time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1744079589844,297.1499938964844,293.1499938964844,0.1018491461873054,-2325.8798828125,304.1502990722656,0.5428575873374939,0.1545304059982299,0.1253498196601867,293.4198913574219,297.1499938964844,293.1499938964844,0.0164625570178031,-848.5646362304688,303.5684509277344,0.3321281969547272,0.050000000745058,0.0563953407108783,293.2271423339844,297.1499938964844,293.1499938964844,0.4507507979869842,-5888.71923828125,304.1576538085937,0.8188078999519348,0.5258352160453796,0.3731584250926971,293.24273681640625,297.1499938964844,293.1499938964844,0.5671562552452087,-9536.74609375,304.15972900390625,0.8668727874755859,0.6314418315887451,0.6042319536209106,293.165771484375,297.1499938964844,293.1499938964844,0.028903666883707,-5228.6142578125,304.1515197753906,0.3782013356685638,0.0641021952033042,0.3314577341079712,291.0962829589844,291.1499938964844,258.5810546875,257.1862487792969,279.1729736328125,293.2879943847656,291.09674072265625,1.0,0.4998943507671356,0.624628484249115,0.624628484249115,1.0,1.0,-1.8156505823135376,0.738591194152832,1.0770593881607056,0.3206138014793396,0.0,0.0,0.8052576184272766,248.9567108154297,236.0,-16.135089874267578,-21786.5078125,1109.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739624023437,309.8013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25457.51953125,25560.0,0.0,0.0,0.4956650137901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2788101434707642,1.2788258790969849,-1.5687886843807064e-05,0.0,0.0005030370084568,0.0,0.0,257.822265625,0.0,0.0,0.0,0.7236736416816711,4.0,0.0,1.0
557580,293.1713562011719,297.1499938964844,293.1499938964844,0.1015667095780372,-2320.45166015625,304.1506652832031,0.5448164343833923,0.1545330584049224,0.1251697689294815,293.4338073730469,297.1499938964844,293.1499938964844,0.0159013215452432,-836.0079345703125,303.4360656738281,0.3335376381874084,0.050000000745058,0.0562155395746231,293.2269287109375,297.1499938964844,293.1499938964844,0.4481210708618164,-5861.0048828125,304.15948486328125,0.8204009532928467,0.5239279866218567,0.3716945052146911,293.2424011230469,297.1499938964844,293.1499938964844,0.56391841173172,-9492.8544921875,304.1618957519531,0.8686931729316711,0.6291619539260864,0.6019093990325928,293.166259765625,297.1499938964844,293.1499938964844,0.0281091649085283,-5178.15869140625,304.15234375,0.3783019185066223,0.0636008083820343,0.3282682001590729,291.1081848144531,291.1499938964844,258.62567138671875,257.22283935546875,279.17413330078125,293.2943420410156,291.1090393066406,1.0,0.4957325756549835,0.6271029114723206,0.6271029114723206,1.0,1.0,-1.8068046569824217,0.7360767126083374,1.0707279443740845,0.320219874382019,0.0,0.0,0.8100948333740234,244.2079467773437,254.0,7.6851630210876465,-21724.564453125,1086.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7825622558594,309.7630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25428.755859375,25560.0,0.0,0.0,0.4938644766807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2919652462005615,1.291981220245361,-1.588674604136031e-05,0.0,0.0005012096371501,0.0,0.0,264.390625,0.0,0.0,0.0,0.7295767664909363,4.0,0.0,1.0
557640,293.1713562011719,297.1499938964844,293.1499938964844,0.1015667095780372,-2320.45166015625,304.1506652832031,0.5448164343833923,0.1545330584049224,0.1251697689294815,293.4338073730469,297.1499938964844,293.1499938964844,0.0159013215452432,-836.0079345703125,303.4360656738281,0.3335376381874084,0.050000000745058,0.0562155395746231,293.2269287109375,297.1499938964844,293.1499938964844,0.4481210708618164,-5861.0048828125,304.15948486328125,0.8204009532928467,0.5239279866218567,0.3716945052146911,293.2424011230469,297.1499938964844,293.1499938964844,0.56391841173172,-9492.8544921875,304.1618957519531,0.8686931729316711,0.6291619539260864,0.6019093990325928,293.166259765625,297.1499938964844,293.1499938964844,0.0281091649085283,-5178.15869140625,304.15234375,0.3783019185066223,0.0636008083820343,0.3282682001590729,291.1081848144531,291.1499938964844,258.62567138671875,257.22283935546875,279.17413330078125,293.2943420410156,291.1090393066406,1.0,0.4957325756549835,0.6271029114723206,0.6271029114723206,1.0,1.0,-1.8068046569824217,0.7360767126083374,1.0707279443740845,0.320219874382019,0.0,0.0,0.8100948333740234,244.2079467773437,254.0,7.6851630210876465,-21724.564453125,1086.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7825622558594,309.7630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25428.755859375,25560.0,0.0,0.0,0.4938644766807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2919652462005615,1.291981220245361,-1.588674604136031e-05,0.0,0.0005012096371501,0.0,0.0,264.390625,0.0,0.0,0.0,0.7295767664909363,4.0,0.0,1.0
557700,293.1697692871094,297.1499938964844,293.1499938964844,0.101577490568161,-2320.590087890625,304.1505126953125,0.5443524122238159,0.1545708030462265,0.1252331286668777,293.4407958984375,297.1499938964844,293.1499938964844,0.0156923942267894,-831.6336669921875,303.36798095703125,0.3331797420978546,0.050000000745058,0.0562607087194919,293.2267761230469,297.1499938964844,293.1499938964844,0.4469528794288635,-5848.8603515625,304.1598815917969,0.8193131685256958,0.5229793190956116,0.3710740804672241,293.2422180175781,297.1499938964844,293.1499938964844,0.5624399781227112,-9473.1220703125,304.16241455078125,0.8674595355987549,0.628025233745575,0.6008947491645813,293.1664733886719,297.1499938964844,293.1499938964844,0.0279322452843189,-5157.5771484375,304.1522216796875,0.3771548569202423,0.0633576810359954,0.3274098932743072,291.1139831542969,291.1499938964844,258.6473999023437,257.24072265625,279.1738586425781,293.2976379394531,291.114501953125,1.0,0.4967063367366791,0.6282775402069092,0.6282775402069092,1.0,1.0,-1.803951621055603,0.7354946136474609,1.068457007408142,0.3202924132347107,0.0,0.0,0.8119024634361267,245.2879333496093,254.0,10.385686874389648,-21697.62890625,1086.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362365722656,309.7374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25445.248046875,24480.0,0.0,0.0,0.4931089878082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970123291015625,1.2970283031463623,-1.5969822925399058e-05,0.0,0.0005004429258406,0.0,0.0,267.0158386230469,0.0,0.0,0.0,0.7169104814529419,4.0,0.0,1.0
557760,293.1684265136719,297.1499938964844,293.1499938964844,0.1018417924642562,-2325.7880859375,304.1499328613281,0.5429452657699585,0.15458545088768,0.1253570616245269,293.4479064941406,297.1499938964844,293.1499938964844,0.015556807629764,-829.7869873046875,303.296875,0.33217453956604,0.050000000745058,0.0563895031809806,293.22674560546875,297.1499938964844,293.1499938964844,0.4466899335384369,-5846.8388671875,304.1585388183594,0.8170522451400757,0.5220139026641846,0.3705054819583893,293.2421264648437,297.1499938964844,293.1499938964844,0.5620642900466919,-9469.3330078125,304.1607971191406,0.8649178147315979,0.6268783807754517,0.5999535918235779,293.1667785644531,297.1499938964844,293.1499938964844,0.0278916228562593,-5155.60986328125,304.1518859863281,0.3751873970031738,0.0630873069167137,0.3268700838088989,291.0985412597656,291.1499938964844,258.6687316894531,257.2583312988281,279.1734619140625,293.30108642578125,291.0960693359375,1.0,0.4987843632698059,0.6294195652008057,0.6294195652008057,1.0,1.0,-1.8018198013305664,0.7352069616317749,1.066612958908081,0.3205124735832214,0.0,0.0,0.8166796565055847,248.50250244140625,242.0,-19.852861404418945,-21593.462890625,1094.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7023010253906,309.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24590.009765625,24480.0,0.0,0.0,0.4923113584518432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2817034721374512,1.2817189693450928,-1.5536686987616122e-05,0.0,0.0004996334319002,0.0,0.0,256.993896484375,0.0,0.0,0.0,0.7224882245063782,4.0,0.0,1.0
557820,293.1657409667969,297.1499938964844,293.1499938964844,0.1018072515726089,-2325.090576171875,304.1500549316406,0.5437690615653992,0.1546609997749328,0.1253405958414077,293.46221923828125,297.1499938964844,293.1499938964844,0.0150769837200641,-818.8624877929688,303.1533203125,0.3327003121376037,0.050000000745058,0.0563218630850315,293.2265625,297.1499938964844,293.1499938964844,0.4445417821407318,-5824.4443359375,304.15936279296875,0.817068874835968,0.5201069116592407,0.3691281378269195,293.24176025390625,297.1499938964844,293.1499938964844,0.5594040155410767,-9433.7158203125,304.1617431640625,0.8649535775184631,0.6246144771575928,0.5977591276168823,293.1673583984375,297.1499938964844,293.1499938964844,0.0275095589458942,-5110.60400390625,304.15191650390625,0.3741233944892883,0.0625405758619308,0.324073314666748,291.0992431640625,291.1499938964844,258.710205078125,257.2926940917969,279.1741943359375,293.30816650390625,291.1003112792969,1.0,0.4962368905544281,0.6318724751472473,0.6318724751472473,1.0,1.0,-1.7940715551376345,0.733100950717926,1.060970664024353,0.3202910125255584,0.0,0.0,0.8239587545394897,246.62071228027344,230.0,3.994542121887207,-21554.90625,1081.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334228515625,309.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,24349.283203125,24480.0,0.0,0.0,0.4909261763095855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953468561172483,1.2953625917434692,-1.56957539729774e-05,0.0,0.0004982276586815,0.0,0.0,263.25177001953125,0.0,0.0,0.0,0.7284085750579834,4.0,0.0,1.0
557880,293.1657409667969,297.1499938964844,293.1499938964844,0.1018072515726089,-2325.090576171875,304.1500549316406,0.5437690615653992,0.1546609997749328,0.1253405958414077,293.46221923828125,297.1499938964844,293.1499938964844,0.0150769837200641,-818.8624877929688,303.1533203125,0.3327003121376037,0.050000000745058,0.0563218630850315,293.2265625,297.1499938964844,293.1499938964844,0.4445417821407318,-5824.4443359375,304.15936279296875,0.817068874835968,0.5201069116592407,0.3691281378269195,293.24176025390625,297.1499938964844,293.1499938964844,0.5594040155410767,-9433.7158203125,304.1617431640625,0.8649535775184631,0.6246144771575928,0.5977591276168823,293.1673583984375,297.1499938964844,293.1499938964844,0.0275095589458942,-5110.60400390625,304.15191650390625,0.3741233944892883,0.0625405758619308,0.324073314666748,291.0992431640625,291.1499938964844,258.710205078125,257.2926940917969,279.1741943359375,293.30816650390625,291.1003112792969,1.0,0.4962368905544281,0.6318724751472473,0.6318724751472473,1.0,1.0,-1.7940715551376345,0.733100950717926,1.060970664024353,0.3202910125255584,0.0,0.0,0.8239587545394897,246.62071228027344,230.0,3.994542121887207,-21554.90625,1081.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334228515625,309.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,24349.283203125,24480.0,0.0,0.0,0.4909261763095855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953468561172483,1.2953625917434692,-1.56957539729774e-05,0.0,0.0004982276586815,0.0,0.0,263.25177001953125,0.0,0.0,0.0,0.7284085750579834,4.0,0.0,1.0
557940,293.1627197265625,297.1499938964844,293.1499938964844,0.1016067489981651,-2321.10302734375,304.1503601074219,0.546759307384491,0.154875099658966,0.1252861320972442,293.47607421875,297.1499938964844,293.1499938964844,0.0145102869719266,-804.3082275390625,303.00750732421875,0.3346140682697296,0.050000000745058,0.0560822859406471,293.2261047363281,297.1499938964844,293.1499938964844,0.4416914582252502,-5794.4375,304.1609802246094,0.819560706615448,0.5182592868804932,0.3676604926586151,293.2412414550781,297.1499938964844,293.1499938964844,0.5558843612670898,-9386.126953125,304.1636962890625,0.8677703142166138,0.6223962903022766,0.595431923866272,293.1675720214844,297.1499938964844,293.1499938964844,0.0270196478813886,-5050.91552734375,304.152099609375,0.374829351902008,0.0620609559118747,0.3207014501094818,291.1162414550781,291.1499938964844,258.75,257.325927734375,279.1748352050781,293.31475830078125,291.1174011230469,1.0,0.4910609126091003,0.6343880295753479,0.6343880295753479,1.0,1.0,-1.7851022481918335,0.730445921421051,1.0546562671661377,0.3197797536849975,0.0,0.0,0.8273372650146484,240.3582305908203,248.0,18.203367233276367,-21490.38671875,1053.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,309.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24379.404296875,23400.0,0.0,0.0,0.4898188412189483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3052936792373655,1.305309534072876,-1.585964855621569e-05,0.0,0.0004971038433723,0.0,0.0,268.4390869140625,0.0,0.0,0.0,0.7179850339889526,4.0,0.0,1.0
558000,293.1627197265625,297.1499938964844,293.1499938964844,0.1016067489981651,-2321.10302734375,304.1503601074219,0.546759307384491,0.154875099658966,0.1252861320972442,293.47607421875,297.1499938964844,293.1499938964844,0.0145102869719266,-804.3082275390625,303.00750732421875,0.3346140682697296,0.050000000745058,0.0560822859406471,293.2261047363281,297.1499938964844,293.1499938964844,0.4416914582252502,-5794.4375,304.1609802246094,0.819560706615448,0.5182592868804932,0.3676604926586151,293.2412414550781,297.1499938964844,293.1499938964844,0.5558843612670898,-9386.126953125,304.1636962890625,0.8677703142166138,0.6223962903022766,0.595431923866272,293.1675720214844,297.1499938964844,293.1499938964844,0.0270196478813886,-5050.91552734375,304.152099609375,0.374829351902008,0.0620609559118747,0.3207014501094818,291.1162414550781,291.1499938964844,258.75,257.325927734375,279.1748352050781,293.31475830078125,291.1174011230469,1.0,0.4910609126091003,0.6343880295753479,0.6343880295753479,1.0,1.0,-1.7851022481918335,0.730445921421051,1.0546562671661377,0.3197797536849975,0.0,0.0,0.8273372650146484,240.3582305908203,248.0,18.203367233276367,-21490.38671875,1053.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,309.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24379.404296875,23400.0,0.0,0.0,0.4898188412189483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3052936792373655,1.305309534072876,-1.585964855621569e-05,0.0,0.0004971038433723,0.0,0.0,268.4390869140625,0.0,0.0,0.0,0.7179850339889526,4.0,0.0,1.0
558060,293.1600646972656,297.1499938964844,293.1499938964844,0.1020234376192092,-2329.115966796875,304.1495361328125,0.5455047488212585,0.1550910174846649,0.1255754381418228,293.4898376464844,297.1499938964844,293.1499938964844,0.0141619779169559,-796.8526000976562,302.8540954589844,0.3335113227367401,0.050000000745058,0.0562191754579544,293.2256774902344,297.1499938964844,293.1499938964844,0.440439909696579,-5782.3095703125,304.1594543457031,0.8167184591293335,0.5164180994033813,0.3664934337139129,293.2406921386719,297.1499938964844,293.1499938964844,0.5542497038841248,-9365.853515625,304.1618957519531,0.8645742535591125,0.6201958060264587,0.5935136079788208,293.1678161621094,297.1499938964844,293.1499938964844,0.0268306359648704,-5033.26611328125,304.1517028808594,0.3720604181289673,0.0615640804171562,0.3192075490951538,291.1009521484375,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.32147216796875,291.10125732421875,1.0,0.4935391843318939,0.6366329193115234,0.6366329193115234,1.0,1.0,-1.780173420906067,0.7294754385948181,1.0506980419158936,0.3199143409729004,0.0,0.0,0.834984540939331,243.7153778076172,266.0,-5.374537944793701,-21376.611328125,1058.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303649902344,309.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,23363.708984375,23400.0,0.0,0.0,0.4885759949684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918658256530762,1.2918812036514282,-1.5418176189996302e-05,0.0,0.0004958425415679,0.0,0.0,258.87115478515625,0.0,0.0,0.0,0.7241655588150024,4.0,0.0,1.0
558120,293.1600646972656,297.1499938964844,293.1499938964844,0.1020234376192092,-2329.115966796875,304.1495361328125,0.5455047488212585,0.1550910174846649,0.1255754381418228,293.4898376464844,297.1499938964844,293.1499938964844,0.0141619779169559,-796.8526000976562,302.8540954589844,0.3335113227367401,0.050000000745058,0.0562191754579544,293.2256774902344,297.1499938964844,293.1499938964844,0.440439909696579,-5782.3095703125,304.1594543457031,0.8167184591293335,0.5164180994033813,0.3664934337139129,293.2406921386719,297.1499938964844,293.1499938964844,0.5542497038841248,-9365.853515625,304.1618957519531,0.8645742535591125,0.6201958060264587,0.5935136079788208,293.1678161621094,297.1499938964844,293.1499938964844,0.0268306359648704,-5033.26611328125,304.1517028808594,0.3720604181289673,0.0615640804171562,0.3192075490951538,291.1009521484375,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.32147216796875,291.10125732421875,1.0,0.4935391843318939,0.6366329193115234,0.6366329193115234,1.0,1.0,-1.780173420906067,0.7294754385948181,1.0506980419158936,0.3199143409729004,0.0,0.0,0.834984540939331,243.7153778076172,266.0,-5.374537944793701,-21376.611328125,1058.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303649902344,309.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,23363.708984375,23400.0,0.0,0.0,0.4885759949684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918658256530762,1.2918812036514282,-1.5418176189996302e-05,0.0,0.0004958425415679,0.0,0.0,258.87115478515625,0.0,0.0,0.0,0.7241655588150024,4.0,0.0,1.0
558180,293.1583557128906,297.1499938964844,293.1499938964844,0.1023489311337471,-2335.0185546875,304.149169921875,0.5414097309112549,0.1551869511604309,0.1259816139936447,293.5039978027344,297.1499938964844,293.1499938964844,0.0138808107003569,-790.9231567382812,302.6969909667969,0.3305528461933136,0.050000000745058,0.05660405382514,293.225830078125,297.1499938964844,293.1499938964844,0.4384801387786865,-5762.052734375,304.1595458984375,0.810363233089447,0.5144721269607544,0.3654502332210541,293.2406311035156,297.1499938964844,293.1499938964844,0.5517301559448242,-9332.4892578125,304.1621398925781,0.8576579093933105,0.6179101467132568,0.5917838215827942,293.1686706542969,297.1499938964844,293.1499938964844,0.0266550667583942,-5016.78466796875,304.15142822265625,0.3667590916156769,0.060939323157072,0.3183815479278564,291.10955810546875,291.1499938964844,258.81451416015625,257.3799133300781,279.1708679199219,293.3288879394531,291.11016845703125,1.0,0.499877780675888,0.638607919216156,0.638607919216156,1.0,1.0,-1.7768875360488892,0.7290861010551453,1.047801494598389,0.320203423500061,0.0,0.0,0.839835524559021,253.38748168945312,254.0,7.190371513366699,-21369.271484375,1084.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,309.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23296.560546875,23400.0,0.0,0.0,0.4875896871089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3018149137496948,1.3018304109573364,-1.5559689927613363e-05,0.0,0.0004948415444232,0.0,0.0,263.7550964355469,0.0,0.0,0.0,0.7286457419395447,4.0,0.0,1.0
558240,293.1583557128906,297.1499938964844,293.1499938964844,0.1023489311337471,-2335.0185546875,304.149169921875,0.5414097309112549,0.1551869511604309,0.1259816139936447,293.5039978027344,297.1499938964844,293.1499938964844,0.0138808107003569,-790.9231567382812,302.6969909667969,0.3305528461933136,0.050000000745058,0.05660405382514,293.225830078125,297.1499938964844,293.1499938964844,0.4384801387786865,-5762.052734375,304.1595458984375,0.810363233089447,0.5144721269607544,0.3654502332210541,293.2406311035156,297.1499938964844,293.1499938964844,0.5517301559448242,-9332.4892578125,304.1621398925781,0.8576579093933105,0.6179101467132568,0.5917838215827942,293.1686706542969,297.1499938964844,293.1499938964844,0.0266550667583942,-5016.78466796875,304.15142822265625,0.3667590916156769,0.060939323157072,0.3183815479278564,291.10955810546875,291.1499938964844,258.81451416015625,257.3799133300781,279.1708679199219,293.3288879394531,291.11016845703125,1.0,0.499877780675888,0.638607919216156,0.638607919216156,1.0,1.0,-1.7768875360488892,0.7290861010551453,1.047801494598389,0.320203423500061,0.0,0.0,0.839835524559021,253.38748168945312,254.0,7.190371513366699,-21369.271484375,1084.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,309.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23296.560546875,23400.0,0.0,0.0,0.4875896871089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3018149137496948,1.3018304109573364,-1.5559689927613363e-05,0.0,0.0004948415444232,0.0,0.0,263.7550964355469,0.0,0.0,0.0,0.7286457419395447,4.0,0.0,1.0
558300,293.1575927734375,297.1499938964844,293.1499938964844,0.1023825258016586,-2335.53759765625,304.1492614746094,0.5407606363296509,0.1552280783653259,0.1260593831539154,293.5111999511719,297.1499938964844,293.1499938964844,0.0136855589225888,-785.9580078125,302.6166687011719,0.330074280500412,0.050000000745058,0.056668896228075,293.2259826660156,297.1499938964844,293.1499938964844,0.4373127818107605,-5749.84228515625,304.1599426269531,0.8089564442634583,0.5134838223457336,0.3648120462894439,293.2406921386719,297.1499938964844,293.1499938964844,0.5502745509147644,-9312.9794921875,304.1625671386719,0.856188178062439,0.6167535781860352,0.5907647013664246,293.1692199707031,297.1499938964844,293.1499938964844,0.0264157243072986,-4995.8408203125,304.151611328125,0.365147978067398,0.0605996735394001,0.3171749114990234,291.1147155761719,291.1499938964844,258.82666015625,257.3900451660156,279.1705017089844,293.33282470703125,291.1156005859375,1.0,0.5001060962677002,0.6396039724349976,0.6396039724349976,1.0,1.0,-1.7736393213272097,0.7281461954116821,1.0454931259155271,0.3199953138828277,0.0,0.0,0.8416858315467834,254.95819091796875,254.0,11.58641242980957,-21349.2578125,1086.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599304199219,309.5533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,23300.5859375,22320.0,0.0,0.0,0.4871993958950043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062878847122192,1.30630362033844,-1.5631441783625633e-05,0.0,0.0004944454412907,0.0,0.0,266.0646057128906,0.0,0.0,0.0,0.7157220244407654,4.0,0.0,1.0
558360,293.1566772460937,297.1499938964844,293.1499938964844,0.1025267988443374,-2338.3955078125,304.14910888671875,0.5410149693489075,0.1553139984607696,0.1260948777198791,293.5182800292969,297.1499938964844,293.1499938964844,0.0134793929755687,-780.8297119140625,302.533447265625,0.3301906287670135,0.050000000745058,0.056653119623661,293.2259521484375,297.1499938964844,293.1499938964844,0.436719685792923,-5744.13720703125,304.1591796875,0.8086799383163452,0.5125246047973633,0.3641251623630523,293.2406005859375,297.1499938964844,293.1499938964844,0.5495385527610779,-9303.9755859375,304.1615905761719,0.8559123873710632,0.6156235933303833,0.5896776914596558,293.16961669921875,297.1499938964844,293.1499938964844,0.0261896476149559,-4976.00244140625,304.1517333984375,0.3642492592334747,0.0602767504751682,0.3156115710735321,291.1036071777344,291.1499938964844,258.8373413085937,257.3989562988281,279.1701965332031,293.33673095703125,291.10174560546875,1.0,0.4992890954017639,0.6405914425849915,0.6405914425849915,1.0,1.0,-1.7696638107299805,0.7268736362457275,1.0427902936935425,0.3195859491825104,0.0,0.0,0.845697820186615,254.4704742431641,242.0,-13.374499320983888,-21237.25390625,1081.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,309.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,22481.2890625,22320.0,0.0,0.0,0.4866948127746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882267236709597,1.2882418632507324,-1.5161601368163248e-05,0.0,0.0004939333884976,0.0,0.0,254.7064819335937,0.0,0.0,0.0,0.7199006676673889,4.0,0.0,1.0
558420,293.1543273925781,297.1499938964844,293.1499938964844,0.1025162413716316,-2338.019775390625,304.1494445800781,0.5432451963424683,0.1556206196546554,0.1261551827192306,293.5319519042969,297.1499938964844,293.1499938964844,0.0129891149699687,-766.6133422851562,302.3683166503906,0.3314839899539947,0.050000000745058,0.0564802214503288,293.2255249023437,297.1499938964844,293.1499938964844,0.4342800080776214,-5718.4951171875,304.1602783203125,0.810168445110321,0.5106892585754395,0.3627098202705383,293.2400207519531,297.1499938964844,293.1499938964844,0.5465348362922668,-9263.45703125,304.1628112792969,0.8574984669685364,0.6134409308433533,0.5874427556991577,293.1700134277344,297.1499938964844,293.1499938964844,0.0255635268986225,-4917.443359375,304.1521911621094,0.3638639152050018,0.0596994198858737,0.3120932579040527,291.1107177734375,291.1499938964844,258.8545227050781,257.4132385253906,279.1693420410156,293.3443298339844,291.1121520996094,1.0,0.4952734708786011,0.6424854397773743,0.6424854397773743,1.0,1.0,-1.760934591293335,0.72392338514328,1.0370111465454102,0.3184930086135864,0.0,0.0,0.8509503602981567,249.89830017089844,230.0,11.351067543029783,-21197.955078125,1059.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43658447265625,309.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,22255.453125,22320.0,0.0,0.0,0.485652357339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954888343811035,1.295504093170166,-1.52244692799286e-05,0.0,0.0004928754060529,0.0,0.0,257.7636413574219,0.0,0.0,0.0,0.7229262590408325,4.0,0.0,1.0
558480,293.1543273925781,297.1499938964844,293.1499938964844,0.1025162413716316,-2338.019775390625,304.1494445800781,0.5432451963424683,0.1556206196546554,0.1261551827192306,293.5319519042969,297.1499938964844,293.1499938964844,0.0129891149699687,-766.6133422851562,302.3683166503906,0.3314839899539947,0.050000000745058,0.0564802214503288,293.2255249023437,297.1499938964844,293.1499938964844,0.4342800080776214,-5718.4951171875,304.1602783203125,0.810168445110321,0.5106892585754395,0.3627098202705383,293.2400207519531,297.1499938964844,293.1499938964844,0.5465348362922668,-9263.45703125,304.1628112792969,0.8574984669685364,0.6134409308433533,0.5874427556991577,293.1700134277344,297.1499938964844,293.1499938964844,0.0255635268986225,-4917.443359375,304.1521911621094,0.3638639152050018,0.0596994198858737,0.3120932579040527,291.1107177734375,291.1499938964844,258.8545227050781,257.4132385253906,279.1693420410156,293.3443298339844,291.1121520996094,1.0,0.4952734708786011,0.6424854397773743,0.6424854397773743,1.0,1.0,-1.760934591293335,0.72392338514328,1.0370111465454102,0.3184930086135864,0.0,0.0,0.8509503602981567,249.89830017089844,230.0,11.351067543029783,-21197.955078125,1059.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43658447265625,309.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,22255.453125,22320.0,0.0,0.0,0.485652357339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954888343811035,1.295504093170166,-1.52244692799286e-05,0.0,0.0004928754060529,0.0,0.0,257.7636413574219,0.0,0.0,0.0,0.7229262590408325,4.0,0.0,1.0
558540,293.1515197753906,297.1499938964844,293.1499938964844,0.1024085581302642,-2335.6572265625,304.1498107910156,0.5471273064613342,0.1560793817043304,0.126240462064743,293.54498291015625,297.1499938964844,293.1499938964844,0.0124600511044263,-749.8425903320312,302.2027587890625,0.3337742388248443,0.050000000745058,0.0561865754425525,293.22479248046875,297.1499938964844,293.1499938964844,0.4312610328197479,-5686.5634765625,304.161865234375,0.8134607672691345,0.5089248418807983,0.3612584769725799,293.2392578125,297.1499938964844,293.1499938964844,0.5428054928779602,-9212.83984375,304.16473388671875,0.8610502481460571,0.6113175749778748,0.5851476192474365,293.1698913574219,297.1499938964844,293.1499938964844,0.0248756352812051,-4851.294921875,304.1526184082031,0.3648800551891327,0.059212077409029,0.3084137439727783,291.13299560546875,291.1499938964844,258.866455078125,257.423095703125,279.1680908203125,293.3516845703125,291.1345520019531,1.0,0.489196240901947,0.6442328691482544,0.6442328691482544,1.0,1.0,-1.7517861127853394,0.720697820186615,1.0310883522033691,0.3171593248844147,0.0,0.0,0.8517382144927979,242.2587738037109,248.0,25.51907157897949,-21142.841796875,1027.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,309.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22284.6953125,21240.0,0.0,0.0,0.4846503436565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996602058410645,1.2996755838394165,-1.5296818673959933e-05,0.0,0.000491858460009,0.0,0.0,259.9570617675781,0.0,0.0,0.0,0.7098211646080017,4.0,0.0,1.0
558600,293.1515197753906,297.1499938964844,293.1499938964844,0.1024085581302642,-2335.6572265625,304.1498107910156,0.5471273064613342,0.1560793817043304,0.126240462064743,293.54498291015625,297.1499938964844,293.1499938964844,0.0124600511044263,-749.8425903320312,302.2027587890625,0.3337742388248443,0.050000000745058,0.0561865754425525,293.22479248046875,297.1499938964844,293.1499938964844,0.4312610328197479,-5686.5634765625,304.161865234375,0.8134607672691345,0.5089248418807983,0.3612584769725799,293.2392578125,297.1499938964844,293.1499938964844,0.5428054928779602,-9212.83984375,304.16473388671875,0.8610502481460571,0.6113175749778748,0.5851476192474365,293.1698913574219,297.1499938964844,293.1499938964844,0.0248756352812051,-4851.294921875,304.1526184082031,0.3648800551891327,0.059212077409029,0.3084137439727783,291.13299560546875,291.1499938964844,258.866455078125,257.423095703125,279.1680908203125,293.3516845703125,291.1345520019531,1.0,0.489196240901947,0.6442328691482544,0.6442328691482544,1.0,1.0,-1.7517861127853394,0.720697820186615,1.0310883522033691,0.3171593248844147,0.0,0.0,0.8517382144927979,242.2587738037109,248.0,25.51907157897949,-21142.841796875,1027.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,309.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22284.6953125,21240.0,0.0,0.0,0.4846503436565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996602058410645,1.2996755838394165,-1.5296818673959933e-05,0.0,0.000491858460009,0.0,0.0,259.9570617675781,0.0,0.0,0.0,0.7098211646080017,4.0,0.0,1.0
558660,293.1490173339844,297.1499938964844,293.1499938964844,0.102976307272911,-2346.414306640625,304.14892578125,0.5465959906578064,0.1565464437007904,0.1266954839229583,293.5577087402344,297.1499938964844,293.1499938964844,0.0121181830763816,-740.21826171875,302.0278625488281,0.3329441249370575,0.050000000745058,0.0562913157045841,293.2240905761719,297.1499938964844,293.1499938964844,0.4299675524234772,-5674.00439453125,304.1600952148437,0.811070442199707,0.5071688294410706,0.3601261079311371,293.23846435546875,297.1499938964844,293.1499938964844,0.5411160588264465,-9191.88671875,304.1626892089844,0.8584685325622559,0.6092159152030945,0.583288311958313,293.1698913574219,297.1499938964844,293.1499938964844,0.0246399212628602,-4830.0888671875,304.1521301269531,0.3623885810375213,0.0587123930454254,0.3067515790462494,291.11968994140625,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.35906982421875,291.1200256347656,1.0,0.4911628365516662,0.6455673575401306,0.6455673575401306,1.0,1.0,-1.7469632625579834,0.7192501425743103,1.027713179588318,0.3164955973625183,0.0,0.0,0.8566762804985046,244.7982177734375,266.0,-2.446119785308838,-21028.359375,1030.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447631835937,309.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,21293.837890625,21240.0,0.0,0.0,0.4833132028579712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2775710821151731,1.2775858640670776,-1.4727037523698527e-05,0.0,0.0004905014648102,0.0,0.0,246.2982482910156,0.0,0.0,0.0,0.7118753790855408,4.0,0.0,1.0
558720,293.1490173339844,297.1499938964844,293.1499938964844,0.102976307272911,-2346.414306640625,304.14892578125,0.5465959906578064,0.1565464437007904,0.1266954839229583,293.5577087402344,297.1499938964844,293.1499938964844,0.0121181830763816,-740.21826171875,302.0278625488281,0.3329441249370575,0.050000000745058,0.0562913157045841,293.2240905761719,297.1499938964844,293.1499938964844,0.4299675524234772,-5674.00439453125,304.1600952148437,0.811070442199707,0.5071688294410706,0.3601261079311371,293.23846435546875,297.1499938964844,293.1499938964844,0.5411160588264465,-9191.88671875,304.1626892089844,0.8584685325622559,0.6092159152030945,0.583288311958313,293.1698913574219,297.1499938964844,293.1499938964844,0.0246399212628602,-4830.0888671875,304.1521301269531,0.3623885810375213,0.0587123930454254,0.3067515790462494,291.11968994140625,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.35906982421875,291.1200256347656,1.0,0.4911628365516662,0.6455673575401306,0.6455673575401306,1.0,1.0,-1.7469632625579834,0.7192501425743103,1.027713179588318,0.3164955973625183,0.0,0.0,0.8566762804985046,244.7982177734375,266.0,-2.446119785308838,-21028.359375,1030.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447631835937,309.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,21293.837890625,21240.0,0.0,0.0,0.4833132028579712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2775710821151731,1.2775858640670776,-1.4727037523698527e-05,0.0,0.0004905014648102,0.0,0.0,246.2982482910156,0.0,0.0,0.0,0.7118753790855408,4.0,0.0,1.0
558780,293.1474914550781,297.1499938964844,293.1499938964844,0.1034687608480453,-2355.36767578125,304.1484680175781,0.5430638194084167,0.1568864732980728,0.1272736936807632,293.57080078125,297.1499938964844,293.1499938964844,0.0118396002799272,-732.2582397460938,301.8511962890625,0.3301675021648407,0.050000000745058,0.0566565915942192,293.2239990234375,297.1499938964844,293.1499938964844,0.4280527830123901,-5654.201171875,304.159912109375,0.8048661351203918,0.5053102374076843,0.3591285049915313,293.2381896972656,297.1499938964844,293.1499938964844,0.5386492609977722,-9159.2431640625,304.1625671386719,0.8520506620407104,0.6070333123207092,0.5816342234611511,293.1705017089844,297.1499938964844,293.1499938964844,0.0244548264890909,-4811.87353515625,304.1517333984375,0.3573159873485565,0.0580849349498748,0.3058209419250488,291.1287841796875,291.1499938964844,258.8763427734375,257.4310913085937,279.161865234375,293.3671264648437,291.1294860839844,1.0,0.4972278475761413,0.6465988159179688,0.6465988159179688,1.0,1.0,-1.7439167499542236,0.7184478640556335,1.025468826293945,0.3160724341869354,0.0,0.0,0.8589417338371277,253.9737243652344,254.0,8.7330904006958,-21025.0859375,1055.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.5265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,21210.501953125,21240.0,0.0,0.0,0.4820625782012939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807693481445312,1.2807841300964355,-1.4757877579540946e-05,0.0,0.000489232246764,0.0,0.0,247.653564453125,0.0,0.0,0.0,0.7132036089897156,4.0,0.0,1.0
558840,293.1474914550781,297.1499938964844,293.1499938964844,0.1034687608480453,-2355.36767578125,304.1484680175781,0.5430638194084167,0.1568864732980728,0.1272736936807632,293.57080078125,297.1499938964844,293.1499938964844,0.0118396002799272,-732.2582397460938,301.8511962890625,0.3301675021648407,0.050000000745058,0.0566565915942192,293.2239990234375,297.1499938964844,293.1499938964844,0.4280527830123901,-5654.201171875,304.159912109375,0.8048661351203918,0.5053102374076843,0.3591285049915313,293.2381896972656,297.1499938964844,293.1499938964844,0.5386492609977722,-9159.2431640625,304.1625671386719,0.8520506620407104,0.6070333123207092,0.5816342234611511,293.1705017089844,297.1499938964844,293.1499938964844,0.0244548264890909,-4811.87353515625,304.1517333984375,0.3573159873485565,0.0580849349498748,0.3058209419250488,291.1287841796875,291.1499938964844,258.8763427734375,257.4310913085937,279.161865234375,293.3671264648437,291.1294860839844,1.0,0.4972278475761413,0.6465988159179688,0.6465988159179688,1.0,1.0,-1.7439167499542236,0.7184478640556335,1.025468826293945,0.3160724341869354,0.0,0.0,0.8589417338371277,253.9737243652344,254.0,8.7330904006958,-21025.0859375,1055.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.5265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,21210.501953125,21240.0,0.0,0.0,0.4820625782012939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807693481445312,1.2807841300964355,-1.4757877579540946e-05,0.0,0.000489232246764,0.0,0.0,247.653564453125,0.0,0.0,0.0,0.7132036089897156,4.0,0.0,1.0
558900,293.1468200683594,297.1499938964844,293.1499938964844,0.1035848408937454,-2357.39404296875,304.1485290527344,0.5426442623138428,0.1570458263158798,0.1274375170469284,293.5774230957031,297.1499938964844,293.1499938964844,0.0116598773747682,-726.463623046875,301.7613220214844,0.3297401368618011,0.050000000745058,0.056715004146099,293.2240600585937,297.1499938964844,293.1499938964844,0.4269110262393951,-5642.228515625,304.1601867675781,0.8035292029380798,0.5043652653694153,0.3585155606269836,293.2381286621094,297.1499938964844,293.1499938964844,0.5372239351272583,-9140.111328125,304.1628723144531,0.8507208228111267,0.605928361415863,0.5806567072868347,293.1709289550781,297.1499938964844,293.1499938964844,0.0242337845265865,-4790.27685546875,304.1518249511719,0.3557454645633697,0.0577434860169887,0.3045765459537506,291.13433837890625,291.1499938964844,258.8762512207031,257.4309387207031,279.1613464355469,293.3713684082031,291.1352844238281,1.0,0.4973731338977813,0.6471263766288757,0.6471263766288757,1.0,1.0,-1.7408171892166138,0.7173179984092712,1.0234992504119873,0.315531462430954,0.0,0.0,0.8594444990158081,255.38333129882807,254.0,12.846639633178713,-21006.96484375,1056.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44708251953125,309.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,21210.517578125,20160.0,0.0,0.0,0.4814959168434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282163381576538,1.2821781635284424,-1.4779576304135844e-05,0.0,0.0004886571550741,0.0,0.0,248.3417053222656,0.0,0.0,0.0,0.6988397240638733,4.0,0.0,1.0
558960,293.14599609375,297.1499938964844,293.1499938964844,0.1038227379322052,-2361.978515625,304.1483764648437,0.5431070923805237,0.1572471112012863,0.1275582462549209,293.5839233398437,297.1499938964844,293.1499938964844,0.0114721627905964,-720.5712890625,301.6674194335937,0.3298906683921814,0.050000000745058,0.0566944144666194,293.22393798828125,297.1499938964844,293.1499938964844,0.4263727068901062,-5637.1181640625,304.1593017578125,0.8033274412155151,0.5034493803977966,0.3578549921512604,293.2379455566406,297.1499938964844,293.1499938964844,0.5365550518035889,-9132.0595703125,304.1617126464844,0.8505317568778992,0.6048498749732971,0.5796128511428833,293.1712341308594,297.1499938964844,293.1499938964844,0.0240134689956903,-4770.02783203125,304.1518859863281,0.3548479974269867,0.0574183464050293,0.3029813170433044,291.1226806640625,291.1499938964844,258.8752136230469,257.42999267578125,279.1610412597656,293.3755798339844,291.1204833984375,1.0,0.4964967370033264,0.6476534008979797,0.6476534008979797,1.0,1.0,-1.7370015382766724,0.715865969657898,1.0211355686187744,0.3148092925548553,0.0,0.0,0.8622249960899353,254.7765655517578,242.0,-14.516261100769045,-20890.240234375,1050.8612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,20408.798828125,20160.0,0.0,0.0,0.480785459280014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2598490715026855,1.2598633766174316,-1.4253816516429652e-05,0.0,0.0004879361367784,0.0,0.0,235.41940307617188,0.0,0.0,0.0,0.7009270191192627,4.0,0.0,1.0
559020,293.1438903808594,297.1499938964844,293.1499938964844,0.1040058657526969,-2365.20263671875,304.14862060546875,0.5457143783569336,0.1577776223421096,0.1277858912944793,293.5965270996094,297.1499938964844,293.1499938964844,0.0110441725701093,-705.3480834960938,301.48260498046875,0.331222265958786,0.050000000745058,0.0565152093768119,293.2232971191406,297.1499938964844,293.1499938964844,0.4241320192813873,-5613.55859375,304.1600036621094,0.8049658536911011,0.5017025470733643,0.3564956486225128,293.2371826171875,297.1499938964844,293.1499938964844,0.5337961912155151,-9094.8642578125,304.1625061035156,0.8521979451179504,0.6027729511260986,0.5774692893028259,293.17144775390625,297.1499938964844,293.1499938964844,0.0234205313026905,-4711.8798828125,304.1522521972656,0.3543951511383056,0.0568359307944774,0.2994109988212585,291.1267395019531,291.1499938964844,258.8705749511719,257.42596435546875,279.160400390625,293.3838195800781,291.1280822753906,1.0,0.4924097955226898,0.6486629247665405,0.6486629247665405,1.0,1.0,-1.728615641593933,0.7125902771949768,1.016025424003601,0.31316938996315,0.0,0.0,0.8655682802200317,250.05239868164065,260.0,8.655831336975098,-20849.359375,1029.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482177734375,309.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20159.880859375,20160.0,0.0,0.0,0.4792586863040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608786821365356,1.2608928680419922,-1.421328397555044e-05,0.0,0.0004863866488449,0.0,0.0,235.2674255371093,0.0,0.0,0.0,0.7010331153869629,4.0,0.0,1.0
559080,293.1438903808594,297.1499938964844,293.1499938964844,0.1040058657526969,-2365.20263671875,304.14862060546875,0.5457143783569336,0.1577776223421096,0.1277858912944793,293.5965270996094,297.1499938964844,293.1499938964844,0.0110441725701093,-705.3480834960938,301.48260498046875,0.331222265958786,0.050000000745058,0.0565152093768119,293.2232971191406,297.1499938964844,293.1499938964844,0.4241320192813873,-5613.55859375,304.1600036621094,0.8049658536911011,0.5017025470733643,0.3564956486225128,293.2371826171875,297.1499938964844,293.1499938964844,0.5337961912155151,-9094.8642578125,304.1625061035156,0.8521979451179504,0.6027729511260986,0.5774692893028259,293.17144775390625,297.1499938964844,293.1499938964844,0.0234205313026905,-4711.8798828125,304.1522521972656,0.3543951511383056,0.0568359307944774,0.2994109988212585,291.1267395019531,291.1499938964844,258.8705749511719,257.42596435546875,279.160400390625,293.3838195800781,291.1280822753906,1.0,0.4924097955226898,0.6486629247665405,0.6486629247665405,1.0,1.0,-1.728615641593933,0.7125902771949768,1.016025424003601,0.31316938996315,0.0,0.0,0.8655682802200317,250.05239868164065,260.0,8.655831336975098,-20849.359375,1029.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482177734375,309.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20159.880859375,20160.0,0.0,0.0,0.4792586863040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608786821365356,1.2608928680419922,-1.421328397555044e-05,0.0,0.0004863866488449,0.0,0.0,235.2674255371093,0.0,0.0,0.0,0.7010331153869629,4.0,0.0,1.0
559140,293.1418762207031,297.1499938964844,293.1499938964844,0.1044384837150573,-2372.919921875,304.1483459472656,0.5445936918258667,0.1583395302295684,0.1283649057149887,293.6088562011719,297.1499938964844,293.1499938964844,0.0107162315398454,-693.6295776367188,301.2967834472656,0.3299300670623779,0.050000000745058,0.0566891953349113,293.22283935546875,297.1499938964844,293.1499938964844,0.4218675792217254,-5589.80126953125,304.160400390625,0.8015274405479431,0.4999424517154693,0.3554162979125976,293.2366027832031,297.1499938964844,293.1499938964844,0.530917227268219,-9056.173828125,304.1630859375,0.8487581610679626,0.60068279504776,0.5756999254226685,293.171630859375,297.1499938964844,293.1499938964844,0.0230982024222612,-4679.02685546875,304.15203857421875,0.3511168956756592,0.0562560074031353,0.2976991534233093,291.1430969238281,291.1499938964844,258.8629150390625,257.4193725585937,279.1580810546875,293.3920288085937,291.1439514160156,1.0,0.4955345094203949,0.6493570804595947,0.6493570804595947,1.0,1.0,-1.7241634130477903,0.7109599113464355,1.013203501701355,0.3122668266296386,0.0,0.0,0.8652957081794739,254.35574340820312,248.0,16.63465690612793,-20827.13671875,1037.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934387207031,309.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,20160.697265625,19080.0,0.0,0.0,0.4777895510196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261303186416626,1.2613173723220823,-1.4219970580597874e-05,0.0,0.0004848956596106,0.0,0.0,235.47213745117188,0.0,0.0,0.0,0.6861815452575684,4.0,0.0,1.0
559200,293.1418762207031,297.1499938964844,293.1499938964844,0.1044384837150573,-2372.919921875,304.1483459472656,0.5445936918258667,0.1583395302295684,0.1283649057149887,293.6088562011719,297.1499938964844,293.1499938964844,0.0107162315398454,-693.6295776367188,301.2967834472656,0.3299300670623779,0.050000000745058,0.0566891953349113,293.22283935546875,297.1499938964844,293.1499938964844,0.4218675792217254,-5589.80126953125,304.160400390625,0.8015274405479431,0.4999424517154693,0.3554162979125976,293.2366027832031,297.1499938964844,293.1499938964844,0.530917227268219,-9056.173828125,304.1630859375,0.8487581610679626,0.60068279504776,0.5756999254226685,293.171630859375,297.1499938964844,293.1499938964844,0.0230982024222612,-4679.02685546875,304.15203857421875,0.3511168956756592,0.0562560074031353,0.2976991534233093,291.1430969238281,291.1499938964844,258.8629150390625,257.4193725585937,279.1580810546875,293.3920288085937,291.1439514160156,1.0,0.4955345094203949,0.6493570804595947,0.6493570804595947,1.0,1.0,-1.7241634130477903,0.7109599113464355,1.013203501701355,0.3122668266296386,0.0,0.0,0.8652957081794739,254.35574340820312,248.0,16.63465690612793,-20827.13671875,1037.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934387207031,309.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,20160.697265625,19080.0,0.0,0.0,0.4777895510196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261303186416626,1.2613173723220823,-1.4219970580597874e-05,0.0,0.0004848956596106,0.0,0.0,235.47213745117188,0.0,0.0,0.0,0.6861815452575684,4.0,0.0,1.0
