time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1400451660156,297.1499938964844,293.1499938964844,0.1049849539995193,-2383.248291015625,304.14801025390625,0.546074628829956,0.1589169055223465,0.12873175740242,293.6209716796875,297.1499938964844,293.1499938964844,0.0103570101782679,-680.5979614257812,301.099365234375,0.330431580543518,0.050000000745058,0.0566211380064487,293.2223205566406,297.1499938964844,293.1499938964844,0.4206351935863495,-5577.6533203125,304.1590576171875,0.8015557527542114,0.498199462890625,0.3541443645954132,293.2359313964844,297.1499938964844,293.1499938964844,0.5293821692466736,-9036.8984375,304.161376953125,0.8488064408302307,0.5986217856407166,0.5736821293830872,293.1719055175781,297.1499938964844,293.1499938964844,0.0226708203554153,-4637.9296875,304.1520690917969,0.3496899902820587,0.0556529313325881,0.2946356236934662,291.1236267089844,291.1499938964844,258.8526611328125,257.41064453125,279.15753173828125,293.40045166015625,291.1241149902344,1.0,0.4930573999881744,0.6500764489173889,0.6500764489173889,1.0,1.0,-1.7169744968414309,0.7080566883087158,1.0089178085327148,0.3108350932598114,0.0,0.0,0.8702910542488098,252.47622680664065,251.0,-7.508532524108887,-20685.9765625,1025.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,309.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,19162.740234375,19080.0,0.0,0.0,0.4760295748710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2362632751464844,1.2362768650054932,-1.361451722914353e-05,0.0,0.0004831095284316,0.0,0.0,221.20396423339844,0.0,0.0,0.0,0.6867039799690247,4.0,0.0,1.0
559320,293.1400451660156,297.1499938964844,293.1499938964844,0.1049849539995193,-2383.248291015625,304.14801025390625,0.546074628829956,0.1589169055223465,0.12873175740242,293.6209716796875,297.1499938964844,293.1499938964844,0.0103570101782679,-680.5979614257812,301.099365234375,0.330431580543518,0.050000000745058,0.0566211380064487,293.2223205566406,297.1499938964844,293.1499938964844,0.4206351935863495,-5577.6533203125,304.1590576171875,0.8015557527542114,0.498199462890625,0.3541443645954132,293.2359313964844,297.1499938964844,293.1499938964844,0.5293821692466736,-9036.8984375,304.161376953125,0.8488064408302307,0.5986217856407166,0.5736821293830872,293.1719055175781,297.1499938964844,293.1499938964844,0.0226708203554153,-4637.9296875,304.1520690917969,0.3496899902820587,0.0556529313325881,0.2946356236934662,291.1236267089844,291.1499938964844,258.8526611328125,257.41064453125,279.15753173828125,293.40045166015625,291.1241149902344,1.0,0.4930573999881744,0.6500764489173889,0.6500764489173889,1.0,1.0,-1.7169744968414309,0.7080566883087158,1.0089178085327148,0.3108350932598114,0.0,0.0,0.8702910542488098,252.47622680664065,251.0,-7.508532524108887,-20685.9765625,1025.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,309.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,19162.740234375,19080.0,0.0,0.0,0.4760295748710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2362632751464844,1.2362768650054932,-1.361451722914353e-05,0.0,0.0004831095284316,0.0,0.0,221.20396423339844,0.0,0.0,0.0,0.6867039799690247,4.0,0.0,1.0
559380,293.13800048828125,297.1499938964844,293.1499938964844,0.1053624898195266,-2389.935546875,304.1480407714844,0.5470104813575745,0.1595847308635711,0.1292274743318557,293.6327514648437,297.1499938964844,293.1499938964844,0.0100009990856051,-666.4003295898438,300.9063415527344,0.3304697871208191,0.050000000745058,0.0566160567104816,293.2217102050781,297.1499938964844,293.1499938964844,0.4183538854122162,-5553.5380859375,304.15985107421875,0.800712525844574,0.4964941143989563,0.3529597520828247,293.2351989746094,297.1499938964844,293.1499938964844,0.5265299677848816,-8998.2412109375,304.162353515625,0.8479788303375244,0.5965949296951294,0.5717812776565552,293.1719665527344,297.1499938964844,293.1499938964844,0.0222282130271196,-4592.3310546875,304.1521301269531,0.3478624522686004,0.0550831779837608,0.292043000459671,291.1369323730469,291.1499938964844,258.8402404785156,257.40008544921875,279.15643310546875,293.40875244140625,291.13800048828125,1.0,0.4925708770751953,0.6506673097610474,0.6506673097610474,1.0,1.0,-1.7108497619628906,0.705576479434967,1.0052733421325684,0.3096027374267578,0.0,0.0,0.8712151646614075,252.2147979736328,254.0,11.879593849182127,-20658.060546875,1018.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467224121094,309.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,19080.35546875,19080.0,0.0,0.0,0.4742696583271026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369797229766846,1.236993432044983,-1.3606646461994387e-05,0.0,0.0004813234263565,0.0,0.0,221.32354736328125,0.0,0.0,0.0,0.6868448853492737,4.0,0.0,1.0
559440,293.13800048828125,297.1499938964844,293.1499938964844,0.1053624898195266,-2389.935546875,304.1480407714844,0.5470104813575745,0.1595847308635711,0.1292274743318557,293.6327514648437,297.1499938964844,293.1499938964844,0.0100009990856051,-666.4003295898438,300.9063415527344,0.3304697871208191,0.050000000745058,0.0566160567104816,293.2217102050781,297.1499938964844,293.1499938964844,0.4183538854122162,-5553.5380859375,304.15985107421875,0.800712525844574,0.4964941143989563,0.3529597520828247,293.2351989746094,297.1499938964844,293.1499938964844,0.5265299677848816,-8998.2412109375,304.162353515625,0.8479788303375244,0.5965949296951294,0.5717812776565552,293.1719665527344,297.1499938964844,293.1499938964844,0.0222282130271196,-4592.3310546875,304.1521301269531,0.3478624522686004,0.0550831779837608,0.292043000459671,291.1369323730469,291.1499938964844,258.8402404785156,257.40008544921875,279.15643310546875,293.40875244140625,291.13800048828125,1.0,0.4925708770751953,0.6506673097610474,0.6506673097610474,1.0,1.0,-1.7108497619628906,0.705576479434967,1.0052733421325684,0.3096027374267578,0.0,0.0,0.8712151646614075,252.2147979736328,254.0,11.879593849182127,-20658.060546875,1018.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467224121094,309.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,19080.35546875,19080.0,0.0,0.0,0.4742696583271026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369797229766846,1.236993432044983,-1.3606646461994387e-05,0.0,0.0004813234263565,0.0,0.0,221.32354736328125,0.0,0.0,0.0,0.6868448853492737,4.0,0.0,1.0
559500,293.1370544433594,297.1499938964844,293.1499938964844,0.1055728420615196,-2393.66796875,304.14801025390625,0.5472334623336792,0.1599246561527252,0.1295024305582046,293.6385498046875,297.1499938964844,293.1499938964844,0.0098314872011542,-659.4537963867188,300.808837890625,0.3303140103816986,0.050000000745058,0.0566371493041515,293.221435546875,297.1499938964844,293.1499938964844,0.4172081649303436,-5541.4501953125,304.1601257324219,0.7999488115310669,0.4956358075141907,0.3523817360401153,293.2348937988281,297.1499938964844,293.1499938964844,0.5250912308692932,-8978.7939453125,304.1627197265625,0.8472256660461426,0.5955766439437866,0.5708501935005188,293.1720275878906,297.1499938964844,293.1499938964844,0.0220239218324422,-4571.00390625,304.152099609375,0.3467489182949066,0.054793145507574,0.2908506989479065,291.144287109375,291.1499938964844,258.8333740234375,257.3942565917969,279.15594482421875,293.4129333496094,291.1452941894531,1.0,0.4926559925079345,0.6509254574775696,0.6509254574775696,1.0,1.0,-1.7080199718475342,0.7044166922569275,1.003603219985962,0.3090471625328064,0.0,0.0,0.8708567023277283,252.68850708007807,254.0,15.684332847595217,-20639.85546875,1017.5457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507202148437,309.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,19083.212890625,18000.0,0.0,0.0,0.4734319448471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2368868589401243,1.2369004487991333,-1.3605896128865425e-05,0.0,0.0004804732452612,0.0,0.0,221.2881774902344,0.0,0.0,0.0,0.6717823147773743,4.0,0.0,1.0
559560,293.1361389160156,297.1499938964844,293.1499938964844,0.1060001701116561,-2401.768310546875,304.1475830078125,0.5473591089248657,0.1602686047554016,0.1297877132892608,293.644287109375,297.1499938964844,293.1499938964844,0.0096783898770809,-653.61962890625,300.7049560546875,0.3300900757312774,0.050000000745058,0.0566675923764705,293.22119140625,297.1499938964844,293.1499938964844,0.4168752133846283,-5538.60888671875,304.15887451171875,0.7990519404411316,0.4947821795940399,0.3518101572990417,293.23455810546875,297.1499938964844,293.1499938964844,0.5246551036834717,-8974.0634765625,304.1611328125,0.8463423252105713,0.5945656299591064,0.5699290633201599,293.172119140625,297.1499938964844,293.1499938964844,0.0218862053006887,-4558.11865234375,304.1519775390625,0.3455464839935303,0.0544984377920627,0.2896828651428222,291.13037109375,291.1499938964844,258.8261108398437,257.3880920410156,279.1554870605469,293.4171447753906,291.1274719238281,1.0,0.4929022789001465,0.651164710521698,0.651164710521698,1.0,1.0,-1.705264925956726,0.7032781839370728,1.001986742019653,0.3085135519504547,0.0,0.0,0.8733172416687012,253.4011993408203,257.0,-17.916893005371094,-20519.5546875,1017.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56671142578125,309.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18297.8046875,18000.0,0.0,0.0,0.4724563956260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212040662765503,1.212053656578064,-1.3058786862529814e-05,0.0,0.0004794831911567,0.0,0.0,208.15301513671875,0.0,0.0,0.0,0.6725778579711914,4.0,0.0,1.0
559620,293.1343994140625,297.1499938964844,293.1499938964844,0.1066364347934722,-2413.44482421875,304.1473693847656,0.5474144220352173,0.1609687209129333,0.1303840726613998,293.6555480957031,297.1499938964844,293.1499938964844,0.0093713579699397,-640.8887329101562,300.50048828125,0.3295022249221802,0.050000000745058,0.0567482560873031,293.2206420898437,297.1499938964844,293.1499938964844,0.4153196811676025,-5522.5166015625,304.1585693359375,0.796994686126709,0.4930882155895233,0.3506958186626434,293.2338562011719,297.1499938964844,293.1499938964844,0.5226967930793762,-8948.12109375,304.1607971191406,0.8443237543106079,0.5925654768943787,0.5681352019309998,293.1723022460937,297.1499938964844,293.1499938964844,0.0215443838387727,-4523.16796875,304.1518859863281,0.3429494798183441,0.053896490484476,0.2873821258544922,291.1250305175781,291.1499938964844,258.8106994628906,257.37506103515625,279.1547241210937,293.4255676269531,291.125732421875,1.0,0.4937386512756347,0.6515960693359375,0.6515960693359375,1.0,1.0,-1.699950098991394,0.7010568976402283,0.998893141746521,0.3075071275234222,0.0,0.0,0.8775244355201721,255.3332061767578,260.0,-1.4279967546463013,-20493.63671875,1017.7293701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59283447265625,309.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.4704680144786834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112306356430054,1.2112435102462769,-1.2982428415853065e-05,0.0,0.0004774652188643,0.0,0.0,207.0891571044922,0.0,0.0,0.0,0.6718076467514038,4.0,0.0,1.0
559680,293.1343994140625,297.1499938964844,293.1499938964844,0.1066364347934722,-2413.44482421875,304.1473693847656,0.5474144220352173,0.1609687209129333,0.1303840726613998,293.6555480957031,297.1499938964844,293.1499938964844,0.0093713579699397,-640.8887329101562,300.50048828125,0.3295022249221802,0.050000000745058,0.0567482560873031,293.2206420898437,297.1499938964844,293.1499938964844,0.4153196811676025,-5522.5166015625,304.1585693359375,0.796994686126709,0.4930882155895233,0.3506958186626434,293.2338562011719,297.1499938964844,293.1499938964844,0.5226967930793762,-8948.12109375,304.1607971191406,0.8443237543106079,0.5925654768943787,0.5681352019309998,293.1723022460937,297.1499938964844,293.1499938964844,0.0215443838387727,-4523.16796875,304.1518859863281,0.3429494798183441,0.053896490484476,0.2873821258544922,291.1250305175781,291.1499938964844,258.8106994628906,257.37506103515625,279.1547241210937,293.4255676269531,291.125732421875,1.0,0.4937386512756347,0.6515960693359375,0.6515960693359375,1.0,1.0,-1.699950098991394,0.7010568976402283,0.998893141746521,0.3075071275234222,0.0,0.0,0.8775244355201721,255.3332061767578,260.0,-1.4279967546463013,-20493.63671875,1017.7293701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59283447265625,309.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.4704680144786834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112306356430054,1.2112435102462769,-1.2982428415853065e-05,0.0,0.0004774652188643,0.0,0.0,207.0891571044922,0.0,0.0,0.0,0.6718076467514038,4.0,0.0,1.0
559740,293.1328430175781,297.1499938964844,293.1499938964844,0.1071542277932167,-2422.683349609375,304.1473693847656,0.5473026037216187,0.161680594086647,0.1310041099786758,293.66668701171875,297.1499938964844,293.1499938964844,0.0090623088181018,-627.2001342773438,300.29742431640625,0.3287973999977112,0.050000000745058,0.0568464696407318,293.22027587890625,297.1499938964844,293.1499938964844,0.413212776184082,-5500.20849609375,304.15924072265625,0.7946977019309998,0.4913764595985412,0.3495848178863525,293.2333374023437,297.1499938964844,293.1499938964844,0.5200552940368652,-8912.267578125,304.1615905761719,0.8420806527137756,0.5905469655990601,0.5663471817970276,293.1725769042969,297.1499938964844,293.1499938964844,0.021167691797018,-4482.98974609375,304.1518859863281,0.3401811420917511,0.0532788336277008,0.2850929200649261,291.1369934082031,291.1499938964844,258.7944641113281,257.361328125,279.1542053222656,293.4341125488281,291.13787841796875,1.0,0.4948682785034179,0.6519887447357178,0.6519887447357178,1.0,1.0,-1.6947145462036133,0.6988417506217957,0.9958727955818176,0.3065419495105743,0.0,0.0,0.8784835338592529,257.7130432128906,248.0,11.788488388061523,-20465.09375,1019.7455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59576416015625,309.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3203125,18000.0,0.0,0.0,0.4686551988124847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128314971923828,1.2128444910049438,-1.2999989849049598e-05,0.0,0.0004756254493258,0.0,0.0,207.72691345214844,0.0,0.0,0.0,0.6724848747253418,4.0,0.0,1.0
559800,293.1328430175781,297.1499938964844,293.1499938964844,0.1071542277932167,-2422.683349609375,304.1473693847656,0.5473026037216187,0.161680594086647,0.1310041099786758,293.66668701171875,297.1499938964844,293.1499938964844,0.0090623088181018,-627.2001342773438,300.29742431640625,0.3287973999977112,0.050000000745058,0.0568464696407318,293.22027587890625,297.1499938964844,293.1499938964844,0.413212776184082,-5500.20849609375,304.15924072265625,0.7946977019309998,0.4913764595985412,0.3495848178863525,293.2333374023437,297.1499938964844,293.1499938964844,0.5200552940368652,-8912.267578125,304.1615905761719,0.8420806527137756,0.5905469655990601,0.5663471817970276,293.1725769042969,297.1499938964844,293.1499938964844,0.021167691797018,-4482.98974609375,304.1518859863281,0.3401811420917511,0.0532788336277008,0.2850929200649261,291.1369934082031,291.1499938964844,258.7944641113281,257.361328125,279.1542053222656,293.4341125488281,291.13787841796875,1.0,0.4948682785034179,0.6519887447357178,0.6519887447357178,1.0,1.0,-1.6947145462036133,0.6988417506217957,0.9958727955818176,0.3065419495105743,0.0,0.0,0.8784835338592529,257.7130432128906,248.0,11.788488388061523,-20465.09375,1019.7455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59576416015625,309.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3203125,18000.0,0.0,0.0,0.4686551988124847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128314971923828,1.2128444910049438,-1.2999989849049598e-05,0.0,0.0004756254493258,0.0,0.0,207.72691345214844,0.0,0.0,0.0,0.6724848747253418,4.0,0.0,1.0
559860,293.1311340332031,297.1499938964844,293.1499938964844,0.1075084879994392,-2428.870361328125,304.1476745605469,0.5496847033500671,0.1624612808227539,0.1314755082130432,293.6776428222656,297.1499938964844,293.1499938964844,0.0087134670466184,-610.735595703125,300.092041015625,0.3297218680381775,0.050000000745058,0.0567181445658206,293.2197265625,297.1499938964844,293.1499938964844,0.4108281135559082,-5474.86083984375,304.1601257324219,0.7955799698829651,0.4897055923938751,0.3483197689056396,293.2326965332031,297.1499938964844,293.1499938964844,0.5171065926551819,-8872.0908203125,304.16265869140625,0.8429669141769409,0.5885647535324097,0.5643479824066162,293.1726379394531,297.1499938964844,293.1499938964844,0.0206418540328741,-4426.22998046875,304.1521301269531,0.3391741514205932,0.0526907332241535,0.2817767858505249,291.1507568359375,291.1499938964844,258.77783203125,257.3472595214844,279.1546936035156,293.4426574707031,291.1517944335937,1.0,0.4915685653686523,0.6524809002876282,0.6524809002876282,1.0,1.0,-1.6873273849487305,0.6956820487976074,0.9916452765464784,0.3051517009735107,0.0,0.0,0.8774932026863098,254.3132476806641,251.0,17.65424346923828,-20405.564453125,1003.1339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863037109375,309.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5234375,18000.0,0.0,0.0,0.4669844508171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127608060836792,1.2127739191055298,-1.3003518688492475e-05,0.0,0.0004739298601634,0.0,0.0,207.7460784912109,0.0,0.0,0.0,0.6724342703819275,4.0,0.0,1.0
559920,293.1311340332031,297.1499938964844,293.1499938964844,0.1075084879994392,-2428.870361328125,304.1476745605469,0.5496847033500671,0.1624612808227539,0.1314755082130432,293.6776428222656,297.1499938964844,293.1499938964844,0.0087134670466184,-610.735595703125,300.092041015625,0.3297218680381775,0.050000000745058,0.0567181445658206,293.2197265625,297.1499938964844,293.1499938964844,0.4108281135559082,-5474.86083984375,304.1601257324219,0.7955799698829651,0.4897055923938751,0.3483197689056396,293.2326965332031,297.1499938964844,293.1499938964844,0.5171065926551819,-8872.0908203125,304.16265869140625,0.8429669141769409,0.5885647535324097,0.5643479824066162,293.1726379394531,297.1499938964844,293.1499938964844,0.0206418540328741,-4426.22998046875,304.1521301269531,0.3391741514205932,0.0526907332241535,0.2817767858505249,291.1507568359375,291.1499938964844,258.77783203125,257.3472595214844,279.1546936035156,293.4426574707031,291.1517944335937,1.0,0.4915685653686523,0.6524809002876282,0.6524809002876282,1.0,1.0,-1.6873273849487305,0.6956820487976074,0.9916452765464784,0.3051517009735107,0.0,0.0,0.8774932026863098,254.3132476806641,251.0,17.65424346923828,-20405.564453125,1003.1339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863037109375,309.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5234375,18000.0,0.0,0.0,0.4669844508171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127608060836792,1.2127739191055298,-1.3003518688492475e-05,0.0,0.0004739298601634,0.0,0.0,207.7460784912109,0.0,0.0,0.0,0.6724342703819275,4.0,0.0,1.0
559980,293.1293334960937,297.1499938964844,293.1499938964844,0.1080206707119941,-2438.020751953125,304.1475830078125,0.5511979460716248,0.1633042842149734,0.1320853233337402,293.6883850097656,297.1499938964844,293.1499938964844,0.008393969386816,-595.2175903320312,299.8830871582031,0.3299910724163055,0.050000000745058,0.056681353598833,293.2190246582031,297.1499938964844,293.1499938964844,0.4086648821830749,-5452.08740234375,304.16033935546875,0.7952144145965576,0.4880813956260681,0.3471637368202209,293.23193359375,297.1499938964844,293.1499938964844,0.5143918395042419,-8835.505859375,304.1629333496094,0.842617392539978,0.5866276621818542,0.5624919533729553,293.17254638671875,297.1499938964844,293.1499938964844,0.0202267039567232,-4380.71728515625,304.152099609375,0.3376237452030182,0.0521407797932624,0.2791206538677215,291.16217041015625,291.1499938964844,258.76123046875,257.3332824707031,279.1544189453125,293.4510498046875,291.1627197265625,1.0,0.4905879497528076,0.6529127359390259,0.6529127359390259,1.0,1.0,-1.681337833404541,0.6931372880935669,0.9882004857063292,0.3040470480918884,0.0,0.0,0.8750243186950684,253.2603302001953,254.0,14.728461265563965,-20343.40234375,994.6288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,309.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.05078125,18000.0,0.0,0.0,0.46538046002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210044503211975,1.210057497024536,-1.2969780073035508e-05,0.0,0.0004723020247183,0.0,0.0,206.6214141845703,0.0,0.0,0.0,0.6711600422859192,4.0,0.0,1.0
560040,293.1293334960937,297.1499938964844,293.1499938964844,0.1080206707119941,-2438.020751953125,304.1475830078125,0.5511979460716248,0.1633042842149734,0.1320853233337402,293.6883850097656,297.1499938964844,293.1499938964844,0.008393969386816,-595.2175903320312,299.8830871582031,0.3299910724163055,0.050000000745058,0.056681353598833,293.2190246582031,297.1499938964844,293.1499938964844,0.4086648821830749,-5452.08740234375,304.16033935546875,0.7952144145965576,0.4880813956260681,0.3471637368202209,293.23193359375,297.1499938964844,293.1499938964844,0.5143918395042419,-8835.505859375,304.1629333496094,0.842617392539978,0.5866276621818542,0.5624919533729553,293.17254638671875,297.1499938964844,293.1499938964844,0.0202267039567232,-4380.71728515625,304.152099609375,0.3376237452030182,0.0521407797932624,0.2791206538677215,291.16217041015625,291.1499938964844,258.76123046875,257.3332824707031,279.1544189453125,293.4510498046875,291.1627197265625,1.0,0.4905879497528076,0.6529127359390259,0.6529127359390259,1.0,1.0,-1.681337833404541,0.6931372880935669,0.9882004857063292,0.3040470480918884,0.0,0.0,0.8750243186950684,253.2603302001953,254.0,14.728461265563965,-20343.40234375,994.6288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,309.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.05078125,18000.0,0.0,0.0,0.46538046002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210044503211975,1.210057497024536,-1.2969780073035508e-05,0.0,0.0004723020247183,0.0,0.0,206.6214141845703,0.0,0.0,0.0,0.6711600422859192,4.0,0.0,1.0
560100,293.1285705566406,297.1499938964844,293.1499938964844,0.1083209738135337,-2443.43994140625,304.1474609375,0.5516317486763,0.1637182980775833,0.1324120163917541,293.6937866210937,297.1499938964844,293.1499938964844,0.0082432655617594,-587.7727661132812,299.7763977050781,0.329912781715393,0.050000000745058,0.0566920787096023,293.2187194824219,297.1499938964844,293.1499938964844,0.4076995551586151,-5442.0087890625,304.16021728515625,0.7946204543113708,0.4872693121433258,0.3466090559959411,293.2315673828125,297.1499938964844,293.1499938964844,0.5131737589836121,-8819.2431640625,304.16278076171875,0.8420393466949463,0.5856627225875854,0.5615982413291931,293.1725158691406,297.1499938964844,293.1499938964844,0.0200459770858287,-4360.826171875,304.1520690917969,0.3366166353225708,0.0518598146736621,0.2779216468334198,291.1654052734375,291.1499938964844,258.7530822753906,257.326416015625,279.154296875,293.4553527832031,291.165771484375,1.0,0.4905217885971069,0.6531169414520264,0.6531169414520264,1.0,1.0,-1.678633451461792,0.6919893026351929,0.9866441488265992,0.3035614490509033,0.0,0.0,0.8736628890037537,253.4776763916016,254.0,11.678455352783203,-20311.587890625,992.7816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680236816406,309.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.619140625,18000.0,0.0,0.0,0.4646029770374298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2081221342086792,1.208135008811951,-1.2943261936015917e-05,0.0,0.000471512961667,0.0,0.0,205.79872131347656,0.0,0.0,0.0,0.6702572107315063,4.0,0.0,1.0
560160,293.1278686523437,297.1499938964844,293.1499938964844,0.1086360812187194,-2449.140869140625,304.1473693847656,0.5519278645515442,0.1641258150339126,0.1327435672283172,293.6992492675781,297.1499938964844,293.1499938964844,0.0080965710803866,-580.4262084960938,299.6683044433594,0.3297489583492279,0.050000000745058,0.0567145533859729,293.2184143066406,297.1499938964844,293.1499938964844,0.4067836105823517,-5432.47314453125,304.1600341796875,0.7938604950904846,0.4864566624164581,0.3460627198219299,293.231201171875,297.1499938964844,293.1499938964844,0.5120167136192322,-8803.8466796875,304.1625671386719,0.8413001894950867,0.5846994519233704,0.5607179403305054,293.1725158691406,297.1499938964844,293.1499938964844,0.0198733638972044,-4341.77294921875,304.1520080566406,0.3355020880699157,0.0515726543962955,0.2767533659934997,291.1675720214844,291.1499938964844,258.7451171875,257.3197021484375,279.1542053222656,293.459716796875,291.16778564453125,1.0,0.4906569719314575,0.6533205509185791,0.6533205509185791,1.0,1.0,-1.6760132312774658,0.6908795237541199,0.985133707523346,0.3030928075313568,0.0,0.0,0.8722648620605469,253.99429321289065,257.0,8.753958702087402,-20279.4765625,991.8671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614929199219,309.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.568359375,18000.0,0.0,0.0,0.4638390839099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060084342956543,1.206021428108215,-1.2913395948999096e-05,0.0,0.0004707376938313,0.0,0.0,204.8886260986328,0.0,0.0,0.0,0.6692625880241394,4.0,0.0,1.0
560220,293.126708984375,297.1499938964844,293.1499938964844,0.109292596578598,-2461.039794921875,304.14715576171875,0.5522249341011047,0.1649214327335357,0.1334117352962494,293.7103576660156,297.1499938964844,293.1499938964844,0.0078119873069226,-565.851318359375,299.44805908203125,0.329245775938034,0.050000000745058,0.0567841008305549,293.2178955078125,297.1499938964844,293.1499938964844,0.405057281255722,-5414.53955078125,304.1595458984375,0.7919989228248596,0.4848297238349914,0.3449870944023132,293.23052978515625,297.1499938964844,293.1499938964844,0.5098355412483215,-8774.888671875,304.1620178222656,0.8394930958747864,0.5827764868736267,0.5589858293533325,293.1726379394531,297.1499938964844,293.1499938964844,0.0195411257445812,-4304.90185546875,304.1518859863281,0.3330318927764892,0.0509792231023311,0.2744487822055816,291.1697082519531,291.1499938964844,258.7299499511719,257.30694580078125,279.1542053222656,293.4686889648437,291.1697692871094,1.0,0.4913434386253357,0.6537411212921143,0.6537411212921143,1.0,1.0,-1.6709023714065552,0.6887274980545044,0.9821749329566956,0.3021784424781799,0.0,0.0,0.8694683313369751,255.65301513671875,260.0,4.0999674797058105,-20215.10546875,991.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5488586425781,309.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.251953125,18000.0,0.0,0.0,0.4623453319072723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2015068531036377,1.2015196084976196,-1.2848642654716969e-05,0.0,0.0004692217626143,0.0,0.0,202.945541381836,0.0,0.0,0.0,0.667141854763031,4.0,0.0,1.0
560280,293.126708984375,297.1499938964844,293.1499938964844,0.109292596578598,-2461.039794921875,304.14715576171875,0.5522249341011047,0.1649214327335357,0.1334117352962494,293.7103576660156,297.1499938964844,293.1499938964844,0.0078119873069226,-565.851318359375,299.44805908203125,0.329245775938034,0.050000000745058,0.0567841008305549,293.2178955078125,297.1499938964844,293.1499938964844,0.405057281255722,-5414.53955078125,304.1595458984375,0.7919989228248596,0.4848297238349914,0.3449870944023132,293.23052978515625,297.1499938964844,293.1499938964844,0.5098355412483215,-8774.888671875,304.1620178222656,0.8394930958747864,0.5827764868736267,0.5589858293533325,293.1726379394531,297.1499938964844,293.1499938964844,0.0195411257445812,-4304.90185546875,304.1518859863281,0.3330318927764892,0.0509792231023311,0.2744487822055816,291.1697082519531,291.1499938964844,258.7299499511719,257.30694580078125,279.1542053222656,293.4686889648437,291.1697692871094,1.0,0.4913434386253357,0.6537411212921143,0.6537411212921143,1.0,1.0,-1.6709023714065552,0.6887274980545044,0.9821749329566956,0.3021784424781799,0.0,0.0,0.8694683313369751,255.65301513671875,260.0,4.0999674797058105,-20215.10546875,991.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5488586425781,309.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.251953125,18000.0,0.0,0.0,0.4623453319072723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2015068531036377,1.2015196084976196,-1.2848642654716969e-05,0.0,0.0004692217626143,0.0,0.0,202.945541381836,0.0,0.0,0.0,0.667141854763031,4.0,0.0,1.0
560340,293.1258239746094,297.1499938964844,293.1499938964844,0.1099640130996704,-2473.211181640625,304.14697265625,0.5522483587265015,0.1656900644302368,0.1340774297714233,293.7216796875,297.1499938964844,293.1499938964844,0.0075351339764893,-551.2112426757812,299.22283935546875,0.3285908699035644,0.050000000745058,0.0568758696317672,293.2174377441406,297.1499938964844,293.1499938964844,0.4034207463264465,-5397.53759765625,304.1590881347656,0.7898401618003845,0.4832013547420501,0.3439266085624695,293.2299499511719,297.1499938964844,293.1499938964844,0.5077699422836304,-8747.4619140625,304.1614685058594,0.8374042510986328,0.5808578729629517,0.5572800040245056,293.1728515625,297.1499938964844,293.1499938964844,0.0192162003368139,-4268.501953125,304.1517944335937,0.3303311169147491,0.0503617450594902,0.2721384167671203,291.170166015625,291.1499938964844,258.71612548828125,257.2953491210937,279.15447998046875,293.47802734375,291.170166015625,1.0,0.4923982918262481,0.654199481010437,0.654199481010437,1.0,1.0,-1.6658577919006348,0.686627984046936,0.9792298078536988,0.3012712597846985,0.0,0.0,0.8667376637458801,257.8753356933594,263.0,1.3708192110061646,-20151.25390625,993.6434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,309.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9921875,18000.0,0.0,0.0,0.4608901739120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969091892242432,1.196921944618225,-1.2781848454324065e-05,0.0,0.0004677449469454,0.0,0.0,200.9648284912109,0.0,0.0,0.0,0.6649742126464844,4.0,0.0,1.0
560400,293.1258239746094,297.1499938964844,293.1499938964844,0.1099640130996704,-2473.211181640625,304.14697265625,0.5522483587265015,0.1656900644302368,0.1340774297714233,293.7216796875,297.1499938964844,293.1499938964844,0.0075351339764893,-551.2112426757812,299.22283935546875,0.3285908699035644,0.050000000745058,0.0568758696317672,293.2174377441406,297.1499938964844,293.1499938964844,0.4034207463264465,-5397.53759765625,304.1590881347656,0.7898401618003845,0.4832013547420501,0.3439266085624695,293.2299499511719,297.1499938964844,293.1499938964844,0.5077699422836304,-8747.4619140625,304.1614685058594,0.8374042510986328,0.5808578729629517,0.5572800040245056,293.1728515625,297.1499938964844,293.1499938964844,0.0192162003368139,-4268.501953125,304.1517944335937,0.3303311169147491,0.0503617450594902,0.2721384167671203,291.170166015625,291.1499938964844,258.71612548828125,257.2953491210937,279.15447998046875,293.47802734375,291.170166015625,1.0,0.4923982918262481,0.654199481010437,0.654199481010437,1.0,1.0,-1.6658577919006348,0.686627984046936,0.9792298078536988,0.3012712597846985,0.0,0.0,0.8667376637458801,257.8753356933594,263.0,1.3708192110061646,-20151.25390625,993.6434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,309.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9921875,18000.0,0.0,0.0,0.4608901739120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969091892242432,1.196921944618225,-1.2781848454324065e-05,0.0,0.0004677449469454,0.0,0.0,200.9648284912109,0.0,0.0,0.0,0.6649742126464844,4.0,0.0,1.0
560460,293.1252136230469,297.1499938964844,293.1499938964844,0.1106316670775413,-2485.302490234375,304.1468811035156,0.5521298050880432,0.1664284616708755,0.1347294896841049,293.733154296875,297.1499938964844,293.1499938964844,0.007262977771461,-536.3307495117188,298.99285888671875,0.3278743922710418,0.050000000745058,0.0569779425859451,293.217041015625,297.1499938964844,293.1499938964844,0.401833713054657,-5381.01953125,304.1587219238281,0.787558376789093,0.4815711975097656,0.3428728282451629,293.2294006347656,297.1499938964844,293.1499938964844,0.5057713985443115,-8720.8671875,304.1609802246094,0.8352035880088806,0.5789421200752258,0.555587887763977,293.1731872558594,297.1499938964844,293.1499938964844,0.018936526030302,-4238.01220703125,304.1477966308594,0.327920913696289,0.050000000745058,0.2703416645526886,291.1698303222656,291.1499938964844,258.7041015625,257.2852783203125,279.1546630859375,293.4877014160156,291.169677734375,1.0,0.493685632944107,0.6546847224235535,0.6546847224235535,1.0,1.0,-1.6614458560943604,0.6848390698432922,0.976606786251068,0.300485223531723,0.0,0.0,0.8641064167022705,260.37042236328125,266.0,-0.513518750667572,-20092.8046875,996.6804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,309.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3046875,18000.0,0.0,0.0,0.4594691097736358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192354440689087,1.1923670768737793,-1.271560904569924e-05,0.0,0.000466302735731,0.0,0.0,199.0127410888672,0.0,0.0,0.0,0.6628275513648987,4.0,0.0,1.0
560520,293.1252136230469,297.1499938964844,293.1499938964844,0.1106316670775413,-2485.302490234375,304.1468811035156,0.5521298050880432,0.1664284616708755,0.1347294896841049,293.733154296875,297.1499938964844,293.1499938964844,0.007262977771461,-536.3307495117188,298.99285888671875,0.3278743922710418,0.050000000745058,0.0569779425859451,293.217041015625,297.1499938964844,293.1499938964844,0.401833713054657,-5381.01953125,304.1587219238281,0.787558376789093,0.4815711975097656,0.3428728282451629,293.2294006347656,297.1499938964844,293.1499938964844,0.5057713985443115,-8720.8671875,304.1609802246094,0.8352035880088806,0.5789421200752258,0.555587887763977,293.1731872558594,297.1499938964844,293.1499938964844,0.018936526030302,-4238.01220703125,304.1477966308594,0.327920913696289,0.050000000745058,0.2703416645526886,291.1698303222656,291.1499938964844,258.7041015625,257.2852783203125,279.1546630859375,293.4877014160156,291.169677734375,1.0,0.493685632944107,0.6546847224235535,0.6546847224235535,1.0,1.0,-1.6614458560943604,0.6848390698432922,0.976606786251068,0.300485223531723,0.0,0.0,0.8641064167022705,260.37042236328125,266.0,-0.513518750667572,-20092.8046875,996.6804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,309.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3046875,18000.0,0.0,0.0,0.4594691097736358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192354440689087,1.1923670768737793,-1.271560904569924e-05,0.0,0.000466302735731,0.0,0.0,199.0127410888672,0.0,0.0,0.0,0.6628275513648987,4.0,0.0,1.0
560580,293.1248474121094,297.1499938964844,293.1499938964844,0.111317865550518,-2497.786376953125,304.14678955078125,0.5519840717315674,0.1671295464038849,0.1353530436754226,293.7448425292969,297.1499938964844,293.1499938964844,0.0069962665438652,-521.3325805664062,298.7565002441406,0.3271777927875519,0.050000000745058,0.0570788718760013,293.2166748046875,297.1499938964844,293.1499938964844,0.4004205167293548,-5366.41455078125,304.1581726074219,0.7853147387504578,0.4799497127532959,0.3418199121952057,293.2289123535156,297.1499938964844,293.1499938964844,0.5039896368980408,-8697.3193359375,304.1602783203125,0.8330430388450623,0.5770292282104492,0.5538954734802246,293.1741943359375,297.1499938964844,293.1499938964844,0.0189643166959285,-4243.07666015625,304.1363830566406,0.3271776139736175,0.050000000745058,0.2707573175430298,291.1648254394531,291.1499938964844,258.6943664550781,257.27716064453125,279.15460205078125,293.4987487792969,291.164306640625,1.0,0.4952133595943451,0.655135989189148,0.655135989189148,1.0,1.0,-1.6596503257751465,0.6842221617698669,0.9754281640052797,0.300291359424591,0.0,0.0,0.8624144792556763,262.8901672363281,269.0,-6.150469303131104,-20054.103515625,1002.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,309.47918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.84375,18000.0,0.0,0.0,0.4581374824047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885225772857666,1.188535213470459,-1.265761602553539e-05,0.0,0.0004649513284675,0.0,0.0,197.3544921875,0.0,0.0,0.0,0.661033034324646,4.0,0.0,1.0
560640,293.1248474121094,297.1499938964844,293.1499938964844,0.111317865550518,-2497.786376953125,304.14678955078125,0.5519840717315674,0.1671295464038849,0.1353530436754226,293.7448425292969,297.1499938964844,293.1499938964844,0.0069962665438652,-521.3325805664062,298.7565002441406,0.3271777927875519,0.050000000745058,0.0570788718760013,293.2166748046875,297.1499938964844,293.1499938964844,0.4004205167293548,-5366.41455078125,304.1581726074219,0.7853147387504578,0.4799497127532959,0.3418199121952057,293.2289123535156,297.1499938964844,293.1499938964844,0.5039896368980408,-8697.3193359375,304.1602783203125,0.8330430388450623,0.5770292282104492,0.5538954734802246,293.1741943359375,297.1499938964844,293.1499938964844,0.0189643166959285,-4243.07666015625,304.1363830566406,0.3271776139736175,0.050000000745058,0.2707573175430298,291.1648254394531,291.1499938964844,258.6943664550781,257.27716064453125,279.15460205078125,293.4987487792969,291.164306640625,1.0,0.4952133595943451,0.655135989189148,0.655135989189148,1.0,1.0,-1.6596503257751465,0.6842221617698669,0.9754281640052797,0.300291359424591,0.0,0.0,0.8624144792556763,262.8901672363281,269.0,-6.150469303131104,-20054.103515625,1002.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,309.47918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.84375,18000.0,0.0,0.0,0.4581374824047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885225772857666,1.188535213470459,-1.265761602553539e-05,0.0,0.0004649513284675,0.0,0.0,197.3544921875,0.0,0.0,0.0,0.661033034324646,4.0,0.0,1.0
560700,293.1247863769531,297.1499938964844,293.1499938964844,0.111661247909069,-2504.0380859375,304.146728515625,0.5518624782562256,0.1674644201993942,0.1356560885906219,293.75079345703125,297.1499938964844,293.1499938964844,0.0068634459748864,-513.6904907226562,298.6360778808594,0.326812744140625,0.050000000745058,0.0571324527263641,293.2164306640625,297.1499938964844,293.1499938964844,0.3997604548931122,-5359.6044921875,304.1578674316406,0.7841652631759644,0.4791502952575683,0.3413027822971344,293.2286682128906,297.1499938964844,293.1499938964844,0.5031489729881287,-8686.2119140625,304.1599426269531,0.8319326639175415,0.5760760307312012,0.5530554056167603,293.17498779296875,297.1499938964844,293.1499938964844,0.0189786255359649,-4246.01123046875,304.1298522949219,0.326812744140625,0.050000000745058,0.2710117697715759,291.161376953125,291.1499938964844,258.6904602050781,257.27392578125,279.1548767089844,293.5048828125,291.1608581542969,1.0,0.4960315525531769,0.6554009914398193,0.6554009914398193,1.0,1.0,-1.6588187217712402,0.6839627623558044,0.974855899810791,0.3002195656299591,0.0,0.0,0.8620026111602783,264.2301330566406,269.0,-7.751343727111816,-20036.525390625,1005.1790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50201416015625,309.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.095703125,18000.0,0.0,0.0,0.4575228989124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187270164489746,1.1872828006744385,-1.2637344298127571e-05,0.0,0.000464327604277,0.0,0.0,196.800033569336,0.0,0.0,0.0,0.6604424715042114,4.0,0.0,1.0
560760,293.124755859375,297.1499938964844,293.1499938964844,0.1119968816637992,-2510.141845703125,304.146728515625,0.5517120361328125,0.167787030339241,0.1359514743089676,293.7568054199219,297.1499938964844,293.1499938964844,0.0067318365909159,-505.99114990234375,298.514404296875,0.3264404833316803,0.050000000745058,0.0571875870227813,293.2162170410156,297.1499938964844,293.1499938964844,0.3991082906723022,-5352.85986328125,304.1576232910156,0.7830047011375427,0.4783554077148437,0.3407909572124481,293.2284545898437,297.1499938964844,293.1499938964844,0.5023128390312195,-8675.1279296875,304.15966796875,0.8308088183403015,0.5751234889030457,0.5522180199623108,293.1759033203125,297.1499938964844,293.1499938964844,0.0189918782562017,-4248.888671875,304.12286376953125,0.3264404833316803,0.050000000745058,0.2712732851505279,291.15802001953125,291.1499938964844,258.6872863769531,257.27130126953125,279.15533447265625,293.5113525390625,291.1575012207031,1.0,0.4968740940093994,0.6556991338729858,0.6556991338729858,1.0,1.0,-1.6579961776733398,0.6837236285209656,0.974272608757019,0.3001586198806762,0.0,0.0,0.8618099689483643,265.6094970703125,257.0,-8.499283790588379,-20019.87890625,1008.3158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,309.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.677734375,18000.0,0.0,0.0,0.4569457769393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1864370107650757,1.186449646949768,-1.262320438399911e-05,0.0,0.0004637418605852,0.0,0.0,196.4246368408203,0.0,0.0,0.0,0.6600478291511536,4.0,0.0,1.0
560820,293.1246337890625,297.1499938964844,293.1499938964844,0.1124480739235878,-2518.265625,304.1470642089844,0.5538523197174072,0.1684527695178985,0.1363505274057388,293.76885986328125,297.1499938964844,293.1499938964844,0.0064392322674393,-488.1987609863281,298.2690734863281,0.327282190322876,0.050000000745058,0.0570636950433254,293.21551513671875,297.1499938964844,293.1499938964844,0.3975053429603576,-5335.9541015625,304.15777587890625,0.7837916612625122,0.4768152832984924,0.3396182358264923,293.2278747558594,297.1499938964844,293.1499938964844,0.5003038644790649,-8647.9365234375,304.1598205566406,0.8315744400024414,0.5732560157775879,0.550330638885498,293.17779541015625,297.1499938964844,293.1499938964844,0.0188590288162231,-4236.18310546875,304.1086120605469,0.327282190322876,0.050000000745058,0.270685613155365,291.154296875,291.1499938964844,258.6833190917969,257.26812744140625,279.1573791503906,293.5250549316406,291.1542663574219,1.0,0.4940205216407776,0.6565337777137756,0.6565337777137756,1.0,1.0,-1.6540334224700928,0.6822983622550964,0.9717350602149964,0.2995804846286773,0.0,0.0,0.8615623116493225,262.3910522460937,260.0,-4.552931785583496,-19972.3046875,995.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659423828125,309.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.73046875,18000.0,0.0,0.0,0.4558789134025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856470108032229,1.185659646987915,-1.260912358702626e-05,0.0,0.0004626591398846,0.0,0.0,196.0617828369141,0.0,0.0,0.0,0.659662127494812,4.0,0.0,1.0
560880,293.1246337890625,297.1499938964844,293.1499938964844,0.1124480739235878,-2518.265625,304.1470642089844,0.5538523197174072,0.1684527695178985,0.1363505274057388,293.76885986328125,297.1499938964844,293.1499938964844,0.0064392322674393,-488.1987609863281,298.2690734863281,0.327282190322876,0.050000000745058,0.0570636950433254,293.21551513671875,297.1499938964844,293.1499938964844,0.3975053429603576,-5335.9541015625,304.15777587890625,0.7837916612625122,0.4768152832984924,0.3396182358264923,293.2278747558594,297.1499938964844,293.1499938964844,0.5003038644790649,-8647.9365234375,304.1598205566406,0.8315744400024414,0.5732560157775879,0.550330638885498,293.17779541015625,297.1499938964844,293.1499938964844,0.0188590288162231,-4236.18310546875,304.1086120605469,0.327282190322876,0.050000000745058,0.270685613155365,291.154296875,291.1499938964844,258.6833190917969,257.26812744140625,279.1573791503906,293.5250549316406,291.1542663574219,1.0,0.4940205216407776,0.6565337777137756,0.6565337777137756,1.0,1.0,-1.6540334224700928,0.6822983622550964,0.9717350602149964,0.2995804846286773,0.0,0.0,0.8615623116493225,262.3910522460937,260.0,-4.552931785583496,-19972.3046875,995.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659423828125,309.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.73046875,18000.0,0.0,0.0,0.4558789134025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856470108032229,1.185659646987915,-1.260912358702626e-05,0.0,0.0004626591398846,0.0,0.0,196.0617828369141,0.0,0.0,0.0,0.659662127494812,4.0,0.0,1.0
560940,293.12451171875,297.1499938964844,293.1499938964844,0.1129627898335456,-2527.525146484375,304.1471862792969,0.555082380771637,0.1691226810216903,0.1368419080972671,293.7809753417969,297.1499938964844,293.1499938964844,0.0061623197980225,-470.8243103027344,298.0207214355469,0.3275132775306701,0.050000000745058,0.057030152529478,293.2147216796875,297.1499938964844,293.1499938964844,0.3959482610225677,-5319.5595703125,304.15777587890625,0.783417284488678,0.4753172695636749,0.3385530710220337,293.2271728515625,297.1499938964844,293.1499938964844,0.4983085989952087,-8620.970703125,304.15985107421875,0.8312001824378967,0.5714223980903625,0.5485771894454956,293.1796569824219,297.1499938964844,293.1499938964844,0.018776174634695,-4229.05029296875,304.0937194824219,0.3275132775306701,0.050000000745058,0.2705264985561371,291.1535339355469,291.1499938964844,258.6829528808594,257.2680053710937,279.15887451171875,293.5392761230469,291.15338134765625,1.0,0.4934156537055969,0.6574981808662415,0.6574981808662415,1.0,1.0,-1.6511107683181765,0.6814142465591431,0.9696964621543884,0.2992659211158752,0.0,0.0,0.8611193895339966,261.4803161621094,263.0,-2.56070876121521,-19933.11328125,990.3799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,309.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.845703125,18000.0,0.0,0.0,0.4548977017402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184844136238098,1.184856653213501,-1.259759119420778e-05,0.0,0.0004616633232217,0.0,0.0,195.7232360839844,0.0,0.0,0.0,0.6592841148376465,4.0,0.0,1.0
