time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.12451171875,297.1499938964844,293.1499938964844,0.1129627898335456,-2527.525146484375,304.1471862792969,0.555082380771637,0.1691226810216903,0.1368419080972671,293.7809753417969,297.1499938964844,293.1499938964844,0.0061623197980225,-470.8243103027344,298.0207214355469,0.3275132775306701,0.050000000745058,0.057030152529478,293.2147216796875,297.1499938964844,293.1499938964844,0.3959482610225677,-5319.5595703125,304.15777587890625,0.783417284488678,0.4753172695636749,0.3385530710220337,293.2271728515625,297.1499938964844,293.1499938964844,0.4983085989952087,-8620.970703125,304.15985107421875,0.8312001824378967,0.5714223980903625,0.5485771894454956,293.1796569824219,297.1499938964844,293.1499938964844,0.018776174634695,-4229.05029296875,304.0937194824219,0.3275132775306701,0.050000000745058,0.2705264985561371,291.1535339355469,291.1499938964844,258.6829528808594,257.2680053710937,279.15887451171875,293.5392761230469,291.15338134765625,1.0,0.4934156537055969,0.6574981808662415,0.6574981808662415,1.0,1.0,-1.6511107683181765,0.6814142465591431,0.9696964621543884,0.2992659211158752,0.0,0.0,0.8611193895339966,261.4803161621094,263.0,-2.56070876121521,-19933.11328125,990.3799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,309.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.845703125,18000.0,0.0,0.0,0.4548977017402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184844136238098,1.184856653213501,-1.259759119420778e-05,0.0,0.0004616633232217,0.0,0.0,195.7232360839844,0.0,0.0,0.0,0.6592841148376465,4.0,0.0,1.0
561060,293.124755859375,297.1499938964844,293.1499938964844,0.1134946122765541,-2537.106201171875,304.1472473144531,0.5555107593536377,0.1697196811437606,0.1373391896486282,293.7931213378906,297.1499938964844,293.1499938964844,0.0058967815712094,-453.7129211425781,297.767333984375,0.3272789716720581,0.050000000745058,0.0570642314851284,293.2140808105469,297.1499938964844,293.1499938964844,0.3944931924343109,-5304.2880859375,304.1575927734375,0.7821378111839294,0.4738079905509949,0.3375341892242431,293.2265930175781,297.1499938964844,293.1499938964844,0.4964286088943481,-8595.6572265625,304.1596984863281,0.8299479484558105,0.5695830583572388,0.5468897819519043,293.18170166015625,297.1499938964844,293.1499938964844,0.018734872341156,-4226.9296875,304.07769775390625,0.3272789716720581,0.050000000745058,0.2706881463527679,291.1515808105469,291.1499938964844,258.68658447265625,257.2712707519531,279.1604309082031,293.55401611328125,291.15142822265625,1.0,0.4938050806522369,0.6586170196533203,0.6586170196533203,1.0,1.0,-1.6487987041473389,0.6808695793151855,0.967929184436798,0.2991608679294586,0.0,0.0,0.8610356450080872,262.294677734375,266.0,-2.642150640487671,-19899.3359375,990.5619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178161621094,309.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.4540229439735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844041347503662,1.1844167709350586,-1.2590177902893627e-05,0.0,0.0004607755690813,0.0,0.0,195.526123046875,0.0,0.0,0.0,0.6590781807899475,4.0,0.0,1.0
561120,293.124755859375,297.1499938964844,293.1499938964844,0.1134946122765541,-2537.106201171875,304.1472473144531,0.5555107593536377,0.1697196811437606,0.1373391896486282,293.7931213378906,297.1499938964844,293.1499938964844,0.0058967815712094,-453.7129211425781,297.767333984375,0.3272789716720581,0.050000000745058,0.0570642314851284,293.2140808105469,297.1499938964844,293.1499938964844,0.3944931924343109,-5304.2880859375,304.1575927734375,0.7821378111839294,0.4738079905509949,0.3375341892242431,293.2265930175781,297.1499938964844,293.1499938964844,0.4964286088943481,-8595.6572265625,304.1596984863281,0.8299479484558105,0.5695830583572388,0.5468897819519043,293.18170166015625,297.1499938964844,293.1499938964844,0.018734872341156,-4226.9296875,304.07769775390625,0.3272789716720581,0.050000000745058,0.2706881463527679,291.1515808105469,291.1499938964844,258.68658447265625,257.2712707519531,279.1604309082031,293.55401611328125,291.15142822265625,1.0,0.4938050806522369,0.6586170196533203,0.6586170196533203,1.0,1.0,-1.6487987041473389,0.6808695793151855,0.967929184436798,0.2991608679294586,0.0,0.0,0.8610356450080872,262.294677734375,266.0,-2.642150640487671,-19899.3359375,990.5619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178161621094,309.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.4540229439735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844041347503662,1.1844167709350586,-1.2590177902893627e-05,0.0,0.0004607755690813,0.0,0.0,195.526123046875,0.0,0.0,0.0,0.6590781807899475,4.0,0.0,1.0
561180,293.12530517578125,297.1499938964844,293.1499938964844,0.1140009015798568,-2546.214599609375,304.1473083496094,0.5554713606834412,0.1702471524477005,0.1378109157085418,293.80535888671875,297.1499938964844,293.1499938964844,0.0056377975270152,-436.5614013671875,297.5094909667969,0.3268037736415863,0.050000000745058,0.0571339093148708,293.2135925292969,297.1499938964844,293.1499938964844,0.3930652141571045,-5289.28466796875,304.1574401855469,0.7803865075111389,0.4722876250743866,0.3365334868431091,293.22607421875,297.1499938964844,293.1499938964844,0.4945898354053497,-8570.8876953125,304.1595458984375,0.828242838382721,0.5677516460418701,0.5452399849891663,293.18389892578125,297.1499938964844,293.1499938964844,0.0187112335115671,-4227.02197265625,304.0604553222656,0.3268037736415863,0.050000000745058,0.2710186839103699,291.1496887207031,291.1499938964844,258.6946716308594,257.2783203125,279.1622314453125,293.5693054199219,291.1495666503906,1.0,0.4947991073131561,0.6599270105361938,0.6599270105361938,1.0,1.0,-1.6467632055282593,0.6805287003517151,0.9662344455718994,0.2991965711116791,0.0,0.0,0.8612052202224731,264.01611328125,269.0,-2.577338457107544,-19868.970703125,993.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,309.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.453256607055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844245195388794,1.1844370365142822,-1.2589328434842171e-05,0.0,0.00045999782742,0.0,0.0,195.52243041992188,0.0,0.0,0.0,0.6590867042541504,4.0,0.0,1.0
561240,293.12530517578125,297.1499938964844,293.1499938964844,0.1140009015798568,-2546.214599609375,304.1473083496094,0.5554713606834412,0.1702471524477005,0.1378109157085418,293.80535888671875,297.1499938964844,293.1499938964844,0.0056377975270152,-436.5614013671875,297.5094909667969,0.3268037736415863,0.050000000745058,0.0571339093148708,293.2135925292969,297.1499938964844,293.1499938964844,0.3930652141571045,-5289.28466796875,304.1574401855469,0.7803865075111389,0.4722876250743866,0.3365334868431091,293.22607421875,297.1499938964844,293.1499938964844,0.4945898354053497,-8570.8876953125,304.1595458984375,0.828242838382721,0.5677516460418701,0.5452399849891663,293.18389892578125,297.1499938964844,293.1499938964844,0.0187112335115671,-4227.02197265625,304.0604553222656,0.3268037736415863,0.050000000745058,0.2710186839103699,291.1496887207031,291.1499938964844,258.6946716308594,257.2783203125,279.1622314453125,293.5693054199219,291.1495666503906,1.0,0.4947991073131561,0.6599270105361938,0.6599270105361938,1.0,1.0,-1.6467632055282593,0.6805287003517151,0.9662344455718994,0.2991965711116791,0.0,0.0,0.8612052202224731,264.01611328125,269.0,-2.577338457107544,-19868.970703125,993.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,309.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.453256607055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844245195388794,1.1844370365142822,-1.2589328434842171e-05,0.0,0.00045999782742,0.0,0.0,195.52243041992188,0.0,0.0,0.0,0.6590867042541504,4.0,0.0,1.0
561300,293.12567138671875,297.1499938964844,293.1499938964844,0.1142407655715942,-2550.5234375,304.1473693847656,0.5553289651870728,0.1704864203929901,0.1380345523357391,293.8114929199219,297.1499938964844,293.1499938964844,0.0055097583681344,-427.9109191894531,297.3788757324219,0.3265092670917511,0.050000000745058,0.0571775026619434,293.21337890625,297.1499938964844,293.1499938964844,0.3923543691635132,-5281.80419921875,304.1573791503906,0.7793991565704346,0.4715243279933929,0.3360371589660644,293.2257995605469,297.1499938964844,293.1499938964844,0.4936827719211578,-8558.6591796875,304.1594543457031,0.8272850513458252,0.5668419599533081,0.5444298982620239,293.1850891113281,297.1499938964844,293.1499938964844,0.0187027398496866,-4227.515625,304.0513610839844,0.3265092670917511,0.050000000745058,0.2712254524230957,291.1488647460937,291.1499938964844,258.70050048828125,257.28338623046875,279.1632080078125,293.5771789550781,291.14874267578125,1.0,0.4954434931278229,0.6606647968292236,0.6606647968292236,1.0,1.0,-1.6458110809326172,0.6804211735725403,0.9653899669647216,0.2992637455463409,0.0,0.0,0.8613688945770264,265.099853515625,269.0,-2.416786432266236,-19854.8359375,995.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,309.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.4529146552085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1845922470092771,1.1846048831939695,-1.2591238373715896e-05,0.0,0.0004596507933456,0.0,0.0,195.5877380371093,0.0,0.0,0.0,0.6591650247573853,4.0,0.0,1.0
561360,293.1260986328125,297.1499938964844,293.1499938964844,0.1144717261195182,-2554.66748046875,304.1474304199219,0.5551316738128662,0.1707120537757873,0.138250395655632,293.817626953125,297.1499938964844,293.1499938964844,0.005382465198636,-419.198974609375,297.247314453125,0.3261920809745788,0.050000000745058,0.0572248063981533,293.2131652832031,297.1499938964844,293.1499938964844,0.3916427195072174,-5274.306640625,304.1573486328125,0.7783673405647278,0.4707598090171814,0.3355425000190735,293.2255249023437,297.1499938964844,293.1499938964844,0.4927780926227569,-8546.4501953125,304.15936279296875,0.8262843489646912,0.5659339427947998,0.5436257123947144,293.186279296875,297.1499938964844,293.1499938964844,0.018695168197155,-4228.14892578125,304.0419616699219,0.3261920809745788,0.050000000745058,0.2714498341083526,291.14813232421875,291.1499938964844,258.7076416015625,257.28955078125,279.1642761230469,293.58514404296875,291.1480407714844,1.0,0.4961492419242859,0.6614609956741333,0.6614609956741333,1.0,1.0,-1.6448827981948853,0.6803467273712158,0.9645360112190248,0.2993602752685547,0.0,0.0,0.8615666031837463,266.2781066894531,272.0,-2.1614675521850586,-19841.193359375,998.1528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667907714844,309.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.4525966346263885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1848385334014893,1.1848511695861816,-1.2594346117111854e-05,0.0,0.0004593280609697,0.0,0.0,195.68690490722656,0.0,0.0,0.0,0.6592802405357361,4.0,0.0,1.0
561420,293.1270446777344,297.1499938964844,293.1499938964844,0.1149046495556831,-2562.42041015625,304.1475524902344,0.5546066761016846,0.1711245030164718,0.1386580616235733,293.8299255371094,297.1499938964844,293.1499938964844,0.0051293228752911,-401.5471496582031,296.981201171875,0.3255102932453155,0.050000000745058,0.0573277436196804,293.2128295898437,297.1499938964844,293.1499938964844,0.3902108073234558,-5259.1923828125,304.15728759765625,0.7762114405632019,0.4692284166812897,0.3345573246479034,293.2250366210937,297.1499938964844,293.1499938964844,0.4909641444683075,-8521.9248046875,304.1592712402344,0.8241899609565735,0.5641207695007324,0.542029082775116,293.1888122558594,297.1499938964844,293.1499938964844,0.0186806730926036,-4229.57958984375,304.0223388671875,0.3255102932453155,0.050000000745058,0.2719381153583526,291.1471862792969,291.1499938964844,258.7259216308594,257.3052978515625,279.16668701171875,293.60137939453125,291.1471252441406,1.0,0.4976957440376282,0.6632490158081055,0.6632490158081055,1.0,1.0,-1.6430686712265017,0.6802912354469299,0.9627774357795716,0.2996439635753631,0.0,0.0,0.8620131015777588,268.8466491699219,260.0,-1.39945650100708,-19815.158203125,1003.6766357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,309.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.4520302712917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1854981184005735,1.1855106353759766,-1.2603260984178632e-05,0.0,0.0004587532603181,0.0,0.0,195.95895385742188,0.0,0.0,0.0,0.6595891118049622,4.0,0.0,1.0
561480,293.1270446777344,297.1499938964844,293.1499938964844,0.1149046495556831,-2562.42041015625,304.1475524902344,0.5546066761016846,0.1711245030164718,0.1386580616235733,293.8299255371094,297.1499938964844,293.1499938964844,0.0051293228752911,-401.5471496582031,296.981201171875,0.3255102932453155,0.050000000745058,0.0573277436196804,293.2128295898437,297.1499938964844,293.1499938964844,0.3902108073234558,-5259.1923828125,304.15728759765625,0.7762114405632019,0.4692284166812897,0.3345573246479034,293.2250366210937,297.1499938964844,293.1499938964844,0.4909641444683075,-8521.9248046875,304.1592712402344,0.8241899609565735,0.5641207695007324,0.542029082775116,293.1888122558594,297.1499938964844,293.1499938964844,0.0186806730926036,-4229.57958984375,304.0223388671875,0.3255102932453155,0.050000000745058,0.2719381153583526,291.1471862792969,291.1499938964844,258.7259216308594,257.3052978515625,279.16668701171875,293.60137939453125,291.1471252441406,1.0,0.4976957440376282,0.6632490158081055,0.6632490158081055,1.0,1.0,-1.6430686712265017,0.6802912354469299,0.9627774357795716,0.2996439635753631,0.0,0.0,0.8620131015777588,268.8466491699219,260.0,-1.39945650100708,-19815.158203125,1003.6766357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,309.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.4520302712917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1854981184005735,1.1855106353759766,-1.2603260984178632e-05,0.0,0.0004587532603181,0.0,0.0,195.95895385742188,0.0,0.0,0.0,0.6595891118049622,4.0,0.0,1.0
561540,293.1278381347656,297.1499938964844,293.1499938964844,0.1151068285107612,-2565.92578125,304.1480407714844,0.5564513802528381,0.1715470254421234,0.1388680636882782,293.84210205078125,297.1499938964844,293.1499938964844,0.004856068175286,-381.9394226074219,296.71295166015625,0.326357752084732,0.050000000745058,0.0572001226246356,293.2123413085937,297.1499938964844,293.1499938964844,0.388464868068695,-5240.5078125,304.15777587890625,0.7770213484764099,0.4677361845970154,0.3334172070026397,293.2243957519531,297.1499938964844,293.1499938964844,0.4888083040714264,-8492.3408203125,304.1597900390625,0.8249982595443726,0.5623470544815063,0.540225088596344,293.191162109375,297.1499938964844,293.1499938964844,0.0185137707740068,-4212.912109375,304.0025634765625,0.326357752084732,0.050000000745058,0.2713327705860138,291.1494140625,291.1499938964844,258.75,257.325927734375,279.1702880859375,293.617919921875,291.1498107910156,1.0,0.4947755336761474,0.6654538512229919,0.6654538512229919,1.0,1.0,-1.6389522552490234,0.6793424487113953,0.959609866142273,0.2995496094226837,0.0,0.0,0.8620174527168274,265.53106689453125,263.0,3.3946337699890137,-19773.611328125,990.6492919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,309.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.451516717672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860166788101196,1.186029314994812,-1.2611669262696523e-05,0.0,0.0004582320689223,0.0,0.0,196.18804931640625,0.0,0.0,0.0,0.6598228216171265,4.0,0.0,1.0
561600,293.1278381347656,297.1499938964844,293.1499938964844,0.1151068285107612,-2565.92578125,304.1480407714844,0.5564513802528381,0.1715470254421234,0.1388680636882782,293.84210205078125,297.1499938964844,293.1499938964844,0.004856068175286,-381.9394226074219,296.71295166015625,0.326357752084732,0.050000000745058,0.0572001226246356,293.2123413085937,297.1499938964844,293.1499938964844,0.388464868068695,-5240.5078125,304.15777587890625,0.7770213484764099,0.4677361845970154,0.3334172070026397,293.2243957519531,297.1499938964844,293.1499938964844,0.4888083040714264,-8492.3408203125,304.1597900390625,0.8249982595443726,0.5623470544815063,0.540225088596344,293.191162109375,297.1499938964844,293.1499938964844,0.0185137707740068,-4212.912109375,304.0025634765625,0.326357752084732,0.050000000745058,0.2713327705860138,291.1494140625,291.1499938964844,258.75,257.325927734375,279.1702880859375,293.617919921875,291.1498107910156,1.0,0.4947755336761474,0.6654538512229919,0.6654538512229919,1.0,1.0,-1.6389522552490234,0.6793424487113953,0.959609866142273,0.2995496094226837,0.0,0.0,0.8620174527168274,265.53106689453125,263.0,3.3946337699890137,-19773.611328125,990.6492919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,309.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.451516717672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860166788101196,1.186029314994812,-1.2611669262696523e-05,0.0,0.0004582320689223,0.0,0.0,196.18804931640625,0.0,0.0,0.0,0.6598228216171265,4.0,0.0,1.0
561660,293.1236877441406,297.1499938964844,293.1499938964844,0.1160110980272293,-2582.2353515625,304.14715576171875,0.558477520942688,0.1729610115289688,0.1397742480039596,293.84820556640625,297.1499938964844,293.1499938964844,0.004609930794686,-363.9397888183594,296.4570007324219,0.3266549110412597,0.050000000745058,0.0571560002863407,293.2071228027344,297.1499938964844,293.1499938964844,0.3875744342803955,-5231.486328125,304.1566162109375,0.777212917804718,0.4672242701053619,0.3329054117202759,293.2189636230469,297.1499938964844,293.1499938964844,0.4875437617301941,-8475.8935546875,304.1585998535156,0.8251302242279053,0.5615780353546143,0.5392818450927734,293.1873474121094,297.1499938964844,293.1499938964844,0.018475929275155,-4208.64990234375,303.9988708496094,0.3266549110412597,0.050000000745058,0.271123468875885,291.1510009765625,291.1499938964844,258.778076171875,257.34991455078125,279.1694641113281,293.62506103515625,291.1507263183594,1.0,0.4942219853401184,0.6673725247383118,0.6673725247383118,1.0,1.0,-1.638178467750549,0.6797978281974792,0.9583805799484252,0.3001160621643066,0.0,0.0,0.8616583347320557,264.3966979980469,266.0,0.2015210539102554,-19756.873046875,986.7821044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,309.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.4510271847248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185482144355774,1.1854946613311768,-1.2605913070729002e-05,0.0,0.0004577352665364,0.0,0.0,195.98318481445312,0.0,0.0,0.0,0.6595862507820129,4.0,0.0,1.0
561720,293.1236877441406,297.1499938964844,293.1499938964844,0.1160110980272293,-2582.2353515625,304.14715576171875,0.558477520942688,0.1729610115289688,0.1397742480039596,293.84820556640625,297.1499938964844,293.1499938964844,0.004609930794686,-363.9397888183594,296.4570007324219,0.3266549110412597,0.050000000745058,0.0571560002863407,293.2071228027344,297.1499938964844,293.1499938964844,0.3875744342803955,-5231.486328125,304.1566162109375,0.777212917804718,0.4672242701053619,0.3329054117202759,293.2189636230469,297.1499938964844,293.1499938964844,0.4875437617301941,-8475.8935546875,304.1585998535156,0.8251302242279053,0.5615780353546143,0.5392818450927734,293.1873474121094,297.1499938964844,293.1499938964844,0.018475929275155,-4208.64990234375,303.9988708496094,0.3266549110412597,0.050000000745058,0.271123468875885,291.1510009765625,291.1499938964844,258.778076171875,257.34991455078125,279.1694641113281,293.62506103515625,291.1507263183594,1.0,0.4942219853401184,0.6673725247383118,0.6673725247383118,1.0,1.0,-1.638178467750549,0.6797978281974792,0.9583805799484252,0.3001160621643066,0.0,0.0,0.8616583347320557,264.3966979980469,266.0,0.2015210539102554,-19756.873046875,986.7821044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,309.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.4510271847248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185482144355774,1.1854946613311768,-1.2605913070729002e-05,0.0,0.0004577352665364,0.0,0.0,195.98318481445312,0.0,0.0,0.0,0.6595862507820129,4.0,0.0,1.0
561780,293.1231994628906,297.1499938964844,293.1499938964844,0.116764597594738,-2595.783203125,304.1468811035156,0.5592830777168274,0.1737312823534011,0.1404808163642883,293.85626220703125,297.1499938964844,293.1499938964844,0.0043665054254233,-345.8798217773437,296.1909484863281,0.3264496922492981,0.050000000745058,0.0571864582598209,293.2054443359375,297.1499938964844,293.1499938964844,0.3866439163684845,-5221.8662109375,304.156005859375,0.7762727737426758,0.4661195874214172,0.3322392404079437,293.21685791015625,297.1499938964844,293.1499938964844,0.4863185286521911,-8459.7236328125,304.1578063964844,0.8242014050483704,0.560256838798523,0.5381723046302795,293.1857604980469,297.1499938964844,293.1499938964844,0.0184633452445268,-4208.77392578125,303.99029541015625,0.3264496922492981,0.050000000745058,0.2712679207324981,291.1482238769531,291.1499938964844,258.8079833984375,257.3754272460937,279.1693115234375,293.6304016113281,291.1481018066406,1.0,0.4946909248828888,0.6692838072776794,0.6692838072776794,1.0,1.0,-1.637255072593689,0.6801525950431824,0.9571024775505066,0.3006501495838165,0.0,0.0,0.8620989918708801,265.14892578125,269.0,-2.2097201347351074,-19741.080078125,988.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,309.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.4506235718727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1857470273971558,1.185759663581848,-1.2607607459358404e-05,0.0,0.0004573256301227,0.0,0.0,196.0722503662109,0.0,0.0,0.0,0.6597111225128174,4.0,0.0,1.0
561840,293.1231994628906,297.1499938964844,293.1499938964844,0.116764597594738,-2595.783203125,304.1468811035156,0.5592830777168274,0.1737312823534011,0.1404808163642883,293.85626220703125,297.1499938964844,293.1499938964844,0.0043665054254233,-345.8798217773437,296.1909484863281,0.3264496922492981,0.050000000745058,0.0571864582598209,293.2054443359375,297.1499938964844,293.1499938964844,0.3866439163684845,-5221.8662109375,304.156005859375,0.7762727737426758,0.4661195874214172,0.3322392404079437,293.21685791015625,297.1499938964844,293.1499938964844,0.4863185286521911,-8459.7236328125,304.1578063964844,0.8242014050483704,0.560256838798523,0.5381723046302795,293.1857604980469,297.1499938964844,293.1499938964844,0.0184633452445268,-4208.77392578125,303.99029541015625,0.3264496922492981,0.050000000745058,0.2712679207324981,291.1482238769531,291.1499938964844,258.8079833984375,257.3754272460937,279.1693115234375,293.6304016113281,291.1481018066406,1.0,0.4946909248828888,0.6692838072776794,0.6692838072776794,1.0,1.0,-1.637255072593689,0.6801525950431824,0.9571024775505066,0.3006501495838165,0.0,0.0,0.8620989918708801,265.14892578125,269.0,-2.2097201347351074,-19741.080078125,988.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,309.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.4506235718727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1857470273971558,1.185759663581848,-1.2607607459358404e-05,0.0,0.0004573256301227,0.0,0.0,196.0722503662109,0.0,0.0,0.0,0.6597111225128174,4.0,0.0,1.0
561900,293.1235046386719,297.1499938964844,293.1499938964844,0.1170407906174659,-2600.712158203125,304.1469421386719,0.5593381524085999,0.1740096658468246,0.140740305185318,293.8608093261719,297.1499938964844,293.1499938964844,0.0042449841275811,-336.7430114746094,296.0558776855469,0.3262388408184051,0.050000000745058,0.0572179071605205,293.2051696777344,297.1499938964844,293.1499938964844,0.386060506105423,-5215.6943359375,304.1559753417969,0.7755268216133118,0.4654744267463684,0.3318319022655487,293.21636962890625,297.1499938964844,293.1499938964844,0.4855891168117523,-8449.86328125,304.15771484375,0.823479950428009,0.5595082640647888,0.5375238656997681,293.18560791015625,297.1499938964844,293.1499938964844,0.0184595584869384,-4209.2958984375,303.9844665527344,0.3262388408184051,0.050000000745058,0.2714171111583709,291.1476135253906,291.1499938964844,258.8235778808594,257.3887023925781,279.1697692871094,293.6339416503906,291.1475524902344,1.0,0.4951658546924591,0.6703057885169983,0.6703057885169983,1.0,1.0,-1.636570930480957,0.680250346660614,0.956320583820343,0.300882339477539,0.0,0.0,0.862323522567749,265.9312438964844,269.0,-1.817949652671814,-19732.208984375,989.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,309.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.4504470825195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186071515083313,1.1860841512680054,-1.2611757483682595e-05,0.0,0.0004571465251501,0.0,0.0,196.2036895751953,0.0,0.0,0.0,0.6598604917526245,4.0,0.0,1.0
561960,293.1239929199219,297.1499938964844,293.1499938964844,0.1172803491353988,-2604.970703125,304.1470642089844,0.5592542886734009,0.1742475479841232,0.1409675776958465,293.8656311035156,297.1499938964844,293.1499938964844,0.0041234754025936,-327.5327453613281,295.91949462890625,0.3259803056716919,0.050000000745058,0.0572566948831081,293.2050476074219,297.1499938964844,293.1499938964844,0.3854331374168396,-5209.02099609375,304.1560363769531,0.7746672034263611,0.4647977650165558,0.331401526927948,293.216064453125,297.1499938964844,293.1499938964844,0.4848151504993438,-8439.333984375,304.15771484375,0.8226499557495117,0.5587308406829834,0.5368466377258301,293.185791015625,297.1499938964844,293.1499938964844,0.0184560231864452,-4209.94091796875,303.977783203125,0.3259803056716919,0.050000000745058,0.2716011106967926,291.1473999023437,291.1499938964844,258.839599609375,257.4022827148437,279.17047119140625,293.63824462890625,291.1473999023437,1.0,0.4957531988620758,0.6713849306106567,0.6713849306106567,1.0,1.0,-1.6358296871185305,0.6803409457206726,0.9554888010025024,0.301118940114975,0.0,0.0,0.862517237663269,266.89813232421875,272.0,-1.0955960750579834,-19723.083984375,991.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,309.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.677734375,18000.0,0.0,0.0,0.4502842426300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186409831047058,1.1864224672317505,-1.2616481399163604e-05,0.0,0.0004569812736008,0.0,0.0,196.3450469970703,0.0,0.0,0.0,0.6600177884101868,4.0,0.0,1.0
562020,293.1252746582031,297.1499938964844,293.1499938964844,0.1176928281784057,-2612.271728515625,304.1473388671875,0.558835506439209,0.1746468245983123,0.1413656324148178,293.8758850097656,297.1499938964844,293.1499938964844,0.003879347583279,-308.8255615234375,295.6432800292969,0.3253770172595978,0.050000000745058,0.0573481656610965,293.2051086425781,297.1499938964844,293.1499938964844,0.3841018974781036,-5194.810546875,304.15625,0.7727487683296204,0.4633918404579162,0.3305064141750335,293.2156677246094,297.1499938964844,293.1499938964844,0.483193039894104,-8417.1767578125,304.1578369140625,0.8207958340644836,0.5571344494819641,0.5354549288749695,293.18682861328125,297.1499938964844,293.1499938964844,0.018447833135724,-4211.31884765625,303.9624328613281,0.3253770172595978,0.050000000745058,0.272035002708435,291.14794921875,291.1499938964844,258.8727722167969,257.4304504394531,279.1723937988281,293.648681640625,291.1480407714844,1.0,0.4971426129341125,0.6737156510353088,0.6737156510353088,1.0,1.0,-1.6342772245407104,0.6805444955825806,0.95373272895813,0.3016291558742523,0.0,0.0,0.8627628684043884,269.1825866699219,275.0,0.4776741862297058,-19704.544921875,996.5535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545471191406,309.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.4499874711036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186970829963684,1.1869834661483765,-1.2624904229596725e-05,0.0,0.0004566800780594,0.0,0.0,196.5859222412109,0.0,0.0,0.0,0.6602797508239746,4.0,0.0,1.0
562080,293.1252746582031,297.1499938964844,293.1499938964844,0.1176928281784057,-2612.271728515625,304.1473388671875,0.558835506439209,0.1746468245983123,0.1413656324148178,293.8758850097656,297.1499938964844,293.1499938964844,0.003879347583279,-308.8255615234375,295.6432800292969,0.3253770172595978,0.050000000745058,0.0573481656610965,293.2051086425781,297.1499938964844,293.1499938964844,0.3841018974781036,-5194.810546875,304.15625,0.7727487683296204,0.4633918404579162,0.3305064141750335,293.2156677246094,297.1499938964844,293.1499938964844,0.483193039894104,-8417.1767578125,304.1578369140625,0.8207958340644836,0.5571344494819641,0.5354549288749695,293.18682861328125,297.1499938964844,293.1499938964844,0.018447833135724,-4211.31884765625,303.9624328613281,0.3253770172595978,0.050000000745058,0.272035002708435,291.14794921875,291.1499938964844,258.8727722167969,257.4304504394531,279.1723937988281,293.648681640625,291.1480407714844,1.0,0.4971426129341125,0.6737156510353088,0.6737156510353088,1.0,1.0,-1.6342772245407104,0.6805444955825806,0.95373272895813,0.3016291558742523,0.0,0.0,0.8627628684043884,269.1825866699219,275.0,0.4776741862297058,-19704.544921875,996.5535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545471191406,309.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.4499874711036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186970829963684,1.1869834661483765,-1.2624904229596725e-05,0.0,0.0004566800780594,0.0,0.0,196.5859222412109,0.0,0.0,0.0,0.6602797508239746,4.0,0.0,1.0
562140,293.12677001953125,297.1499938964844,293.1499938964844,0.1180397570133209,-2618.3837890625,304.14764404296875,0.5581915974617004,0.1749693155288696,0.1417088359594345,293.8866882324219,297.1499938964844,293.1499938964844,0.0036336942575871,-289.7654724121094,295.36260986328125,0.3247023522853851,0.050000000745058,0.0574520975351333,293.2054138183594,297.1499938964844,293.1499938964844,0.3826988041400909,-5179.8017578125,304.156494140625,0.7706654071807861,0.4619358777999878,0.3295815587043762,293.2154846191406,297.1499938964844,293.1499938964844,0.4815110564231872,-8394.150390625,304.15802001953125,0.8187767863273621,0.5555102825164795,0.534041702747345,293.1885681152344,297.1499938964844,293.1499938964844,0.0184367876499891,-4212.6103515625,303.94488525390625,0.3247023522853851,0.050000000745058,0.2725280225276947,291.1494140625,291.1499938964844,258.90740966796875,257.45977783203125,279.174560546875,293.6611328125,291.1495361328125,1.0,0.4987223446369171,0.6762824058532715,0.6762824058532715,1.0,1.0,-1.632671594619751,0.680794358253479,0.951877236366272,0.3021973669528961,0.0,0.0,0.8627513647079468,271.7814636230469,278.0,1.730620265007019,-19685.6953125,1002.3078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,309.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.14453125,18000.0,0.0,0.0,0.4497166872024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1872025728225708,1.1872152090072632,-1.2629144293896388e-05,0.0,0.0004564052505884,0.0,0.0,196.6936798095703,0.0,0.0,0.0,0.6603880524635315,4.0,0.0,1.0
562200,293.12677001953125,297.1499938964844,293.1499938964844,0.1180397570133209,-2618.3837890625,304.14764404296875,0.5581915974617004,0.1749693155288696,0.1417088359594345,293.8866882324219,297.1499938964844,293.1499938964844,0.0036336942575871,-289.7654724121094,295.36260986328125,0.3247023522853851,0.050000000745058,0.0574520975351333,293.2054138183594,297.1499938964844,293.1499938964844,0.3826988041400909,-5179.8017578125,304.156494140625,0.7706654071807861,0.4619358777999878,0.3295815587043762,293.2154846191406,297.1499938964844,293.1499938964844,0.4815110564231872,-8394.150390625,304.15802001953125,0.8187767863273621,0.5555102825164795,0.534041702747345,293.1885681152344,297.1499938964844,293.1499938964844,0.0184367876499891,-4212.6103515625,303.94488525390625,0.3247023522853851,0.050000000745058,0.2725280225276947,291.1494140625,291.1499938964844,258.90740966796875,257.45977783203125,279.174560546875,293.6611328125,291.1495361328125,1.0,0.4987223446369171,0.6762824058532715,0.6762824058532715,1.0,1.0,-1.632671594619751,0.680794358253479,0.951877236366272,0.3021973669528961,0.0,0.0,0.8627513647079468,271.7814636230469,278.0,1.730620265007019,-19685.6953125,1002.3078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,309.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.14453125,18000.0,0.0,0.0,0.4497166872024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1872025728225708,1.1872152090072632,-1.2629144293896388e-05,0.0,0.0004564052505884,0.0,0.0,196.6936798095703,0.0,0.0,0.0,0.6603880524635315,4.0,0.0,1.0
562260,293.1283569335937,297.1499938964844,293.1499938964844,0.1183388158679008,-2623.634765625,304.14794921875,0.5574113130569458,0.1752346307039261,0.1420112252235412,293.8977966308594,297.1499938964844,293.1499938964844,0.0033858646638691,-270.3426208496094,295.07769775390625,0.3239936828613281,0.050000000745058,0.0575631707906723,293.20587158203125,297.1499938964844,293.1499938964844,0.3812430799007416,-5164.2158203125,304.1567687988281,0.7684971690177917,0.4604382812976837,0.3286324441432953,293.2153625488281,297.1499938964844,293.1499938964844,0.4797990918159485,-8370.701171875,304.158203125,0.8166678547859192,0.5538750290870667,0.5326224565505981,293.1907043457031,297.1499938964844,293.1499938964844,0.0184222143143415,-4213.693359375,303.9256286621094,0.3239936828613281,0.050000000745058,0.2730548977851867,291.1513671875,291.1499938964844,258.9433288574219,257.4901733398437,279.1767883300781,293.6748962402344,291.1515197753906,1.0,0.5004061460494995,0.679074764251709,0.679074764251709,1.0,1.0,-1.6310211420059204,0.6810848712921143,0.9499363303184508,0.3028165102005005,0.0,0.0,0.8624404668807983,274.5603942871094,266.0,2.536904811859131,-19666.4296875,1008.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,309.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.4494549632072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186978101730347,1.186990737915039,-1.2627099749806804e-05,0.0,0.0004561396490316,0.0,0.0,196.61151123046875,0.0,0.0,0.0,0.6602822542190552,4.0,0.0,1.0
562320,293.1283569335937,297.1499938964844,293.1499938964844,0.1183388158679008,-2623.634765625,304.14794921875,0.5574113130569458,0.1752346307039261,0.1420112252235412,293.8977966308594,297.1499938964844,293.1499938964844,0.0033858646638691,-270.3426208496094,295.07769775390625,0.3239936828613281,0.050000000745058,0.0575631707906723,293.20587158203125,297.1499938964844,293.1499938964844,0.3812430799007416,-5164.2158203125,304.1567687988281,0.7684971690177917,0.4604382812976837,0.3286324441432953,293.2153625488281,297.1499938964844,293.1499938964844,0.4797990918159485,-8370.701171875,304.158203125,0.8166678547859192,0.5538750290870667,0.5326224565505981,293.1907043457031,297.1499938964844,293.1499938964844,0.0184222143143415,-4213.693359375,303.9256286621094,0.3239936828613281,0.050000000745058,0.2730548977851867,291.1513671875,291.1499938964844,258.9433288574219,257.4901733398437,279.1767883300781,293.6748962402344,291.1515197753906,1.0,0.5004061460494995,0.679074764251709,0.679074764251709,1.0,1.0,-1.6310211420059204,0.6810848712921143,0.9499363303184508,0.3028165102005005,0.0,0.0,0.8624404668807983,274.5603942871094,266.0,2.536904811859131,-19666.4296875,1008.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,309.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.4494549632072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186978101730347,1.186990737915039,-1.2627099749806804e-05,0.0,0.0004561396490316,0.0,0.0,196.61151123046875,0.0,0.0,0.0,0.6602822542190552,4.0,0.0,1.0
562380,293.12969970703125,297.1499938964844,293.1499938964844,0.1184054985642433,-2624.650146484375,304.1485290527344,0.5589978694915771,0.1755119711160659,0.1421128511428833,293.9090270996094,297.1499938964844,293.1499938964844,0.0031223609112203,-249.50112915039065,294.790771484375,0.3247848749160766,0.050000000745058,0.0574393570423126,293.2062683105469,297.1499938964844,293.1499938964844,0.3794457614421844,-5144.775390625,304.1575012207031,0.7691900134086609,0.4589411914348602,0.3274984657764435,293.215087890625,297.1499938964844,293.1499938964844,0.477748155593872,-8342.2744140625,304.1589050292969,0.8174595832824707,0.5522720217704773,0.5309832692146301,293.1928405761719,297.1499938964844,293.1499938964844,0.018256302922964,-4196.55029296875,303.9058837890625,0.3247848749160766,0.050000000745058,0.2724675834178924,291.1560363769531,291.1499938964844,258.9804382324219,257.5215148925781,279.17987060546875,293.68951416015625,291.1566162109375,1.0,0.4975742101669311,0.682215690612793,0.682215690612793,1.0,1.0,-1.6269832849502563,0.6803797483444214,0.946603536605835,0.3029605150222778,0.0,0.0,0.8613901734352112,271.3438415527344,269.0,6.846730709075928,-19629.75,995.8817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2307434082031,309.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0703125,18000.0,0.0,0.0,0.449157565832138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186018466949463,1.1860311031341553,-1.2615681043826044e-05,0.0,0.0004558378423098,0.0,0.0,196.23165893554688,0.0,0.0,0.0,0.6598215103149414,4.0,0.0,1.0
562440,293.12969970703125,297.1499938964844,293.1499938964844,0.1184054985642433,-2624.650146484375,304.1485290527344,0.5589978694915771,0.1755119711160659,0.1421128511428833,293.9090270996094,297.1499938964844,293.1499938964844,0.0031223609112203,-249.50112915039065,294.790771484375,0.3247848749160766,0.050000000745058,0.0574393570423126,293.2062683105469,297.1499938964844,293.1499938964844,0.3794457614421844,-5144.775390625,304.1575012207031,0.7691900134086609,0.4589411914348602,0.3274984657764435,293.215087890625,297.1499938964844,293.1499938964844,0.477748155593872,-8342.2744140625,304.1589050292969,0.8174595832824707,0.5522720217704773,0.5309832692146301,293.1928405761719,297.1499938964844,293.1499938964844,0.018256302922964,-4196.55029296875,303.9058837890625,0.3247848749160766,0.050000000745058,0.2724675834178924,291.1560363769531,291.1499938964844,258.9804382324219,257.5215148925781,279.17987060546875,293.68951416015625,291.1566162109375,1.0,0.4975742101669311,0.682215690612793,0.682215690612793,1.0,1.0,-1.6269832849502563,0.6803797483444214,0.946603536605835,0.3029605150222778,0.0,0.0,0.8613901734352112,271.3438415527344,269.0,6.846730709075928,-19629.75,995.8817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2307434082031,309.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0703125,18000.0,0.0,0.0,0.449157565832138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186018466949463,1.1860311031341553,-1.2615681043826044e-05,0.0,0.0004558378423098,0.0,0.0,196.23165893554688,0.0,0.0,0.0,0.6598215103149414,4.0,0.0,1.0
562500,293.1302185058594,297.1499938964844,293.1499938964844,0.1184652373194694,-2625.632080078125,304.148681640625,0.5594910383224487,0.1756647676229477,0.142205461859703,293.9146423339844,297.1499938964844,293.1499938964844,0.0029917708598077,-239.1162567138672,294.64697265625,0.3249761760234833,0.050000000745058,0.0574097968637943,293.2064514160156,297.1499938964844,293.1499938964844,0.3785371780395508,-5134.9697265625,304.1578063964844,0.7691481113433838,0.4581954479217529,0.326961487531662,293.21490478515625,297.1499938964844,293.1499938964844,0.4767133593559265,-8327.974609375,304.1591796875,0.8174677491188049,0.5514867901802063,0.5302155613899231,293.19384765625,297.1499938964844,293.1499938964844,0.0181900858879089,-4189.8466796875,303.8959350585937,0.3249761760234833,0.050000000745058,0.2723273634910583,291.1598205566406,291.1499938964844,258.9993896484375,257.5375061035156,279.18096923828125,293.6968688964844,291.1603088378906,1.0,0.4971360564231872,0.6838482618331909,0.6838482618331909,1.0,1.0,-1.6253427267074585,0.680216372013092,0.9451264142990112,0.3031195998191833,0.0,0.0,0.8603534698486328,270.5616760253906,269.0,8.186362266540527,-19613.501953125,992.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23297119140625,309.2765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8515625,18000.0,0.0,0.0,0.4489717781543731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184844732284546,1.1848573684692385,-1.2601220987562556e-05,0.0,0.0004556492785923,0.0,0.0,195.7624053955078,0.0,0.0,0.0,0.6592677235603333,4.0,0.0,1.0
562560,293.1307983398437,297.1499938964844,293.1499938964844,0.1185511574149131,-2627.105712890625,304.1487731933594,0.5596997141838074,0.175803005695343,0.1423141956329345,293.92022705078125,297.1499938964844,293.1499938964844,0.0028623214457184,-228.80914306640625,294.5015869140625,0.3249939084053039,0.050000000745058,0.0574070736765861,293.2066650390625,297.1499938964844,293.1499938964844,0.3776754736900329,-5125.7119140625,304.1579284667969,0.7687690854072571,0.4574335515499115,0.3264367282390594,293.2147216796875,297.1499938964844,293.1499938964844,0.4757447242736816,-8314.671875,304.1592712402344,0.8171422481536865,0.5506992340087891,0.5294758081436157,293.1948547363281,297.1499938964844,293.1499938964844,0.0181415732949972,-4185.35595703125,303.8856811523437,0.3249939084053039,0.050000000745058,0.2723144590854645,291.1626281738281,291.1499938964844,259.0185852050781,257.5537109375,279.181884765625,293.70416259765625,291.1629943847656,1.0,0.4969900250434875,0.6855131983757019,0.6855131983757019,1.0,1.0,-1.6239593029022217,0.6801697611808777,0.9437894821166992,0.3033529222011566,0.0,0.0,0.8592238426208496,270.4647216796875,272.0,7.698816776275635,-19598.25390625,990.6907348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367248535156,309.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.708984375,18000.0,0.0,0.0,0.4487644731998443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832541227340698,1.1832667589187622,-1.258034990314627e-05,0.0,0.0004554389161057,0.0,0.0,195.1138153076172,0.0,0.0,0.0,0.6585251688957214,4.0,0.0,1.0
562620,293.1320495605469,297.1499938964844,293.1499938964844,0.1187374368309974,-2630.34326171875,304.1488647460937,0.5596470236778259,0.176034539937973,0.1425306648015976,293.9313659667969,297.1499938964844,293.1499938964844,0.0026038014329969,-208.1886749267578,294.2069091796875,0.324767917394638,0.050000000745058,0.0574420467019081,293.2073669433594,297.1499938964844,293.1499938964844,0.3759941458702087,-5107.69482421875,304.1580810546875,0.7674868702888489,0.4558563828468323,0.325381726026535,293.2144470214844,297.1499938964844,293.1499938964844,0.4739035964012146,-8289.4921875,304.15924072265625,0.8159813284873962,0.5491154789924622,0.5280294418334961,293.19696044921875,297.1499938964844,293.1499938964844,0.0180693548172712,-4179.5615234375,303.86431884765625,0.324767917394638,0.050000000745058,0.2724803388118744,291.16656494140625,291.1499938964844,259.0576171875,257.5866394042969,279.1835021972656,293.7186889648437,291.1667785644531,1.0,0.4973785579204559,0.6889474391937256,0.6889474391937256,1.0,1.0,-1.6215027570724487,0.6802268028259277,0.941275954246521,0.3039074838161468,0.0,0.0,0.8567352294921875,271.3005676269531,275.0,5.740579605102539,-19569.07421875,990.7615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,309.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.57421875,18000.0,0.0,0.0,0.4482889473438263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179410696029663,1.179423213005066,-1.2527663784567268e-05,0.0,0.0004549562872853,0.0,0.0,193.5277099609375,0.0,0.0,0.0,0.6567227840423584,4.0,0.0,1.0
562680,293.1320495605469,297.1499938964844,293.1499938964844,0.1187374368309974,-2630.34326171875,304.1488647460937,0.5596470236778259,0.176034539937973,0.1425306648015976,293.9313659667969,297.1499938964844,293.1499938964844,0.0026038014329969,-208.1886749267578,294.2069091796875,0.324767917394638,0.050000000745058,0.0574420467019081,293.2073669433594,297.1499938964844,293.1499938964844,0.3759941458702087,-5107.69482421875,304.1580810546875,0.7674868702888489,0.4558563828468323,0.325381726026535,293.2144470214844,297.1499938964844,293.1499938964844,0.4739035964012146,-8289.4921875,304.15924072265625,0.8159813284873962,0.5491154789924622,0.5280294418334961,293.19696044921875,297.1499938964844,293.1499938964844,0.0180693548172712,-4179.5615234375,303.86431884765625,0.324767917394638,0.050000000745058,0.2724803388118744,291.16656494140625,291.1499938964844,259.0576171875,257.5866394042969,279.1835021972656,293.7186889648437,291.1667785644531,1.0,0.4973785579204559,0.6889474391937256,0.6889474391937256,1.0,1.0,-1.6215027570724487,0.6802268028259277,0.941275954246521,0.3039074838161468,0.0,0.0,0.8567352294921875,271.3005676269531,275.0,5.740579605102539,-19569.07421875,990.7615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,309.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.57421875,18000.0,0.0,0.0,0.4482889473438263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179410696029663,1.179423213005066,-1.2527663784567268e-05,0.0,0.0004549562872853,0.0,0.0,193.5277099609375,0.0,0.0,0.0,0.6567227840423584,4.0,0.0,1.0
