time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.1334228515625,297.1499938964844,293.1499938964844,0.1189247220754623,-2633.627197265625,304.14892578125,0.5591629147529602,0.1762119382619857,0.1427330523729324,293.9424743652344,297.1499938964844,293.1499938964844,0.0023440362419933,-187.43736267089844,293.9075012207031,0.3243154287338257,0.050000000745058,0.0575126409530639,293.2083740234375,297.1499938964844,293.1499938964844,0.3743284344673157,-5089.86474609375,304.1581726074219,0.7657370567321777,0.4542032182216644,0.3243011236190796,293.2142639160156,297.1499938964844,293.1499938964844,0.4721528589725494,-8265.6162109375,304.1590881347656,0.8143671154975891,0.5475207567214966,0.5266079902648926,293.1992492675781,297.1499938964844,293.1499938964844,0.018017403781414,-4176.46630859375,303.841796875,0.3243154287338257,0.050000000745058,0.2728151977062225,291.1689147949219,291.1499938964844,259.0974426269531,257.6202087402344,279.1850280761719,293.7333068847656,291.1690368652344,1.0,0.4983609020709991,0.692528486251831,0.692528486251831,1.0,1.0,-1.6192715167999268,0.6803982853889465,0.9388731718063354,0.3045319616794586,0.0,0.0,0.854042112827301,273.0431213378906,278.0,3.67623233795166,-19540.48046875,993.5326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,309.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.92578125,18000.0,0.0,0.0,0.447735458612442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17495858669281,1.1749709844589231,-1.2465448889997788e-05,0.0,0.0004543945833574,0.0,0.0,191.6871490478516,0.0,0.0,0.0,0.6546325087547302,4.0,0.0,1.0
562800,293.1334228515625,297.1499938964844,293.1499938964844,0.1189247220754623,-2633.627197265625,304.14892578125,0.5591629147529602,0.1762119382619857,0.1427330523729324,293.9424743652344,297.1499938964844,293.1499938964844,0.0023440362419933,-187.43736267089844,293.9075012207031,0.3243154287338257,0.050000000745058,0.0575126409530639,293.2083740234375,297.1499938964844,293.1499938964844,0.3743284344673157,-5089.86474609375,304.1581726074219,0.7657370567321777,0.4542032182216644,0.3243011236190796,293.2142639160156,297.1499938964844,293.1499938964844,0.4721528589725494,-8265.6162109375,304.1590881347656,0.8143671154975891,0.5475207567214966,0.5266079902648926,293.1992492675781,297.1499938964844,293.1499938964844,0.018017403781414,-4176.46630859375,303.841796875,0.3243154287338257,0.050000000745058,0.2728151977062225,291.1689147949219,291.1499938964844,259.0974426269531,257.6202087402344,279.1850280761719,293.7333068847656,291.1690368652344,1.0,0.4983609020709991,0.692528486251831,0.692528486251831,1.0,1.0,-1.6192715167999268,0.6803982853889465,0.9388731718063354,0.3045319616794586,0.0,0.0,0.854042112827301,273.0431213378906,278.0,3.67623233795166,-19540.48046875,993.5326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,309.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.92578125,18000.0,0.0,0.0,0.447735458612442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17495858669281,1.1749709844589231,-1.2465448889997788e-05,0.0,0.0004543945833574,0.0,0.0,191.6871490478516,0.0,0.0,0.0,0.6546325087547302,4.0,0.0,1.0
562860,293.1348571777344,297.1499938964844,293.1499938964844,0.1191034689545631,-2636.777099609375,304.14898681640625,0.5584120750427246,0.1763433218002319,0.142915740609169,293.9534912109375,297.1499938964844,293.1499938964844,0.0020815976895391,-166.4575653076172,293.603515625,0.3237350583076477,0.050000000745058,0.0576043464243412,293.2096252441406,297.1499938964844,293.1499938964844,0.3726479113101959,-5071.8681640625,304.1582336425781,0.7637068629264832,0.452470064163208,0.3231810927391052,293.2141418457031,297.1499938964844,293.1499938964844,0.4704665541648865,-8242.638671875,304.15887451171875,0.8124805688858032,0.5459176898002625,0.5251990556716919,293.2016296386719,297.1499938964844,293.1499938964844,0.0179759319871664,-4174.87353515625,303.818115234375,0.3237350583076477,0.050000000745058,0.2732502222061157,291.17010498046875,291.1499938964844,259.13787841796875,257.654296875,279.18658447265625,293.7480773925781,291.170166015625,1.0,0.4996873438358307,0.6962661147117615,0.6962661147117615,1.0,1.0,-1.6171256303787231,0.6806203126907349,0.9365053176879884,0.3051912486553192,0.0,0.0,0.8512696027755737,275.3222045898437,266.0,2.027076244354248,-19511.779296875,997.8482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,309.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.236328125,18000.0,0.0,0.0,0.4471089839935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701737642288208,1.170186161994934,-1.239805806108052e-05,0.0,0.0004537587810773,0.0,0.0,189.71470642089844,0.0,0.0,0.0,0.6523861289024353,4.0,0.0,1.0
562920,293.1348571777344,297.1499938964844,293.1499938964844,0.1191034689545631,-2636.777099609375,304.14898681640625,0.5584120750427246,0.1763433218002319,0.142915740609169,293.9534912109375,297.1499938964844,293.1499938964844,0.0020815976895391,-166.4575653076172,293.603515625,0.3237350583076477,0.050000000745058,0.0576043464243412,293.2096252441406,297.1499938964844,293.1499938964844,0.3726479113101959,-5071.8681640625,304.1582336425781,0.7637068629264832,0.452470064163208,0.3231810927391052,293.2141418457031,297.1499938964844,293.1499938964844,0.4704665541648865,-8242.638671875,304.15887451171875,0.8124805688858032,0.5459176898002625,0.5251990556716919,293.2016296386719,297.1499938964844,293.1499938964844,0.0179759319871664,-4174.87353515625,303.818115234375,0.3237350583076477,0.050000000745058,0.2732502222061157,291.17010498046875,291.1499938964844,259.13787841796875,257.654296875,279.18658447265625,293.7480773925781,291.170166015625,1.0,0.4996873438358307,0.6962661147117615,0.6962661147117615,1.0,1.0,-1.6171256303787231,0.6806203126907349,0.9365053176879884,0.3051912486553192,0.0,0.0,0.8512696027755737,275.3222045898437,266.0,2.027076244354248,-19511.779296875,997.8482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,309.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.236328125,18000.0,0.0,0.0,0.4471089839935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701737642288208,1.170186161994934,-1.239805806108052e-05,0.0,0.0004537587810773,0.0,0.0,189.71470642089844,0.0,0.0,0.0,0.6523861289024353,4.0,0.0,1.0
562980,293.135986328125,297.1499938964844,293.1499938964844,0.1190743818879127,-2636.145263671875,304.1493835449219,0.5599502325057983,0.1764947772026062,0.1429109275341034,293.9644470214844,297.1499938964844,293.1499938964844,0.0018083099275827,-144.5908203125,293.2975769042969,0.3245931565761566,0.050000000745058,0.0574693046510219,293.2109069824219,297.1499938964844,293.1499938964844,0.3706375062465668,-5050.115234375,304.15887451171875,0.7643584609031677,0.4506992995738983,0.321855753660202,293.2138671875,297.1499938964844,293.1499938964844,0.4685010015964508,-8215.47265625,304.1592102050781,0.8134219646453857,0.5443461537361145,0.5235782265663147,293.2038879394531,297.1499938964844,293.1499938964844,0.0177968945354223,-4156.22900390625,303.7942199707031,0.3245931565761566,0.050000000745058,0.2726096510887146,291.17303466796875,291.1499938964844,259.1788635253906,257.68878173828125,279.189208984375,293.7630920410156,291.1734313964844,1.0,0.4966327250003814,0.7003125548362732,0.7003125548362732,1.0,1.0,-1.61265230178833,0.6798243522644043,0.9328279495239258,0.3053401708602905,0.0,0.0,0.8480636477470398,271.8136291503906,269.0,4.744994163513184,-19465.63671875,984.1276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,309.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6328125,18000.0,0.0,0.0,0.4463889896869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650071144104004,1.165019392967224,-1.232623981195502e-05,0.0,0.0004530281003098,0.0,0.0,187.6080322265625,0.0,0.0,0.0,0.6499519348144531,4.0,0.0,1.0
563040,293.135986328125,297.1499938964844,293.1499938964844,0.1190743818879127,-2636.145263671875,304.1493835449219,0.5599502325057983,0.1764947772026062,0.1429109275341034,293.9644470214844,297.1499938964844,293.1499938964844,0.0018083099275827,-144.5908203125,293.2975769042969,0.3245931565761566,0.050000000745058,0.0574693046510219,293.2109069824219,297.1499938964844,293.1499938964844,0.3706375062465668,-5050.115234375,304.15887451171875,0.7643584609031677,0.4506992995738983,0.321855753660202,293.2138671875,297.1499938964844,293.1499938964844,0.4685010015964508,-8215.47265625,304.1592102050781,0.8134219646453857,0.5443461537361145,0.5235782265663147,293.2038879394531,297.1499938964844,293.1499938964844,0.0177968945354223,-4156.22900390625,303.7942199707031,0.3245931565761566,0.050000000745058,0.2726096510887146,291.17303466796875,291.1499938964844,259.1788635253906,257.68878173828125,279.189208984375,293.7630920410156,291.1734313964844,1.0,0.4966327250003814,0.7003125548362732,0.7003125548362732,1.0,1.0,-1.61265230178833,0.6798243522644043,0.9328279495239258,0.3053401708602905,0.0,0.0,0.8480636477470398,271.8136291503906,269.0,4.744994163513184,-19465.63671875,984.1276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,309.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6328125,18000.0,0.0,0.0,0.4463889896869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650071144104004,1.165019392967224,-1.232623981195502e-05,0.0,0.0004530281003098,0.0,0.0,187.6080322265625,0.0,0.0,0.0,0.6499519348144531,4.0,0.0,1.0
563100,293.13641357421875,297.1499938964844,293.1499938964844,0.1190926879644393,-2636.419677734375,304.1494445800781,0.5604036450386047,0.1765871047973632,0.1429538428783416,293.9698791503906,297.1499938964844,293.1499938964844,0.0016718702390789,-133.6687774658203,293.14434814453125,0.3248071074485779,0.050000000745058,0.0574360899627208,293.2115478515625,297.1499938964844,293.1499938964844,0.3696212768554687,-5039.1318359375,304.1590881347656,0.7642728090286255,0.4498027265071869,0.3212146759033203,293.21368408203125,297.1499938964844,293.1499938964844,0.4675244987010956,-8202.0068359375,304.1593017578125,0.8134769201278687,0.5435763001441956,0.5228212475776672,293.2049255371094,297.1499938964844,293.1499938964844,0.0177255067974329,-4148.99609375,303.7822570800781,0.3248071074485779,0.050000000745058,0.2724520862102508,291.1756896972656,291.1499938964844,259.199462890625,257.7061767578125,279.1900939941406,293.7704772949219,291.1759948730469,1.0,0.4961156845092773,0.702387273311615,0.702387273311615,1.0,1.0,-1.610804319381714,0.6796091794967651,0.9311951398849488,0.3054938316345215,0.0,0.0,0.8460816740989685,270.93524169921875,269.0,5.501940727233887,-19444.478515625,980.0449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,309.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.98046875,18000.0,0.0,0.0,0.4459764659404754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1618860960006714,1.1618983745574951,-1.2284028343856336e-05,0.0,0.0004526094126049,0.0,0.0,186.3543395996093,0.0,0.0,0.0,0.6484867930412292,4.0,0.0,1.0
563160,293.13690185546875,297.1499938964844,293.1499938964844,0.1191411316394805,-2637.256591796875,304.14947509765625,0.5605660676956177,0.1766664683818817,0.1430148631334304,293.97528076171875,297.1499938964844,293.1499938964844,0.0015357204247266,-122.77702331542967,292.9893493652344,0.3248426020145416,0.050000000745058,0.0574306137859821,293.2122497558594,297.1499938964844,293.1499938964844,0.3686492145061493,-5028.66552734375,304.1592102050781,0.7638405561447144,0.4488809704780578,0.3205800056457519,293.2135009765625,297.1499938964844,293.1499938964844,0.46662238240242,-8189.64697265625,304.15924072265625,0.8131834864616394,0.5428038835525513,0.5220929384231567,293.2059631347656,297.1499938964844,293.1499938964844,0.0176721159368753,-4144.07666015625,303.7699890136719,0.3248426020145416,0.050000000745058,0.2724260985851288,291.1772155761719,291.1499938964844,259.2201843261719,257.7236022949219,279.1908569335937,293.7777099609375,291.1773376464844,1.0,0.4959057867527008,0.7044875025749207,0.7044875025749207,1.0,1.0,-1.6092162132263184,0.6795055866241455,0.929710566997528,0.3057160973548889,0.0,0.0,0.8441106677055359,270.7648010253906,272.0,4.516229152679443,-19424.236328125,978.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,309.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.923828125,18000.0,0.0,0.0,0.4455353021621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584798097610474,1.1584919691085815,-1.2237375813128892e-05,0.0,0.0004521616792771,0.0,0.0,184.98545837402344,0.0,0.0,0.0,0.6468963623046875,4.0,0.0,1.0
563220,293.137939453125,297.1499938964844,293.1499938964844,0.1192610934376716,-2639.3759765625,304.1494445800781,0.5604081749916077,0.1767847836017608,0.143140897154808,293.9859619140625,297.1499938964844,293.1499938964844,0.0012624865630641,-100.92898559570312,292.6752014160156,0.3246408700942993,0.050000000745058,0.0574619509279727,293.2139587402344,297.1499938964844,293.1499938964844,0.3667345345020294,-5008.08203125,304.1593322753906,0.7624250054359436,0.446959376335144,0.3192890584468841,293.2132263183594,297.1499938964844,293.1499938964844,0.46492999792099,-8166.55078125,304.15899658203125,0.8120556473731995,0.541249692440033,0.5206705927848816,293.2080993652344,297.1499938964844,293.1499938964844,0.0175910927355289,-4137.62890625,303.74468994140625,0.3246408700942993,0.050000000745058,0.2725747525691986,291.1782531738281,291.1499938964844,259.2617492675781,257.7586364746094,279.19219970703125,293.7919006347656,291.1782531738281,1.0,0.4961980283260345,0.7087782621383667,0.7087782621383667,1.0,1.0,-1.6063525676727295,0.6794316172599792,0.9269209504127502,0.3062314093112945,0.0,0.0,0.8402509689331055,271.5012512207031,275.0,1.9057711362838743,-19385.119140625,977.5718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,309.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.748046875,18000.0,0.0,0.0,0.4445810914039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514750719070437,1.1514872312545776,-1.2139984391978942e-05,0.0,0.0004511933075264,0.0,0.0,182.173568725586,0.0,0.0,0.0,0.6436206102371216,4.0,0.0,1.0
563280,293.137939453125,297.1499938964844,293.1499938964844,0.1192610934376716,-2639.3759765625,304.1494445800781,0.5604081749916077,0.1767847836017608,0.143140897154808,293.9859619140625,297.1499938964844,293.1499938964844,0.0012624865630641,-100.92898559570312,292.6752014160156,0.3246408700942993,0.050000000745058,0.0574619509279727,293.2139587402344,297.1499938964844,293.1499938964844,0.3667345345020294,-5008.08203125,304.1593322753906,0.7624250054359436,0.446959376335144,0.3192890584468841,293.2132263183594,297.1499938964844,293.1499938964844,0.46492999792099,-8166.55078125,304.15899658203125,0.8120556473731995,0.541249692440033,0.5206705927848816,293.2080993652344,297.1499938964844,293.1499938964844,0.0175910927355289,-4137.62890625,303.74468994140625,0.3246408700942993,0.050000000745058,0.2725747525691986,291.1782531738281,291.1499938964844,259.2617492675781,257.7586364746094,279.19219970703125,293.7919006347656,291.1782531738281,1.0,0.4961980283260345,0.7087782621383667,0.7087782621383667,1.0,1.0,-1.6063525676727295,0.6794316172599792,0.9269209504127502,0.3062314093112945,0.0,0.0,0.8402509689331055,271.5012512207031,275.0,1.9057711362838743,-19385.119140625,977.5718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,309.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.748046875,18000.0,0.0,0.0,0.4445810914039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514750719070437,1.1514872312545776,-1.2139984391978942e-05,0.0,0.0004511933075264,0.0,0.0,182.173568725586,0.0,0.0,0.0,0.6436206102371216,4.0,0.0,1.0
563340,293.1390991210937,297.1499938964844,293.1499938964844,0.119389995932579,-2641.680908203125,304.1494140625,0.5598087310791016,0.1768547147512436,0.1432586759328842,293.9965209960937,297.1499938964844,293.1499938964844,0.0009865851607173,-78.8741226196289,292.3562316894531,0.324201762676239,0.050000000745058,0.0575306676328182,293.2159729003906,297.1499938964844,293.1499938964844,0.3648119568824768,-4987.412109375,304.159423828125,0.760513186454773,0.4449318647384643,0.3179522156715393,293.2130432128906,297.1499938964844,293.1499938964844,0.4633376896381378,-8144.8642578125,304.1586303710937,0.8104420304298401,0.5396837592124939,0.5192742347717285,293.2103881835937,297.1499938964844,293.1499938964844,0.0175310056656599,-4134.0234375,303.7182312011719,0.324201762676239,0.050000000745058,0.2729007005691528,291.1776428222656,291.1499938964844,259.30340576171875,257.79376220703125,279.1935729980469,293.8059997558594,291.17755126953125,1.0,0.4971132278442383,0.7132059931755066,0.7132059931755066,1.0,1.0,-1.6037112474441528,0.6794490218162537,0.9242622256278992,0.3067947328090668,0.0,0.0,0.8365938663482666,273.1888122558594,278.0,-0.3947095870971679,-19346.82421875,979.7951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631896972656,309.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.37890625,18000.0,0.0,0.0,0.443549245595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144537329673767,1.1445493698120115,-1.204294585477328e-05,0.0,0.0004501461226027,0.0,0.0,179.4069061279297,0.0,0.0,0.0,0.6403760313987732,4.0,0.0,1.0
563400,293.1390991210937,297.1499938964844,293.1499938964844,0.119389995932579,-2641.680908203125,304.1494140625,0.5598087310791016,0.1768547147512436,0.1432586759328842,293.9965209960937,297.1499938964844,293.1499938964844,0.0009865851607173,-78.8741226196289,292.3562316894531,0.324201762676239,0.050000000745058,0.0575306676328182,293.2159729003906,297.1499938964844,293.1499938964844,0.3648119568824768,-4987.412109375,304.159423828125,0.760513186454773,0.4449318647384643,0.3179522156715393,293.2130432128906,297.1499938964844,293.1499938964844,0.4633376896381378,-8144.8642578125,304.1586303710937,0.8104420304298401,0.5396837592124939,0.5192742347717285,293.2103881835937,297.1499938964844,293.1499938964844,0.0175310056656599,-4134.0234375,303.7182312011719,0.324201762676239,0.050000000745058,0.2729007005691528,291.1776428222656,291.1499938964844,259.30340576171875,257.79376220703125,279.1935729980469,293.8059997558594,291.17755126953125,1.0,0.4971132278442383,0.7132059931755066,0.7132059931755066,1.0,1.0,-1.6037112474441528,0.6794490218162537,0.9242622256278992,0.3067947328090668,0.0,0.0,0.8365938663482666,273.1888122558594,278.0,-0.3947095870971679,-19346.82421875,979.7951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631896972656,309.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.37890625,18000.0,0.0,0.0,0.443549245595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144537329673767,1.1445493698120115,-1.204294585477328e-05,0.0,0.0004501461226027,0.0,0.0,179.4069061279297,0.0,0.0,0.0,0.6403760313987732,4.0,0.0,1.0
563460,293.14031982421875,297.1499938964844,293.1499938964844,0.1195152997970581,-2643.934814453125,304.1494140625,0.5589434504508972,0.1768848747014999,0.1433621644973755,294.0069580078125,297.1499938964844,293.1499938964844,0.0007075433968566,-56.56923294067383,292.0328674316406,0.3236302435398102,0.050000000745058,0.0576212257146835,293.2182312011719,297.1499938964844,293.1499938964844,0.3628475964069366,-4966.26416015625,304.1595458984375,0.7583056092262268,0.4428007006645202,0.3165590763092041,293.21295166015625,297.1499938964844,293.1499938964844,0.461808294057846,-8124.02587890625,304.1583251953125,0.8085356950759888,0.5381091237068176,0.5178906917572021,293.2127685546875,297.1499938964844,293.1499938964844,0.0174814220517873,-4131.93115234375,303.69061279296875,0.3236302435398102,0.050000000745058,0.2733303010463714,291.17596435546875,291.1499938964844,259.3450622558594,257.828857421875,279.195068359375,293.8201904296875,291.1758117675781,1.0,0.4983845055103302,0.7177882790565491,0.7177882790565491,1.0,1.0,-1.601148247718811,0.6794942617416382,0.9216540455818176,0.3073718547821045,0.0,0.0,0.8332364559173584,275.4312438964844,266.0,-1.967382788658142,-19308.8203125,983.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,309.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18072.9765625,18000.0,0.0,0.0,0.4424625337123871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1379578113555908,1.137969732284546,-1.1950754014833365e-05,0.0,0.0004490432038437,0.0,0.0,176.8037567138672,0.0,0.0,0.0,0.6373004913330078,4.0,0.0,1.0
563520,293.14031982421875,297.1499938964844,293.1499938964844,0.1195152997970581,-2643.934814453125,304.1494140625,0.5589434504508972,0.1768848747014999,0.1433621644973755,294.0069580078125,297.1499938964844,293.1499938964844,0.0007075433968566,-56.56923294067383,292.0328674316406,0.3236302435398102,0.050000000745058,0.0576212257146835,293.2182312011719,297.1499938964844,293.1499938964844,0.3628475964069366,-4966.26416015625,304.1595458984375,0.7583056092262268,0.4428007006645202,0.3165590763092041,293.21295166015625,297.1499938964844,293.1499938964844,0.461808294057846,-8124.02587890625,304.1583251953125,0.8085356950759888,0.5381091237068176,0.5178906917572021,293.2127685546875,297.1499938964844,293.1499938964844,0.0174814220517873,-4131.93115234375,303.69061279296875,0.3236302435398102,0.050000000745058,0.2733303010463714,291.17596435546875,291.1499938964844,259.3450622558594,257.828857421875,279.195068359375,293.8201904296875,291.1758117675781,1.0,0.4983845055103302,0.7177882790565491,0.7177882790565491,1.0,1.0,-1.601148247718811,0.6794942617416382,0.9216540455818176,0.3073718547821045,0.0,0.0,0.8332364559173584,275.4312438964844,266.0,-1.967382788658142,-19308.8203125,983.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,309.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18072.9765625,18000.0,0.0,0.0,0.4424625337123871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1379578113555908,1.137969732284546,-1.1950754014833365e-05,0.0,0.0004490432038437,0.0,0.0,176.8037567138672,0.0,0.0,0.0,0.6373004913330078,4.0,0.0,1.0
563580,293.1412353515625,297.1499938964844,293.1499938964844,0.1194352656602859,-2642.447021484375,304.1497497558594,0.5603618025779724,0.1769401431083679,0.1432827860116958,294.0173034667969,297.1499938964844,293.1499938964844,0.0004589397576637,-28.569969177246094,291.7079772949219,0.3244875073432922,0.050000000745058,0.0574859604239463,293.2204895019531,297.1499938964844,293.1499938964844,0.3605289757251739,-4941.06201171875,304.1602478027344,0.7586963772773743,0.4406129419803619,0.3149469494819641,293.2126770019531,297.1499938964844,293.1499938964844,0.459994375705719,-8098.89013671875,304.1585693359375,0.8094998002052307,0.536565899848938,0.5162959098815918,293.2149963378906,297.1499938964844,293.1499938964844,0.0173002239316701,-4112.953125,303.6628723144531,0.3244875073432922,0.050000000745058,0.2726886570453644,291.17626953125,291.1499938964844,259.38653564453125,257.8638916015625,279.1977844238281,293.8346862792969,291.176513671875,1.0,0.4952834546566009,0.7226961851119995,0.7226961851119995,1.0,1.0,-1.59625506401062,0.6784929633140564,0.9177621006965636,0.3074099421501159,0.0,0.0,0.8297765254974365,271.9099426269531,269.0,1.0737444162368774,-19253.837890625,969.5922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40093994140625,309.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.396484375,18000.0,0.0,0.0,0.4413126111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131626844406128,1.1316386461257937,-1.1863369763887022e-05,0.0,0.0004478761984501,0.0,0.0,174.3330841064453,0.0,0.0,0.0,0.6343334317207336,4.0,0.0,1.0
563640,293.1412353515625,297.1499938964844,293.1499938964844,0.1194352656602859,-2642.447021484375,304.1497497558594,0.5603618025779724,0.1769401431083679,0.1432827860116958,294.0173034667969,297.1499938964844,293.1499938964844,0.0004589397576637,-28.569969177246094,291.7079772949219,0.3244875073432922,0.050000000745058,0.0574859604239463,293.2204895019531,297.1499938964844,293.1499938964844,0.3605289757251739,-4941.06201171875,304.1602478027344,0.7586963772773743,0.4406129419803619,0.3149469494819641,293.2126770019531,297.1499938964844,293.1499938964844,0.459994375705719,-8098.89013671875,304.1585693359375,0.8094998002052307,0.536565899848938,0.5162959098815918,293.2149963378906,297.1499938964844,293.1499938964844,0.0173002239316701,-4112.953125,303.6628723144531,0.3244875073432922,0.050000000745058,0.2726886570453644,291.17626953125,291.1499938964844,259.38653564453125,257.8638916015625,279.1977844238281,293.8346862792969,291.176513671875,1.0,0.4952834546566009,0.7226961851119995,0.7226961851119995,1.0,1.0,-1.59625506401062,0.6784929633140564,0.9177621006965636,0.3074099421501159,0.0,0.0,0.8297765254974365,271.9099426269531,269.0,1.0737444162368774,-19253.837890625,969.5922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40093994140625,309.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.396484375,18000.0,0.0,0.0,0.4413126111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131626844406128,1.1316386461257937,-1.1863369763887022e-05,0.0,0.0004478761984501,0.0,0.0,174.3330841064453,0.0,0.0,0.0,0.6343334317207336,4.0,0.0,1.0
563700,293.1415710449219,297.1499938964844,293.1499938964844,0.1194287687540054,-2642.302734375,304.1498107910156,0.560757577419281,0.1769863963127136,0.1432900130748748,294.0224609375,297.1499938964844,293.1499938964844,0.0003961801703553,-16.70749855041504,291.5454406738281,0.3247013688087463,0.050000000745058,0.0574526786804199,293.2216186523437,297.1499938964844,293.1499938964844,0.3593510389328003,-4928.26513671875,304.1605224609375,0.7584854364395142,0.4395032227039337,0.3141588270664215,293.2124938964844,297.1499938964844,293.1499938964844,0.459090918302536,-8086.39208984375,304.1586608886719,0.8095574975013733,0.5358103513717651,0.5155521631240845,293.2160339355469,297.1499938964844,293.1499938964844,0.0172269735485315,-4105.50439453125,303.6489562988281,0.3247013688087463,0.050000000745058,0.2725307643413543,291.177734375,291.1499938964844,259.4071655273437,257.8813171386719,279.1987609863281,293.8418273925781,291.1778564453125,1.0,0.4947449266910553,0.7252084612846375,0.7252084612846375,1.0,1.0,-1.5941954851150513,0.6781702637672424,0.9160252809524536,0.3075041472911834,0.0,0.0,0.8277791142463684,271.0262756347656,269.0,1.9756368398666384,-19228.22265625,965.3468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109802246094,309.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.853515625,18000.0,0.0,0.0,0.4407000243663788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281148195266724,1.128126621246338,-1.1816411642939784e-05,0.0,0.0004472545115277,0.0,0.0,172.9866180419922,0.0,0.0,0.0,0.6326938271522522,4.0,0.0,1.0
563760,293.1419372558594,297.1499938964844,293.1499938964844,0.119453378021717,-2642.737060546875,304.1497802734375,0.5608639717102051,0.1770210862159729,0.1433164179325103,294.0275573730469,297.1499938964844,293.1499938964844,0.0003279118100181,-6.636776924133301,291.3810729980469,0.3247368931770324,0.050000000745058,0.0574471876025199,293.2227783203125,297.1499938964844,293.1499938964844,0.3582131266593933,-4915.9404296875,304.1606750488281,0.7579337358474731,0.4383664429187774,0.3133754432201385,293.2123107910156,297.1499938964844,293.1499938964844,0.4582604467868805,-8074.98291015625,304.1585998535156,0.8092595934867859,0.5350524187088013,0.5148372054100037,293.2170715332031,297.1499938964844,293.1499938964844,0.0171709824353456,-4100.3408203125,303.6347961425781,0.3247368931770324,0.050000000745058,0.2725047171115875,291.1780700683594,291.1499938964844,259.4277038574219,257.898681640625,279.1995544433594,293.8487548828125,291.17803955078125,1.0,0.4945147037506103,0.7277486324310303,0.7277486324310303,1.0,1.0,-1.592395901679993,0.6779567003250122,0.9144392609596252,0.3076644837856293,0.0,0.0,0.8258710503578186,270.85174560546875,272.0,1.1100504398345947,-19203.646484375,963.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207763671875,309.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.6953125,18000.0,0.0,0.0,0.4400700330734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1244537830352783,1.1244655847549438,-1.1766976058424916e-05,0.0,0.0004466151294764,0.0,0.0,171.58448791503906,0.0,0.0,0.0,0.6309939622879028,4.0,0.0,1.0
563820,293.1427917480469,297.1499938964844,293.1499938964844,0.1194762215018272,-2643.07421875,304.1498413085937,0.5605986714363098,0.1770538836717605,0.1433763653039932,294.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4736633300781,0.3245352804660797,0.050000000745058,0.0574785880744457,293.2253112792969,297.1499938964844,293.1499938964844,0.3558040857315063,-4889.7314453125,304.1611633300781,0.7562891840934753,0.4360120594501495,0.3117847442626953,293.2120666503906,297.1499938964844,293.1499938964844,0.4565112292766571,-8050.77783203125,304.1586608886719,0.8081095218658447,0.5335259437561035,0.5134416222572327,293.2191772460937,297.1499938964844,293.1499938964844,0.0170745532959699,-4091.748779296875,303.6058349609375,0.3245352804660797,0.050000000745058,0.2726536691188812,291.1815490722656,291.1499938964844,259.46844482421875,257.9331359863281,279.2250061035156,293.86334228515625,291.1822814941406,1.0,0.4947701692581177,0.727893054485321,0.727893054485321,1.0,1.0,-1.5891116857528689,0.6765242218971252,0.9125875234603882,0.3069191575050354,0.0,0.0,0.8215709924697876,271.58233642578125,275.0,6.677451133728027,-19141.919921875,962.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403991699219,309.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.5078125,18000.0,0.0,0.0,0.438752144575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169698238372805,1.1169813871383667,-1.1666651516861748e-05,0.0,0.0004452776629477,0.0,0.0,168.7460174560547,0.0,0.0,0.0,0.6274920105934143,4.0,0.0,1.0
563880,293.1427917480469,297.1499938964844,293.1499938964844,0.1194762215018272,-2643.07421875,304.1498413085937,0.5605986714363098,0.1770538836717605,0.1433763653039932,294.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4736633300781,0.3245352804660797,0.050000000745058,0.0574785880744457,293.2253112792969,297.1499938964844,293.1499938964844,0.3558040857315063,-4889.7314453125,304.1611633300781,0.7562891840934753,0.4360120594501495,0.3117847442626953,293.2120666503906,297.1499938964844,293.1499938964844,0.4565112292766571,-8050.77783203125,304.1586608886719,0.8081095218658447,0.5335259437561035,0.5134416222572327,293.2191772460937,297.1499938964844,293.1499938964844,0.0170745532959699,-4091.748779296875,303.6058349609375,0.3245352804660797,0.050000000745058,0.2726536691188812,291.1815490722656,291.1499938964844,259.46844482421875,257.9331359863281,279.2250061035156,293.86334228515625,291.1822814941406,1.0,0.4947701692581177,0.727893054485321,0.727893054485321,1.0,1.0,-1.5891116857528689,0.6765242218971252,0.9125875234603882,0.3069191575050354,0.0,0.0,0.8215709924697876,271.58233642578125,275.0,6.677451133728027,-19141.919921875,962.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403991699219,309.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.5078125,18000.0,0.0,0.0,0.438752144575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169698238372805,1.1169813871383667,-1.1666651516861748e-05,0.0,0.0004452776629477,0.0,0.0,168.7460174560547,0.0,0.0,0.0,0.6274920105934143,4.0,0.0,1.0
563940,293.1437683105469,297.1499938964844,293.1499938964844,0.1194407045841217,-2642.2841796875,304.1499328613281,0.5598984956741333,0.1770417392253875,0.1434309482574463,294.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.3240975737571716,0.050000000745058,0.0575472675263881,293.22802734375,297.1499938964844,293.1499938964844,0.353170096874237,-4860.93994140625,304.1618347167969,0.7541613578796387,0.4335509836673736,0.3101463317871094,293.2119445800781,297.1499938964844,293.1499938964844,0.4545808732509613,-8023.8779296875,304.15899658203125,0.8064567446708679,0.531980574131012,0.5120657086372375,293.2215270996094,297.1499938964844,293.1499938964844,0.0169852301478385,-4083.739013671875,303.5758056640625,0.3240975737571716,0.050000000745058,0.2729794383049011,291.1905517578125,291.1499938964844,259.5086364746094,257.9671936035156,279.2580871582031,293.8793640136719,291.1911315917969,1.0,0.4956477284431457,0.7270364165306091,0.7270364165306091,1.0,1.0,-1.5860434770584106,0.6749056577682495,0.9111377596855164,0.3059463500976562,0.0,0.0,0.8155427575111389,273.2611999511719,278.0,10.33615779876709,-19067.69140625,964.1028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464111328125,309.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.5859375,18000.0,0.0,0.0,0.4373077154159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067687273025513,1.1067802906036377,-1.1535928933881223e-05,0.0,0.0004438117321114,0.0,0.0,164.98138427734375,0.0,0.0,0.0,0.6227560043334961,4.0,0.0,1.0
564000,293.1437683105469,297.1499938964844,293.1499938964844,0.1194407045841217,-2642.2841796875,304.1499328613281,0.5598984956741333,0.1770417392253875,0.1434309482574463,294.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.3240975737571716,0.050000000745058,0.0575472675263881,293.22802734375,297.1499938964844,293.1499938964844,0.353170096874237,-4860.93994140625,304.1618347167969,0.7541613578796387,0.4335509836673736,0.3101463317871094,293.2119445800781,297.1499938964844,293.1499938964844,0.4545808732509613,-8023.8779296875,304.15899658203125,0.8064567446708679,0.531980574131012,0.5120657086372375,293.2215270996094,297.1499938964844,293.1499938964844,0.0169852301478385,-4083.739013671875,303.5758056640625,0.3240975737571716,0.050000000745058,0.2729794383049011,291.1905517578125,291.1499938964844,259.5086364746094,257.9671936035156,279.2580871582031,293.8793640136719,291.1911315917969,1.0,0.4956477284431457,0.7270364165306091,0.7270364165306091,1.0,1.0,-1.5860434770584106,0.6749056577682495,0.9111377596855164,0.3059463500976562,0.0,0.0,0.8155427575111389,273.2611999511719,278.0,10.33615779876709,-19067.69140625,964.1028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464111328125,309.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.5859375,18000.0,0.0,0.0,0.4373077154159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067687273025513,1.1067802906036377,-1.1535928933881223e-05,0.0,0.0004438117321114,0.0,0.0,164.98138427734375,0.0,0.0,0.0,0.6227560043334961,4.0,0.0,1.0
564060,293.144775390625,297.1499938964844,293.1499938964844,0.1194156184792518,-2641.72265625,304.1499938964844,0.5589361190795898,0.1769933700561523,0.1434738785028457,294.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.3235271573066711,0.050000000745058,0.0576379001140594,293.2308654785156,297.1499938964844,293.1499938964844,0.3505328297615051,-4832.15625,304.1622619628906,0.7517510652542114,0.4309996664524078,0.3084582090377807,293.2118530273437,297.1499938964844,293.1499938964844,0.4527434110641479,-7998.396484375,304.1590576171875,0.8044990301132202,0.5304262042045593,0.5107007026672363,293.2240295410156,297.1499938964844,293.1499938964844,0.0169076137244701,-4077.525634765625,303.5444030761719,0.3235271573066711,0.050000000745058,0.273409366607666,291.19732666015625,291.1499938964844,259.5481262207031,258.000732421875,279.29168701171875,293.8970642089844,291.19775390625,1.0,0.4968850910663605,0.7262069582939148,0.7262069582939148,1.0,1.0,-1.5830634832382202,0.673332929611206,0.9097305536270142,0.3050033152103424,0.0,0.0,0.8087543249130249,275.4979553222656,266.0,9.188488006591797,-18985.8828125,967.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933776855469,309.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18141.55859375,18000.0,0.0,0.0,0.4357016086578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0943092107772827,1.0943206548690796,-1.1374590030754916e-05,0.0,0.0004421817429829,0.0,0.0,160.43348693847656,0.0,0.0,0.0,0.6169890761375427,4.0,0.0,1.0
564120,293.144775390625,297.1499938964844,293.1499938964844,0.1194156184792518,-2641.72265625,304.1499938964844,0.5589361190795898,0.1769933700561523,0.1434738785028457,294.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.3235271573066711,0.050000000745058,0.0576379001140594,293.2308654785156,297.1499938964844,293.1499938964844,0.3505328297615051,-4832.15625,304.1622619628906,0.7517510652542114,0.4309996664524078,0.3084582090377807,293.2118530273437,297.1499938964844,293.1499938964844,0.4527434110641479,-7998.396484375,304.1590576171875,0.8044990301132202,0.5304262042045593,0.5107007026672363,293.2240295410156,297.1499938964844,293.1499938964844,0.0169076137244701,-4077.525634765625,303.5444030761719,0.3235271573066711,0.050000000745058,0.273409366607666,291.19732666015625,291.1499938964844,259.5481262207031,258.000732421875,279.29168701171875,293.8970642089844,291.19775390625,1.0,0.4968850910663605,0.7262069582939148,0.7262069582939148,1.0,1.0,-1.5830634832382202,0.673332929611206,0.9097305536270142,0.3050033152103424,0.0,0.0,0.8087543249130249,275.4979553222656,266.0,9.188488006591797,-18985.8828125,967.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933776855469,309.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18141.55859375,18000.0,0.0,0.0,0.4357016086578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0943092107772827,1.0943206548690796,-1.1374590030754916e-05,0.0,0.0004421817429829,0.0,0.0,160.43348693847656,0.0,0.0,0.0,0.6169890761375427,4.0,0.0,1.0
564180,293.1455078125,297.1499938964844,293.1499938964844,0.1192053779959678,-2637.81298828125,304.1503601074219,0.5602552890777588,0.1769739091396331,0.1433369815349578,294.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.3243800401687622,0.050000000745058,0.0575029700994491,293.2334899902344,297.1499938964844,293.1499938964844,0.3476143181324005,-4800.15087890625,304.1630554199219,0.7518715858459473,0.4284160435199737,0.3065663278102875,293.21160888671875,297.1499938964844,293.1499938964844,0.4506842195987701,-7969.60498046875,304.15948486328125,0.8054801821708679,0.5289069414138794,0.5091274380683899,293.2265014648437,297.1499938964844,293.1499938964844,0.0167078375816345,-4055.130126953125,303.5125732421875,0.3243800401687622,0.050000000745058,0.2727693319320678,291.20440673828125,291.1499938964844,259.5867614746094,258.0336303710937,279.3275756835937,293.9162292480469,291.205078125,1.0,0.4937502145767212,0.7253775000572205,0.7253775000572205,1.0,1.0,-1.577781319618225,0.6706967949867249,0.907084584236145,0.3034975528717041,0.0,0.0,0.8010748028755188,271.9788818359375,269.0,10.65416145324707,-18881.59765625,953.2891235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,309.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.9375,18000.0,0.0,0.0,0.4338871538639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0800431966781616,1.0800544023513794,-1.119105945690535e-05,0.0,0.0004403402854222,0.0,0.0,155.32814025878906,0.0,0.0,0.0,0.6103888750076294,4.0,0.0,1.0
564240,293.1455078125,297.1499938964844,293.1499938964844,0.1192053779959678,-2637.81298828125,304.1503601074219,0.5602552890777588,0.1769739091396331,0.1433369815349578,294.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.3243800401687622,0.050000000745058,0.0575029700994491,293.2334899902344,297.1499938964844,293.1499938964844,0.3476143181324005,-4800.15087890625,304.1630554199219,0.7518715858459473,0.4284160435199737,0.3065663278102875,293.21160888671875,297.1499938964844,293.1499938964844,0.4506842195987701,-7969.60498046875,304.15948486328125,0.8054801821708679,0.5289069414138794,0.5091274380683899,293.2265014648437,297.1499938964844,293.1499938964844,0.0167078375816345,-4055.130126953125,303.5125732421875,0.3243800401687622,0.050000000745058,0.2727693319320678,291.20440673828125,291.1499938964844,259.5867614746094,258.0336303710937,279.3275756835937,293.9162292480469,291.205078125,1.0,0.4937502145767212,0.7253775000572205,0.7253775000572205,1.0,1.0,-1.577781319618225,0.6706967949867249,0.907084584236145,0.3034975528717041,0.0,0.0,0.8010748028755188,271.9788818359375,269.0,10.65416145324707,-18881.59765625,953.2891235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,309.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.9375,18000.0,0.0,0.0,0.4338871538639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0800431966781616,1.0800544023513794,-1.119105945690535e-05,0.0,0.0004403402854222,0.0,0.0,155.32814025878906,0.0,0.0,0.0,0.6103888750076294,4.0,0.0,1.0
564300,293.145751953125,297.1499938964844,293.1499938964844,0.1191421225666999,-2636.61962890625,304.150390625,0.5606049299240112,0.1769844442605972,0.1433165669441223,294.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.3245928883552551,0.050000000745058,0.0574697516858577,293.2347106933594,297.1499938964844,293.1499938964844,0.346169650554657,-4784.33056640625,304.1632995605469,0.7515435814857483,0.4271195828914642,0.3056457638740539,293.21142578125,297.1499938964844,293.1499938964844,0.4496867656707763,-7955.7177734375,304.1595764160156,0.8055390119552612,0.5281652808189392,0.5083960294723511,293.2276306152344,297.1499938964844,293.1499938964844,0.0166256669908761,-4046.1435546875,303.4965515136719,0.3245928883552551,0.050000000745058,0.2726117670536041,291.20855712890625,291.1499938964844,259.6057434082031,258.0498046875,279.3451843261719,293.926025390625,291.20904541015625,1.0,0.4931953847408294,0.7249627709388733,0.7249627709388733,1.0,1.0,-1.5755391120910645,0.6695669293403625,0.905972182750702,0.3028281331062317,0.0,0.0,0.7967513203620911,271.0938720703125,269.0,10.298304557800291,-18829.4765625,948.9277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5529479980469,309.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.8515625,18000.0,0.0,0.0,0.4328790307044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0718886852264404,1.0718997716903689,-1.1087872735515704e-05,0.0,0.0004393171984702,0.0,0.0,152.46951293945312,0.0,0.0,0.0,0.6066303849220276,4.0,0.0,1.0
564360,293.1460266113281,297.1499938964844,293.1499938964844,0.119117684662342,-2636.15478515625,304.150390625,0.5606702566146851,0.1769848465919494,0.14331616461277,294.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.3246296942234039,0.050000000745058,0.0574640482664108,293.2359619140625,297.1499938964844,293.1499938964844,0.344791978597641,-4769.29443359375,304.16339111328125,0.7508920431137085,0.4258041083812713,0.3047352731227875,293.21124267578125,297.1499938964844,293.1499938964844,0.4487883150577545,-7943.31396484375,304.1594543457031,0.8052372336387634,0.5274225473403931,0.5076944231987,293.2287902832031,297.1499938964844,293.1499938964844,0.0165609065443277,-4039.594970703125,303.4801940917969,0.3246296942234039,0.050000000745058,0.2725847065448761,291.2108764648437,291.1499938964844,259.6244506835937,258.0657653808594,279.3623962402344,293.9357604980469,291.21112060546875,1.0,0.4929460883140564,0.7245662808418274,0.7245662808418274,1.0,1.0,-1.573563575744629,0.6685613989830017,0.9050021767616272,0.3022385537624359,0.0,0.0,0.7924483418464661,270.9111022949219,272.0,7.86575174331665,-18777.642578125,946.6915283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770263671875,309.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.005859375,18000.0,0.0,0.0,0.4318079948425293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063252568244934,1.0632635354995728,-1.0978195859934203e-05,0.0,0.0004382302286103,0.0,0.0,149.47177124023438,0.0,0.0,0.0,0.6026656031608582,4.0,0.0,1.0
564420,293.14666748046875,297.1499938964844,293.1499938964844,0.1191139295697212,-2636.0888671875,304.1502685546875,0.5603255033493042,0.1769531518220901,0.1433256715536117,294.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.3244294226169586,0.050000000745058,0.0574953258037567,293.2384948730469,297.1499938964844,293.1499938964844,0.3421265482902527,-4740.2548828125,304.1633605957031,0.7490720152854919,0.4231126308441162,0.3029052317142486,293.2109375,297.1499938964844,293.1499938964844,0.4471642076969147,-7921.03955078125,304.15899658203125,0.8040691018104553,0.5259319543838501,0.5063299536705017,293.2311706542969,297.1499938964844,293.1499938964844,0.0164576768875122,-4030.278076171875,303.44647216796875,0.3244294226169586,0.050000000745058,0.272733062505722,291.21209716796875,291.1499938964844,259.6610412597656,258.0971069335937,279.39617919921875,293.9552307128906,291.2120361328125,1.0,0.4931720197200775,0.7237733602523804,0.7237733602523804,1.0,1.0,-1.5699573755264282,0.6667085289955139,0.9032488465309144,0.3011488020420074,0.0,0.0,0.7840505838394165,271.6333312988281,275.0,2.5822300910949707,-18675.2890625,945.4392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,309.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18193.44921875,18000.0,0.0,0.0,0.4294935762882232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045668363571167,1.045679211616516,-1.0754237337096129e-05,0.0,0.0004358813748694,0.0,0.0,143.46832275390625,0.0,0.0,0.0,0.5945993661880493,4.0,0.0,1.0
