time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.14666748046875,297.1499938964844,293.1499938964844,0.1191139295697212,-2636.0888671875,304.1502685546875,0.5603255033493042,0.1769531518220901,0.1433256715536117,294.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.3244294226169586,0.050000000745058,0.0574953258037567,293.2384948730469,297.1499938964844,293.1499938964844,0.3421265482902527,-4740.2548828125,304.1633605957031,0.7490720152854919,0.4231126308441162,0.3029052317142486,293.2109375,297.1499938964844,293.1499938964844,0.4471642076969147,-7921.03955078125,304.15899658203125,0.8040691018104553,0.5259319543838501,0.5063299536705017,293.2311706542969,297.1499938964844,293.1499938964844,0.0164576768875122,-4030.278076171875,303.44647216796875,0.3244294226169586,0.050000000745058,0.272733062505722,291.21209716796875,291.1499938964844,259.6610412597656,258.0971069335937,279.39617919921875,293.9552307128906,291.2120361328125,1.0,0.4931720197200775,0.7237733602523804,0.7237733602523804,1.0,1.0,-1.5699573755264282,0.6667085289955139,0.9032488465309144,0.3011488020420074,0.0,0.0,0.7840505838394165,271.6333312988281,275.0,2.5822300910949707,-18675.2890625,945.4392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,309.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18193.44921875,18000.0,0.0,0.0,0.4294935762882232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045668363571167,1.045679211616516,-1.0754237337096129e-05,0.0,0.0004358813748694,0.0,0.0,143.46832275390625,0.0,0.0,0.0,0.5945993661880493,4.0,0.0,1.0
564540,293.1474304199219,297.1499938964844,293.1499938964844,0.1191411316394805,-2636.620361328125,304.1501159667969,0.5595555901527405,0.1768840700387954,0.1433352082967758,294.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.3239937424659729,0.050000000745058,0.0575638711452484,293.2411193847656,297.1499938964844,293.1499938964844,0.3395142257213592,-4711.7958984375,304.16326904296875,0.7467976212501526,0.4203388094902038,0.3010453879833221,293.2107238769531,297.1499938964844,293.1499938964844,0.4456954002380371,-7900.98046875,304.158447265625,0.8024117946624756,0.5244346261024475,0.5049961805343628,293.233642578125,297.1499938964844,293.1499938964844,0.0163757652044296,-4024.104248046875,303.4114990234375,0.3239937424659729,0.050000000745058,0.2730582356452942,291.2103271484375,291.1499938964844,259.6964111328125,258.12750244140625,279.4294128417969,293.97491455078125,291.2100830078125,1.0,0.4940254688262939,0.7229803800582886,0.7229803800582886,1.0,1.0,-1.566609263420105,0.6649731993675232,0.9016360640525818,0.3001260757446289,0.0,0.0,0.7761023044586182,273.3045349121094,263.0,-1.653356432914734,-18574.48046875,946.9432373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776428222656,309.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18188.685546875,18000.0,0.0,0.0,0.4269812405109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0283615589141846,1.028372049331665,-1.0535188266658224e-05,0.0,0.0004333316755946,0.0,0.0,137.71092224121094,0.0,0.0,0.0,0.5866810083389282,4.0,0.0,1.0
564600,293.1474304199219,297.1499938964844,293.1499938964844,0.1191411316394805,-2636.620361328125,304.1501159667969,0.5595555901527405,0.1768840700387954,0.1433352082967758,294.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.3239937424659729,0.050000000745058,0.0575638711452484,293.2411193847656,297.1499938964844,293.1499938964844,0.3395142257213592,-4711.7958984375,304.16326904296875,0.7467976212501526,0.4203388094902038,0.3010453879833221,293.2107238769531,297.1499938964844,293.1499938964844,0.4456954002380371,-7900.98046875,304.158447265625,0.8024117946624756,0.5244346261024475,0.5049961805343628,293.233642578125,297.1499938964844,293.1499938964844,0.0163757652044296,-4024.104248046875,303.4114990234375,0.3239937424659729,0.050000000745058,0.2730582356452942,291.2103271484375,291.1499938964844,259.6964111328125,258.12750244140625,279.4294128417969,293.97491455078125,291.2100830078125,1.0,0.4940254688262939,0.7229803800582886,0.7229803800582886,1.0,1.0,-1.566609263420105,0.6649731993675232,0.9016360640525818,0.3001260757446289,0.0,0.0,0.7761023044586182,273.3045349121094,263.0,-1.653356432914734,-18574.48046875,946.9432373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776428222656,309.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18188.685546875,18000.0,0.0,0.0,0.4269812405109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0283615589141846,1.028372049331665,-1.0535188266658224e-05,0.0,0.0004333316755946,0.0,0.0,137.71092224121094,0.0,0.0,0.0,0.5866810083389282,4.0,0.0,1.0
564660,293.14794921875,297.1499938964844,293.1499938964844,0.1189872771501541,-2633.859130859375,304.1503601074219,0.5609831213951111,0.1768430173397064,0.1431723982095718,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.3249340951442718,0.050000000745058,0.0574169903993606,293.2435913085937,297.1499938964844,293.1499938964844,0.3366252183914184,-4680.08251953125,304.1636657714844,0.7469022274017334,0.4175292551517486,0.2989884912967682,293.2103576660156,297.1499938964844,293.1499938964844,0.4440088272094726,-7877.55419921875,304.1584777832031,0.803581714630127,0.5229697227478027,0.5034626126289368,293.2359924316406,297.1499938964844,293.1499938964844,0.0161822903901338,-4002.542236328125,303.376220703125,0.3249340951442718,0.050000000745058,0.2723614871501922,291.20928955078125,291.1499938964844,259.7303771972656,258.1568603515625,279.4640808105469,293.9952087402344,291.2093811035156,1.0,0.4906599223613739,0.7221930027008057,0.7221930027008057,1.0,1.0,-1.561057686805725,0.6622233390808105,0.8988343477249146,0.2985685765743255,0.0,0.0,0.7683225870132446,269.4790954589844,266.0,-0.3905466794967651,-18458.10546875,931.8799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262268066406,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18184.140625,18000.0,0.0,0.0,0.424287885427475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116008520126345,1.0116112232208252,-1.0326535630156286e-05,0.0,0.000430598272942,0.0,0.0,132.2966766357422,0.0,0.0,0.0,0.5790271759033203,4.0,0.0,1.0
564720,293.14794921875,297.1499938964844,293.1499938964844,0.1189872771501541,-2633.859130859375,304.1503601074219,0.5609831213951111,0.1768430173397064,0.1431723982095718,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.3249340951442718,0.050000000745058,0.0574169903993606,293.2435913085937,297.1499938964844,293.1499938964844,0.3366252183914184,-4680.08251953125,304.1636657714844,0.7469022274017334,0.4175292551517486,0.2989884912967682,293.2103576660156,297.1499938964844,293.1499938964844,0.4440088272094726,-7877.55419921875,304.1584777832031,0.803581714630127,0.5229697227478027,0.5034626126289368,293.2359924316406,297.1499938964844,293.1499938964844,0.0161822903901338,-4002.542236328125,303.376220703125,0.3249340951442718,0.050000000745058,0.2723614871501922,291.20928955078125,291.1499938964844,259.7303771972656,258.1568603515625,279.4640808105469,293.9952087402344,291.2093811035156,1.0,0.4906599223613739,0.7221930027008057,0.7221930027008057,1.0,1.0,-1.561057686805725,0.6622233390808105,0.8988343477249146,0.2985685765743255,0.0,0.0,0.7683225870132446,269.4790954589844,266.0,-0.3905466794967651,-18458.10546875,931.8799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262268066406,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18184.140625,18000.0,0.0,0.0,0.424287885427475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116008520126345,1.0116112232208252,-1.0326535630156286e-05,0.0,0.000430598272942,0.0,0.0,132.2966766357422,0.0,0.0,0.0,0.5790271759033203,4.0,0.0,1.0
564780,293.14825439453125,297.1499938964844,293.1499938964844,0.1189500987529754,-2633.22216796875,304.1502990722656,0.5614543557167053,0.1768327951431274,0.1431291103363037,294.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.3252367973327636,0.050000000745058,0.0573704689741134,293.24591064453125,297.1499938964844,293.1499938964844,0.3338058888912201,-4649.1689453125,304.1637878417969,0.7458683848381042,0.414684385061264,0.2969911098480224,293.2098693847656,297.1499938964844,293.1499938964844,0.4424571394920349,-7856.13916015625,304.158203125,0.8034623861312866,0.5215367674827576,0.5020706653594971,293.2381591796875,297.1499938964844,293.1499938964844,0.0160402543842792,-3987.7919921875,303.34051513671875,0.3252367973327636,0.050000000745058,0.2721408009529114,291.2086181640625,291.1499938964844,259.76287841796875,258.18505859375,279.4971923828125,294.0152587890625,291.20831298828125,1.0,0.4897073209285736,0.7214056253433228,0.7214056253433228,1.0,1.0,-1.5566054582595823,0.6599852442741394,0.8966202139854431,0.2972624599933624,0.0,0.0,0.7604881525039673,268.21551513671875,269.0,-2.2228238582611084,-18345.80078125,924.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738342285156,309.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.341796875,18000.0,0.0,0.0,0.4214102327823639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943848848342896,0.9943950176239014,-1.011732001643395e-05,0.0,0.0004276778199709,0.0,0.0,126.9118423461914,0.0,0.0,0.0,0.5712206959724426,4.0,0.0,1.0
564840,293.14825439453125,297.1499938964844,293.1499938964844,0.1189500987529754,-2633.22216796875,304.1502990722656,0.5614543557167053,0.1768327951431274,0.1431291103363037,294.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.3252367973327636,0.050000000745058,0.0573704689741134,293.24591064453125,297.1499938964844,293.1499938964844,0.3338058888912201,-4649.1689453125,304.1637878417969,0.7458683848381042,0.414684385061264,0.2969911098480224,293.2098693847656,297.1499938964844,293.1499938964844,0.4424571394920349,-7856.13916015625,304.158203125,0.8034623861312866,0.5215367674827576,0.5020706653594971,293.2381591796875,297.1499938964844,293.1499938964844,0.0160402543842792,-3987.7919921875,303.34051513671875,0.3252367973327636,0.050000000745058,0.2721408009529114,291.2086181640625,291.1499938964844,259.76287841796875,258.18505859375,279.4971923828125,294.0152587890625,291.20831298828125,1.0,0.4897073209285736,0.7214056253433228,0.7214056253433228,1.0,1.0,-1.5566054582595823,0.6599852442741394,0.8966202139854431,0.2972624599933624,0.0,0.0,0.7604881525039673,268.21551513671875,269.0,-2.2228238582611084,-18345.80078125,924.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738342285156,309.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.341796875,18000.0,0.0,0.0,0.4214102327823639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943848848342896,0.9943950176239014,-1.011732001643395e-05,0.0,0.0004276778199709,0.0,0.0,126.9118423461914,0.0,0.0,0.0,0.5712206959724426,4.0,0.0,1.0
564900,293.1484680175781,297.1499938964844,293.1499938964844,0.118964746594429,-2633.527099609375,304.15020751953125,0.5613613724708557,0.1768119782209396,0.1431232839822769,294.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.3251900970935821,0.050000000745058,0.0573776550590992,293.24713134765625,297.1499938964844,293.1499938964844,0.3324480354785919,-4634.30615234375,304.16375732421875,0.7449910044670105,0.4132296442985534,0.2959944903850555,293.2096862792969,297.1499938964844,293.1499938964844,0.4417765736579895,-7846.83251953125,304.157958984375,0.8029981851577759,0.520817220211029,0.5014042854309082,293.2392578125,297.1499938964844,293.1499938964844,0.015986643731594,-3982.932861328125,303.3222045898437,0.3251900970935821,0.050000000745058,0.2721748948097229,291.20654296875,291.1499938964844,259.77850341796875,258.1986999511719,279.5132141113281,294.0251159667969,291.2061767578125,1.0,0.4896701574325561,0.7210119366645813,0.7210119366645813,1.0,1.0,-1.554650068283081,0.6589889526367188,0.8956611752510071,0.2966823279857635,0.0,0.0,0.7569214105606079,268.3601379394531,269.0,-4.097220420837402,-18291.93359375,923.3289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955322265625,309.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.947265625,18000.0,0.0,0.0,0.4199235141277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986140787601471,0.9861508011817932,-1.0016723535954952e-05,0.0,0.0004261689609847,0.0,0.0,124.3755111694336,0.0,0.0,0.0,0.5674905776977539,4.0,0.0,1.0
564960,293.14874267578125,297.1499938964844,293.1499938964844,0.118986502289772,-2633.96533203125,304.1501159667969,0.5611268281936646,0.1767812073230743,0.1431195437908172,294.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.3250623941421509,0.050000000745058,0.0573972985148429,293.2483825683594,297.1499938964844,293.1499938964844,0.3310968279838562,-4619.50830078125,304.1637268066406,0.7439627647399902,0.4117533266544342,0.2949918806552887,293.2095031738281,297.1499938964844,293.1499938964844,0.4411267042160034,-7837.95751953125,304.1576843261719,0.8023675084114075,0.5200952887535095,0.5007481575012207,293.2403564453125,297.1499938964844,293.1499938964844,0.0159393809735775,-3978.991943359375,303.3035888671875,0.3250623941421509,0.050000000745058,0.2722680866718292,291.2040100097656,291.1499938964844,259.7937316894531,258.2120361328125,279.5289001464844,294.034912109375,291.2035827636719,1.0,0.4898451864719391,0.7206330895423889,0.7206330895423889,1.0,1.0,-1.5527888536453247,0.6580390334129333,0.8947498202323914,0.2961298823356628,0.0,0.0,0.7535718679428101,268.8222045898437,272.0,-5.667872905731201,-18239.5078125,922.9336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150939941406,309.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18171.53515625,18000.0,0.0,0.0,0.418416827917099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9782994389533995,0.9783093333244324,-9.9212811619509e-06,0.0,0.0004246398748364,0.0,0.0,121.9927215576172,0.0,0.0,0.0,0.5639451742172241,4.0,0.0,1.0
565020,293.1490783691406,297.1499938964844,293.1499938964844,0.1190194636583328,-2634.621337890625,304.1500549316406,0.5606821775436401,0.1767303198575973,0.1431155502796173,294.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.324817806482315,0.050000000745058,0.0574350915849208,293.25,297.1499938964844,293.1499938964844,0.3294079303741455,-4600.994140625,304.1636657714844,0.7425171136856079,0.4098778665065765,0.2937274277210235,293.2093200683594,297.1499938964844,293.1499938964844,0.4403463006019592,-7827.302734375,304.1573791503906,0.8014035820960999,0.5191896557807922,0.4999381005764007,293.2418212890625,297.1499938964844,293.1499938964844,0.0158866103738546,-3974.991455078125,303.2799072265625,0.324817806482315,0.050000000745058,0.2724473476409912,291.20037841796875,291.1499938964844,259.8121337890625,258.22821044921875,279.5481872558594,294.0472412109375,291.19989013671875,1.0,0.4902881979942322,0.7201595306396484,0.7201595306396484,1.0,1.0,-1.5505532026290894,0.6568933129310608,0.8936599493026733,0.2954630851745605,0.0,0.0,0.7497041821479797,269.7366638183594,272.0,-7.159125328063965,-18175.681640625,923.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8359375,309.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18159.517578125,18000.0,0.0,0.0,0.4165183901786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691156148910522,0.9691254496574402,-9.809959010453896e-06,0.0,0.0004227132012601,0.0,0.0,119.23995971679688,0.0,0.0,0.0,0.5597993731498718,4.0,0.0,1.0
565080,293.1493225097656,297.1499938964844,293.1499938964844,0.1190404817461967,-2635.0380859375,304.1499938964844,0.5603532195091248,0.1766941100358963,0.1431127786636352,294.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.3246369957923889,0.050000000745058,0.0574631728231906,293.2509765625,297.1499938964844,293.1499938964844,0.3283907175064087,-4589.830078125,304.1636657714844,0.7415844798088074,0.4087376892566681,0.2929620444774627,293.209228515625,297.1499938964844,293.1499938964844,0.4398898184299469,-7821.064453125,304.1571960449219,0.8007544279098511,0.518645167350769,0.4994562268257141,293.2427062988281,297.1499938964844,293.1499938964844,0.0158573146909475,-3972.939453125,303.2655029296875,0.3246369957923889,0.050000000745058,0.2725805342197418,291.19805908203125,291.1499938964844,259.82281494140625,258.2376403808594,279.55963134765625,294.0546569824219,291.1975402832031,1.0,0.4906449913978576,0.7198754549026489,0.7198754549026489,1.0,1.0,-1.5492454767227173,0.6562211513519287,0.8930243253707886,0.2950718104839325,0.0,0.0,0.7475541234016418,270.4229736328125,275.0,-7.779635906219482,-18138.24609375,924.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8463134765625,309.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18151.828125,18000.0,0.0,0.0,0.4153779745101928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9639582633972168,0.96396803855896,-9.747680451255292e-06,0.0,0.0004215558583382,0.0,0.0,117.71209716796876,0.0,0.0,0.0,0.5574743151664734,4.0,0.0,1.0
565140,293.14996337890625,297.1499938964844,293.1499938964844,0.1190953627228736,-2636.125,304.14990234375,0.5593158602714539,0.1765801310539245,0.1431024819612503,294.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.3240699172019958,0.050000000745058,0.0575520619750022,293.2536315917969,297.1499938964844,293.1499938964844,0.3256469964981079,-4559.65869140625,304.1636657714844,0.7389282584190369,0.4056424796581268,0.2908929288387298,293.2090148925781,297.1499938964844,293.1499938964844,0.4386946558952331,-7804.6904296875,304.15679931640625,0.798845112323761,0.5171896815299988,0.4981813132762909,293.2451171875,297.1499938964844,293.1499938964844,0.0157842077314853,-3968.209228515625,303.2262878417969,0.3240699172019958,0.050000000745058,0.2730022072792053,291.19171142578125,291.1499938964844,259.8500061035156,258.2618103027344,279.5896301269531,294.0746459960937,291.1911926269531,1.0,0.4918291270732879,0.7191177606582642,0.7191177606582642,1.0,1.0,-1.5458292961120603,0.6544608473777771,0.8913683891296387,0.2940471172332763,0.0,0.0,0.7424153685569763,272.6093139648437,263.0,-8.562232971191406,-18041.130859375,926.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86541748046875,309.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18131.041015625,18000.0,0.0,0.0,0.4123591482639313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951507568359375,0.9515171647071838,-9.598156793799715e-06,0.0,0.0004184921272099,0.0,0.0,114.07769775390624,0.0,0.0,0.0,0.5518708825111389,4.0,0.0,1.0
565200,293.14996337890625,297.1499938964844,293.1499938964844,0.1190953627228736,-2636.125,304.14990234375,0.5593158602714539,0.1765801310539245,0.1431024819612503,294.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.3240699172019958,0.050000000745058,0.0575520619750022,293.2536315917969,297.1499938964844,293.1499938964844,0.3256469964981079,-4559.65869140625,304.1636657714844,0.7389282584190369,0.4056424796581268,0.2908929288387298,293.2090148925781,297.1499938964844,293.1499938964844,0.4386946558952331,-7804.6904296875,304.15679931640625,0.798845112323761,0.5171896815299988,0.4981813132762909,293.2451171875,297.1499938964844,293.1499938964844,0.0157842077314853,-3968.209228515625,303.2262878417969,0.3240699172019958,0.050000000745058,0.2730022072792053,291.19171142578125,291.1499938964844,259.8500061035156,258.2618103027344,279.5896301269531,294.0746459960937,291.1911926269531,1.0,0.4918291270732879,0.7191177606582642,0.7191177606582642,1.0,1.0,-1.5458292961120603,0.6544608473777771,0.8913683891296387,0.2940471172332763,0.0,0.0,0.7424153685569763,272.6093139648437,263.0,-8.562232971191406,-18041.130859375,926.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86541748046875,309.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18131.041015625,18000.0,0.0,0.0,0.4123591482639313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951507568359375,0.9515171647071838,-9.598156793799715e-06,0.0,0.0004184921272099,0.0,0.0,114.07769775390624,0.0,0.0,0.0,0.5518708825111389,4.0,0.0,1.0
565260,293.15997314453125,297.1499938964844,293.1499938964844,0.1176550909876823,-2609.987060546875,304.1523742675781,0.5584161281585693,0.1745334267616272,0.1417176723480224,294.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.3248220980167389,0.050000000745058,0.0574345737695694,293.2655334472656,297.1499938964844,293.1499938964844,0.320930540561676,-4506.4501953125,304.16705322265625,0.7376137971878052,0.4005800187587738,0.2875482141971588,293.2182312011719,297.1499938964844,293.1499938964844,0.4354176521301269,-7757.13330078125,304.1600952148437,0.7988190650939941,0.51380455493927,0.4952349662780761,293.2592163085937,297.1499938964844,293.1499938964844,0.0154777495190501,-3933.592529296875,303.1549987792969,0.3248220980167389,0.050000000745058,0.2724449038505554,291.1965637207031,291.1499938964844,259.8764953613281,258.2854919433594,279.640869140625,294.1222229003906,291.1979675292969,1.0,0.4884730875492096,0.7183583974838257,0.7183583974838257,1.0,1.0,-1.5355147123336792,0.6495338082313538,0.8859809637069702,0.2913379371166229,0.0,0.0,0.7362114787101746,269.44073486328125,251.0,9.0779447555542,-17886.546875,909.6195068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88067626953125,309.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.9921875,18000.0,0.0,0.0,0.4093179106712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395046830177308,0.93951416015625,-9.462124580750242e-06,0.0,0.0004154056368861,0.0,0.0,110.70550537109376,0.0,0.0,0.0,0.546450138092041,4.0,0.0,1.0
565320,293.15997314453125,297.1499938964844,293.1499938964844,0.1176550909876823,-2609.987060546875,304.1523742675781,0.5584161281585693,0.1745334267616272,0.1417176723480224,294.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.3248220980167389,0.050000000745058,0.0574345737695694,293.2655334472656,297.1499938964844,293.1499938964844,0.320930540561676,-4506.4501953125,304.16705322265625,0.7376137971878052,0.4005800187587738,0.2875482141971588,293.2182312011719,297.1499938964844,293.1499938964844,0.4354176521301269,-7757.13330078125,304.1600952148437,0.7988190650939941,0.51380455493927,0.4952349662780761,293.2592163085937,297.1499938964844,293.1499938964844,0.0154777495190501,-3933.592529296875,303.1549987792969,0.3248220980167389,0.050000000745058,0.2724449038505554,291.1965637207031,291.1499938964844,259.8764953613281,258.2854919433594,279.640869140625,294.1222229003906,291.1979675292969,1.0,0.4884730875492096,0.7183583974838257,0.7183583974838257,1.0,1.0,-1.5355147123336792,0.6495338082313538,0.8859809637069702,0.2913379371166229,0.0,0.0,0.7362114787101746,269.44073486328125,251.0,9.0779447555542,-17886.546875,909.6195068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88067626953125,309.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.9921875,18000.0,0.0,0.0,0.4093179106712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395046830177308,0.93951416015625,-9.462124580750242e-06,0.0,0.0004154056368861,0.0,0.0,110.70550537109376,0.0,0.0,0.0,0.546450138092041,4.0,0.0,1.0
565380,293.1625671386719,297.1499938964844,293.1499938964844,0.1164856627583503,-2588.719482421875,304.15350341796875,0.5599445700645447,0.1737439334392547,0.1407182663679123,294.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.3266058266162872,0.050000000745058,0.05716447904706,293.2703857421875,297.1499938964844,293.1499938964844,0.316252201795578,-4453.83837890625,304.1690979003906,0.7382933497428894,0.3966653943061828,0.2844836413860321,293.2206726074219,297.1499938964844,293.1499938964844,0.4320639371871948,-7709.0146484375,304.1622314453125,0.8011441230773926,0.5115723609924316,0.4926652312278747,293.2681579589844,297.1499938964844,293.1499938964844,0.0151384593918919,-3890.43603515625,303.093994140625,0.3266058266162872,0.050000000745058,0.271163672208786,291.2121887207031,291.1499938964844,259.9034729003906,258.30963134765625,279.6982116699219,294.1806945800781,291.2130432128906,1.0,0.4827944636344909,0.7175990343093872,0.7175990343093872,1.0,1.0,-1.5254757404327393,0.6447497606277466,0.8807260394096375,0.2886573672294616,0.0,0.0,0.7267826795578003,262.41290283203125,254.0,15.942585945129396,-17703.287109375,882.7589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91162109375,309.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.205078125,18000.0,0.0,0.0,0.4060297906398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9211326241493224,0.9211418628692628,-9.2690652309102e-06,0.0,0.0004120686207897,0.0,0.0,105.78480529785156,0.0,0.0,0.0,0.5383393168449402,4.0,0.0,1.0
565440,293.1625671386719,297.1499938964844,293.1499938964844,0.1164856627583503,-2588.719482421875,304.15350341796875,0.5599445700645447,0.1737439334392547,0.1407182663679123,294.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.3266058266162872,0.050000000745058,0.05716447904706,293.2703857421875,297.1499938964844,293.1499938964844,0.316252201795578,-4453.83837890625,304.1690979003906,0.7382933497428894,0.3966653943061828,0.2844836413860321,293.2206726074219,297.1499938964844,293.1499938964844,0.4320639371871948,-7709.0146484375,304.1622314453125,0.8011441230773926,0.5115723609924316,0.4926652312278747,293.2681579589844,297.1499938964844,293.1499938964844,0.0151384593918919,-3890.43603515625,303.093994140625,0.3266058266162872,0.050000000745058,0.271163672208786,291.2121887207031,291.1499938964844,259.9034729003906,258.30963134765625,279.6982116699219,294.1806945800781,291.2130432128906,1.0,0.4827944636344909,0.7175990343093872,0.7175990343093872,1.0,1.0,-1.5254757404327393,0.6447497606277466,0.8807260394096375,0.2886573672294616,0.0,0.0,0.7267826795578003,262.41290283203125,254.0,15.942585945129396,-17703.287109375,882.7589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91162109375,309.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.205078125,18000.0,0.0,0.0,0.4060297906398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9211326241493224,0.9211418628692628,-9.2690652309102e-06,0.0,0.0004120686207897,0.0,0.0,105.78480529785156,0.0,0.0,0.0,0.5383393168449402,4.0,0.0,1.0
565500,293.1628723144531,297.1499938964844,293.1499938964844,0.1161782145500183,-2583.183837890625,304.1534118652344,0.5604512691497803,0.1735278666019439,0.1404587030410766,294.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.3271375298500061,0.050000000745058,0.0570862554013729,293.27178955078125,297.1499938964844,293.1499938964844,0.314270555973053,-4431.7529296875,304.1692199707031,0.7381417155265808,0.3948657512664795,0.2831515073776245,293.2208557128906,297.1499938964844,293.1499938964844,0.4307995438575744,-7691.26953125,304.16229248046875,0.8016961812973022,0.5106409788131714,0.4916698038578033,293.2712097167969,297.1499938964844,293.1499938964844,0.015011278912425,-3874.749267578125,303.0657958984375,0.3271375298500061,0.050000000745058,0.2707926332950592,291.2161560058594,291.1499938964844,259.9171447753906,258.32183837890625,279.72393798828125,294.2064819335937,291.2164611816406,1.0,0.4813458323478699,0.717219352722168,0.717219352722168,1.0,1.0,-1.5217740535736084,0.6429632306098938,0.8788107633590698,0.2876388728618622,0.0,0.0,0.7219571471214294,260.3627319335937,254.0,12.089761734008787,-17616.703125,874.3309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93292236328125,309.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18218.68359375,18000.0,0.0,0.0,0.4042723476886749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106013178825378,0.9106104373931884,-9.155423867923672e-06,0.0,0.000410285021644,0.0,0.0,102.9992218017578,0.0,0.0,0.0,0.5337092876434326,4.0,0.0,1.0
565560,293.1629333496094,297.1499938964844,293.1499938964844,0.1159819066524505,-2579.7119140625,304.15313720703125,0.5606445074081421,0.1733479499816894,0.1402749121189117,294.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.3274211585521698,0.050000000745058,0.0570449531078338,293.27294921875,297.1499938964844,293.1499938964844,0.3124652206897735,-4411.732421875,304.16900634765625,0.7376024723052979,0.3930929899215698,0.2818813323974609,293.22076416015625,297.1499938964844,293.1499938964844,0.4297672808170318,-7677.01708984375,304.16192626953125,0.801787257194519,0.5097614526748657,0.4907799661159515,293.2736511230469,297.1499938964844,293.1499938964844,0.0149102304130792,-3862.9609375,303.038330078125,0.3274211585521698,0.050000000745058,0.2705967128276825,291.21661376953125,291.1499938964844,259.93084716796875,258.3341064453125,279.7471923828125,294.2291259765625,291.2164306640625,1.0,0.4803938865661621,0.7168894410133362,0.7168894410133362,1.0,1.0,-1.5186361074447632,0.6414437294006348,0.8771923780441284,0.2867825031280517,0.0,0.0,0.7174557447433472,259.258544921875,257.0,5.793689727783203,-17535.310546875,868.8500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9559326171875,309.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18220.396484375,18000.0,0.0,0.0,0.4024534821510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900081217288971,0.9000902771949768,-9.040139048011042e-06,0.0,0.0004084391111973,0.0,0.0,100.24585723876952,0.0,0.0,0.0,0.5290902853012085,4.0,0.0,1.0
565620,293.16326904296875,297.1499938964844,293.1499938964844,0.115737460553646,-2575.5224609375,304.1524963378906,0.5603940486907959,0.1729589253664016,0.1399922370910644,294.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120056152344,0.3275454640388489,0.050000000745058,0.057026982307434,293.2750549316406,297.1499938964844,293.1499938964844,0.3091186285018921,-4374.71826171875,304.1682434082031,0.7358056306838989,0.3895513117313385,0.2794099152088165,293.22021484375,297.1499938964844,293.1499938964844,0.4281013309955597,-7654.37939453125,304.1607360839844,0.8011384010314941,0.5080795884132385,0.4891632795333862,293.27740478515625,297.1499938964844,293.1499938964844,0.0147530511021614,-3846.11767578125,302.9847106933594,0.3275454640388489,0.050000000745058,0.2705114483833313,291.2112121582031,291.1499938964844,259.95849609375,258.3587951660156,279.78485107421875,294.2603454589844,291.21044921875,1.0,0.4796427190303802,0.7162296772003174,0.7162296772003174,1.0,1.0,-1.51320481300354,0.6387912631034851,0.8744134902954102,0.2852875888347626,0.0,0.0,0.7095877528190613,258.703125,260.0,-5.5816330909729,-17390.595703125,862.8947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007019042969,309.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.53515625,18000.0,0.0,0.0,0.3986900150775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808372020721436,0.8808460235595703,-8.826852536003571e-06,0.0,0.0004046196700073,0.0,0.0,95.30294036865234,0.0,0.0,0.0,0.5206361413002014,4.0,0.0,1.0
565680,293.16326904296875,297.1499938964844,293.1499938964844,0.115737460553646,-2575.5224609375,304.1524963378906,0.5603940486907959,0.1729589253664016,0.1399922370910644,294.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120056152344,0.3275454640388489,0.050000000745058,0.057026982307434,293.2750549316406,297.1499938964844,293.1499938964844,0.3091186285018921,-4374.71826171875,304.1682434082031,0.7358056306838989,0.3895513117313385,0.2794099152088165,293.22021484375,297.1499938964844,293.1499938964844,0.4281013309955597,-7654.37939453125,304.1607360839844,0.8011384010314941,0.5080795884132385,0.4891632795333862,293.27740478515625,297.1499938964844,293.1499938964844,0.0147530511021614,-3846.11767578125,302.9847106933594,0.3275454640388489,0.050000000745058,0.2705114483833313,291.2112121582031,291.1499938964844,259.95849609375,258.3587951660156,279.78485107421875,294.2603454589844,291.21044921875,1.0,0.4796427190303802,0.7162296772003174,0.7162296772003174,1.0,1.0,-1.51320481300354,0.6387912631034851,0.8744134902954102,0.2852875888347626,0.0,0.0,0.7095877528190613,258.703125,260.0,-5.5816330909729,-17390.595703125,862.8947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007019042969,309.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.53515625,18000.0,0.0,0.0,0.3986900150775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808372020721436,0.8808460235595703,-8.826852536003571e-06,0.0,0.0004046196700073,0.0,0.0,95.30294036865234,0.0,0.0,0.0,0.5206361413002014,4.0,0.0,1.0
565740,293.1657409667969,297.1499938964844,293.1499938964844,0.1153088808059692,-2568.03857421875,304.15240478515625,0.5590395331382751,0.1721231043338775,0.1394649147987365,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201171875,0.3272708356380462,0.050000000745058,0.0570669397711753,293.2771301269531,297.1499938964844,293.1499938964844,0.3059642612934112,-4339.8359375,304.1674194335937,0.7333349585533142,0.3859651088714599,0.2769585847854614,293.2195129394531,297.1499938964844,293.1499938964844,0.4267807304859161,-7636.69677734375,304.15936279296875,0.7997249364852905,0.5064427852630615,0.4876603782176971,293.28045654296875,297.1499938964844,293.1499938964844,0.0146325705572962,-3834.96044921875,302.9311218261719,0.3272708356380462,0.050000000745058,0.270700991153717,291.2000427246094,291.1499938964844,259.9862365722656,258.3835754394531,279.8123474121094,294.2737121582031,291.1991577148437,1.0,0.4798756539821625,0.7155699133872986,0.7155699133872986,1.0,1.0,-1.507988452911377,0.6362363696098328,0.8717520833015442,0.2838522493839264,0.0,0.0,0.703657329082489,259.6190490722656,248.0,-12.784096717834473,-17266.4765625,860.9187622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0341796875,309.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.0546875,18000.0,0.0,0.0,0.3948799967765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653151392936707,0.8653237819671631,-8.652883479953744e-06,0.0,0.0004007530224043,0.0,0.0,91.4069595336914,0.0,0.0,0.0,0.5138248801231384,4.0,0.0,1.0
565800,293.1657409667969,297.1499938964844,293.1499938964844,0.1153088808059692,-2568.03857421875,304.15240478515625,0.5590395331382751,0.1721231043338775,0.1394649147987365,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201171875,0.3272708356380462,0.050000000745058,0.0570669397711753,293.2771301269531,297.1499938964844,293.1499938964844,0.3059642612934112,-4339.8359375,304.1674194335937,0.7333349585533142,0.3859651088714599,0.2769585847854614,293.2195129394531,297.1499938964844,293.1499938964844,0.4267807304859161,-7636.69677734375,304.15936279296875,0.7997249364852905,0.5064427852630615,0.4876603782176971,293.28045654296875,297.1499938964844,293.1499938964844,0.0146325705572962,-3834.96044921875,302.9311218261719,0.3272708356380462,0.050000000745058,0.270700991153717,291.2000427246094,291.1499938964844,259.9862365722656,258.3835754394531,279.8123474121094,294.2737121582031,291.1991577148437,1.0,0.4798756539821625,0.7155699133872986,0.7155699133872986,1.0,1.0,-1.507988452911377,0.6362363696098328,0.8717520833015442,0.2838522493839264,0.0,0.0,0.703657329082489,259.6190490722656,248.0,-12.784096717834473,-17266.4765625,860.9187622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0341796875,309.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.0546875,18000.0,0.0,0.0,0.3948799967765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653151392936707,0.8653237819671631,-8.652883479953744e-06,0.0,0.0004007530224043,0.0,0.0,91.4069595336914,0.0,0.0,0.0,0.5138248801231384,4.0,0.0,1.0
565860,293.1680908203125,297.1499938964844,293.1499938964844,0.1145573779940605,-2554.607421875,304.1528625488281,0.5596300959587097,0.1712433397769928,0.1386574208736419,294.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.3283824622631073,0.050000000745058,0.0569071471691131,293.2790222167969,297.1499938964844,293.1499938964844,0.3024884760379791,-4300.97412109375,304.1674194335937,0.7330713868141174,0.3823558092117309,0.2743338048458099,293.2186584472656,297.1499938964844,293.1499938964844,0.4251728057861328,-7614.416015625,304.158935546875,0.8010804057121277,0.5048567652702332,0.4859968423843384,293.2830810546875,297.1499938964844,293.1499938964844,0.0144222574308514,-3809.216796875,302.8781433105469,0.3283824622631073,0.050000000745058,0.2699429988861084,291.1929626464844,291.1499938964844,260.0140075683594,258.40838623046875,279.8413391113281,294.2864685058594,291.1926574707031,1.0,0.4760482609272003,0.7148812413215637,0.7148812413215637,1.0,1.0,-1.5005995035171509,0.6326813697814941,0.8679181933403015,0.281886875629425,0.0,0.0,0.6984895467758179,255.43798828125,251.0,-8.91380786895752,-17137.6640625,844.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0524597167969,309.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.17578125,18000.0,0.0,0.0,0.3911195993423462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528726100921631,0.852881133556366,-8.516984053130727e-06,0.0,0.0003969366662204,0.0,0.0,88.37960815429688,0.0,0.0,0.0,0.5083675384521484,4.0,0.0,1.0
565920,293.1680908203125,297.1499938964844,293.1499938964844,0.1145573779940605,-2554.607421875,304.1528625488281,0.5596300959587097,0.1712433397769928,0.1386574208736419,294.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.3283824622631073,0.050000000745058,0.0569071471691131,293.2790222167969,297.1499938964844,293.1499938964844,0.3024884760379791,-4300.97412109375,304.1674194335937,0.7330713868141174,0.3823558092117309,0.2743338048458099,293.2186584472656,297.1499938964844,293.1499938964844,0.4251728057861328,-7614.416015625,304.158935546875,0.8010804057121277,0.5048567652702332,0.4859968423843384,293.2830810546875,297.1499938964844,293.1499938964844,0.0144222574308514,-3809.216796875,302.8781433105469,0.3283824622631073,0.050000000745058,0.2699429988861084,291.1929626464844,291.1499938964844,260.0140075683594,258.40838623046875,279.8413391113281,294.2864685058594,291.1926574707031,1.0,0.4760482609272003,0.7148812413215637,0.7148812413215637,1.0,1.0,-1.5005995035171509,0.6326813697814941,0.8679181933403015,0.281886875629425,0.0,0.0,0.6984895467758179,255.43798828125,251.0,-8.91380786895752,-17137.6640625,844.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0524597167969,309.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.17578125,18000.0,0.0,0.0,0.3911195993423462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528726100921631,0.852881133556366,-8.516984053130727e-06,0.0,0.0003969366662204,0.0,0.0,88.37960815429688,0.0,0.0,0.0,0.5083675384521484,4.0,0.0,1.0
565980,293.1700134277344,297.1499938964844,293.1499938964844,0.1138961687684059,-2542.8017578125,304.1529846191406,0.5591499209403992,0.1703940480947494,0.137964516878128,294.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.3287758529186249,0.050000000745058,0.0568516701459884,293.2808532714844,297.1499938964844,293.1499938964844,0.2990481853485107,-4262.42041015625,304.1673583984375,0.7316198348999023,0.3787183463573456,0.2717766165733337,293.2176818847656,297.1499938964844,293.1499938964844,0.4236485660076141,-7593.3046875,304.15850830078125,0.8010328412055969,0.5033113956451416,0.4844880998134613,293.285400390625,297.1499938964844,293.1499938964844,0.0142568331211805,-3789.797607421875,302.8253173828125,0.3287758529186249,0.050000000745058,0.269679844379425,291.1883239746094,291.1499938964844,260.0416259765625,258.4330749511719,279.8692321777344,294.2987976074219,291.1877746582031,1.0,0.4747549593448639,0.7141925692558289,0.7141925692558289,1.0,1.0,-1.4943560361862185,0.6296563148498535,0.86469966173172,0.2801840603351593,0.0,0.0,0.6936435103416443,253.91925048828125,254.0,-8.190343856811523,-17014.69140625,835.1597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0580444335937,309.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18118.0703125,18000.0,0.0,0.0,0.3874382078647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412277102470398,0.8412360548973083,-8.394676115131006e-06,0.0,0.000393200549297,0.0,0.0,85.63738250732422,0.0,0.0,0.0,0.5033262372016907,4.0,0.0,1.0
566040,293.1700134277344,297.1499938964844,293.1499938964844,0.1138961687684059,-2542.8017578125,304.1529846191406,0.5591499209403992,0.1703940480947494,0.137964516878128,294.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.3287758529186249,0.050000000745058,0.0568516701459884,293.2808532714844,297.1499938964844,293.1499938964844,0.2990481853485107,-4262.42041015625,304.1673583984375,0.7316198348999023,0.3787183463573456,0.2717766165733337,293.2176818847656,297.1499938964844,293.1499938964844,0.4236485660076141,-7593.3046875,304.15850830078125,0.8010328412055969,0.5033113956451416,0.4844880998134613,293.285400390625,297.1499938964844,293.1499938964844,0.0142568331211805,-3789.797607421875,302.8253173828125,0.3287758529186249,0.050000000745058,0.269679844379425,291.1883239746094,291.1499938964844,260.0416259765625,258.4330749511719,279.8692321777344,294.2987976074219,291.1877746582031,1.0,0.4747549593448639,0.7141925692558289,0.7141925692558289,1.0,1.0,-1.4943560361862185,0.6296563148498535,0.86469966173172,0.2801840603351593,0.0,0.0,0.6936435103416443,253.91925048828125,254.0,-8.190343856811523,-17014.69140625,835.1597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0580444335937,309.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18118.0703125,18000.0,0.0,0.0,0.3874382078647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412277102470398,0.8412360548973083,-8.394676115131006e-06,0.0,0.000393200549297,0.0,0.0,85.63738250732422,0.0,0.0,0.0,0.5033262372016907,4.0,0.0,1.0
566100,293.1709289550781,297.1499938964844,293.1499938964844,0.11359653621912,-2537.47265625,304.1529846191406,0.5585578680038452,0.169962078332901,0.137640506029129,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.3287481963634491,0.050000000745058,0.0568555854260921,293.2818298339844,297.1499938964844,293.1499938964844,0.2973600924015045,-4243.48583984375,304.1672668457031,0.7305148839950562,0.3768695890903473,0.2705025672912597,293.2172546386719,297.1499938964844,293.1499938964844,0.4229564964771271,-7583.76220703125,304.158203125,0.8005675077438354,0.5025383830070496,0.4837672710418701,293.2864990234375,297.1499938964844,293.1499938964844,0.0141888931393623,-3782.376953125,302.79852294921875,0.3287481963634491,0.050000000745058,0.2696984112262726,291.1850280761719,291.1499938964844,260.05535888671875,258.4453125,279.8828125,294.3048400878906,291.1844787597656,1.0,0.4745849370956421,0.7138482332229614,0.7138482332229614,1.0,1.0,-1.491530418395996,0.6282778382301331,0.8632526397705078,0.2794112265110016,0.0,0.0,0.6916385293006897,253.9671936035156,254.0,-8.578700065612793,-16957.083984375,832.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.055419921875,309.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.126953125,18000.0,0.0,0.0,0.3856505453586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361666798591614,0.8361750245094299,-8.34065031085629e-06,0.0,0.000391386274714,0.0,0.0,84.45481872558594,0.0,0.0,0.0,0.5011342763900757,4.0,0.0,1.0
566160,293.1718139648437,297.1499938964844,293.1499938964844,0.1133014261722564,-2532.220947265625,304.1529846191406,0.5578159689903259,0.169523000717163,0.137322187423706,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.3286286294460296,0.050000000745058,0.0568724460899829,293.2828369140625,297.1499938964844,293.1499938964844,0.2956652641296386,-4224.44189453125,304.1672058105469,0.7292488217353821,0.3750008344650268,0.2692240476608276,293.21685791015625,297.1499938964844,293.1499938964844,0.4222756624221802,-7574.35693359375,304.157958984375,0.7999206185340881,0.5017646551132202,0.4830587804317474,293.2876281738281,297.1499938964844,293.1499938964844,0.0141261313110589,-3775.713623046875,302.77154541015625,0.3286286294460296,0.050000000745058,0.2697784006595611,291.181884765625,291.1499938964844,260.0690002441406,258.45751953125,279.89617919921875,294.310791015625,291.18133544921875,1.0,0.4746430516242981,0.7135213017463684,0.7135213017463684,1.0,1.0,-1.4888116121292114,0.6269521713256836,0.8618594408035278,0.27866992354393,0.0,0.0,0.6898320317268372,254.34507751464844,257.0,-8.641151428222656,-16901.564453125,831.7393188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0490417480469,309.19195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.43359375,18000.0,0.0,0.0,0.3839094936847687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316207528114319,0.8316290378570557,-8.292192433145829e-06,0.0,0.0003896193520631,0.0,0.0,83.40132141113281,0.0,0.0,0.0,0.4991645514965057,4.0,0.0,1.0
566220,293.1735534667969,297.1499938964844,293.1499938964844,0.1127104386687278,-2521.686767578125,304.1529846191406,0.5559934973716736,0.1686166226863861,0.13668854534626,294.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.3281922042369842,0.050000000745058,0.0569343753159046,293.28497314453125,297.1499938964844,293.1499938964844,0.2922441065311432,-4185.8935546875,304.16717529296875,0.7263554334640503,0.3712043464183807,0.2666462063789367,293.2161560058594,297.1499938964844,293.1499938964844,0.4209344387054443,-7555.767578125,304.15753173828125,0.7982358932495117,0.5002159476280212,0.4816683530807495,293.2899169921875,297.1499938964844,293.1499938964844,0.0140111036598682,-3763.901123046875,302.7169189453125,0.3281922042369842,0.050000000745058,0.2700721621513366,291.1759338378906,291.1499938964844,260.09600830078125,258.4815979003906,279.9225158691406,294.322509765625,291.1754455566406,1.0,0.4752532541751861,0.7128674387931824,0.7128674387931824,1.0,1.0,-1.4835797548294067,0.6243953108787537,0.8591844439506531,0.2772411406040191,0.0,0.0,0.686782956123352,255.8190460205078,245.0,-8.205519676208496,-16795.091796875,831.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02520751953125,309.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.306640625,18000.0,0.0,0.0,0.3805963695049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239006996154785,0.8239088654518127,-8.210256055463105e-06,0.0,0.0003862569283228,0.0,0.0,81.63265228271484,0.0,0.0,0.0,0.4958259165287018,4.0,0.0,1.0
