time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1735534667969,297.1499938964844,293.1499938964844,0.1127104386687278,-2521.686767578125,304.1529846191406,0.5559934973716736,0.1686166226863861,0.13668854534626,294.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.3281922042369842,0.050000000745058,0.0569343753159046,293.28497314453125,297.1499938964844,293.1499938964844,0.2922441065311432,-4185.8935546875,304.16717529296875,0.7263554334640503,0.3712043464183807,0.2666462063789367,293.2161560058594,297.1499938964844,293.1499938964844,0.4209344387054443,-7555.767578125,304.15753173828125,0.7982358932495117,0.5002159476280212,0.4816683530807495,293.2899169921875,297.1499938964844,293.1499938964844,0.0140111036598682,-3763.901123046875,302.7169189453125,0.3281922042369842,0.050000000745058,0.2700721621513366,291.1759338378906,291.1499938964844,260.09600830078125,258.4815979003906,279.9225158691406,294.322509765625,291.1754455566406,1.0,0.4752532541751861,0.7128674387931824,0.7128674387931824,1.0,1.0,-1.4835797548294067,0.6243953108787537,0.8591844439506531,0.2772411406040191,0.0,0.0,0.686782956123352,255.8190460205078,245.0,-8.205519676208496,-16795.091796875,831.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02520751953125,309.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.306640625,18000.0,0.0,0.0,0.3805963695049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239006996154785,0.8239088654518127,-8.210256055463105e-06,0.0,0.0003862569283228,0.0,0.0,81.63265228271484,0.0,0.0,0.0,0.4958259165287018,4.0,0.0,1.0
566340,293.1750793457031,297.1499938964844,293.1499938964844,0.1119087114930152,-2507.23291015625,304.1533203125,0.556404173374176,0.1677136421203613,0.1358762383460998,294.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.3292301893234253,0.050000000745058,0.0567883439362049,293.2869873046875,297.1499938964844,293.1499938964844,0.2885017991065979,-4143.404296875,304.1676940917969,0.7257519960403442,0.3673774600028991,0.26388019323349,293.21533203125,297.1499938964844,293.1499938964844,0.4192920923233032,-7532.54296875,304.15777587890625,0.7994573712348938,0.498704731464386,0.4800902605056762,293.2920227050781,297.1499938964844,293.1499938964844,0.0138086024671792,-3737.3232421875,302.66241455078125,0.3292301893234253,0.050000000745058,0.2693794667720794,291.17333984375,291.1499938964844,260.1224975585937,258.5052490234375,279.9502258300781,294.33404541015625,291.1733703613281,1.0,0.4716383516788482,0.7122135162353516,0.7122135162353516,1.0,1.0,-1.4762121438980105,0.6208645701408386,0.8553475141525269,0.2753032743930816,0.0,0.0,0.6839266419410706,251.9896240234375,248.0,-3.181146144866944,-16677.212890625,815.6445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9907531738281,309.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.740234375,18000.0,0.0,0.0,0.3775068819522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174011707305908,0.8174092769622803,-8.14331360743381e-06,0.0,0.00038312151446,0.0,0.0,80.17589569091797,0.0,0.0,0.0,0.4930171966552734,4.0,0.0,1.0
566400,293.1750793457031,297.1499938964844,293.1499938964844,0.1119087114930152,-2507.23291015625,304.1533203125,0.556404173374176,0.1677136421203613,0.1358762383460998,294.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.3292301893234253,0.050000000745058,0.0567883439362049,293.2869873046875,297.1499938964844,293.1499938964844,0.2885017991065979,-4143.404296875,304.1676940917969,0.7257519960403442,0.3673774600028991,0.26388019323349,293.21533203125,297.1499938964844,293.1499938964844,0.4192920923233032,-7532.54296875,304.15777587890625,0.7994573712348938,0.498704731464386,0.4800902605056762,293.2920227050781,297.1499938964844,293.1499938964844,0.0138086024671792,-3737.3232421875,302.66241455078125,0.3292301893234253,0.050000000745058,0.2693794667720794,291.17333984375,291.1499938964844,260.1224975585937,258.5052490234375,279.9502258300781,294.33404541015625,291.1733703613281,1.0,0.4716383516788482,0.7122135162353516,0.7122135162353516,1.0,1.0,-1.4762121438980105,0.6208645701408386,0.8553475141525269,0.2753032743930816,0.0,0.0,0.6839266419410706,251.9896240234375,248.0,-3.181146144866944,-16677.212890625,815.6445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9907531738281,309.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.740234375,18000.0,0.0,0.0,0.3775068819522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174011707305908,0.8174092769622803,-8.14331360743381e-06,0.0,0.00038312151446,0.0,0.0,80.17589569091797,0.0,0.0,0.0,0.4930171966552734,4.0,0.0,1.0
566460,293.1763610839844,297.1499938964844,293.1499938964844,0.1111827418208122,-2494.14501953125,304.1534118652344,0.5557714104652405,0.1668165177106857,0.1351574063301086,294.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.3295761942863464,0.050000000745058,0.0567405186593532,293.28887939453125,297.1499938964844,293.1499938964844,0.2847988903522491,-4101.30322265625,304.16796875,0.7240139842033386,0.3635231852531433,0.2611769735813141,293.21441650390625,297.1499938964844,293.1499938964844,0.417729914188385,-7510.5546875,304.15777587890625,0.7993410229682922,0.4972334504127502,0.4786583483219147,293.2939453125,297.1499938964844,293.1499938964844,0.0136460149660706,-3716.651123046875,302.6078491210937,0.3295761942863464,0.050000000745058,0.2691525816917419,291.1726379394531,291.1499938964844,260.1483459472656,258.5283203125,279.97674560546875,294.3454284667969,291.17236328125,1.0,0.4704640805721283,0.7115732431411743,0.7115732431411743,1.0,1.0,-1.46990168094635,0.6178260445594788,0.8520756959915161,0.2736089527606964,0.0,0.0,0.6809043288230896,250.6657867431641,236.0,-2.656749963760376,-16562.298828125,807.2922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9524841308594,309.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.564453125,18000.0,0.0,0.0,0.3746020793914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810492753982544,0.8105008006095886,-8.075433470366988e-06,0.0,0.0003801734710577,0.0,0.0,78.66846466064453,0.0,0.0,0.0,0.4900802671909332,4.0,0.0,1.0
566520,293.1763610839844,297.1499938964844,293.1499938964844,0.1111827418208122,-2494.14501953125,304.1534118652344,0.5557714104652405,0.1668165177106857,0.1351574063301086,294.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.3295761942863464,0.050000000745058,0.0567405186593532,293.28887939453125,297.1499938964844,293.1499938964844,0.2847988903522491,-4101.30322265625,304.16796875,0.7240139842033386,0.3635231852531433,0.2611769735813141,293.21441650390625,297.1499938964844,293.1499938964844,0.417729914188385,-7510.5546875,304.15777587890625,0.7993410229682922,0.4972334504127502,0.4786583483219147,293.2939453125,297.1499938964844,293.1499938964844,0.0136460149660706,-3716.651123046875,302.6078491210937,0.3295761942863464,0.050000000745058,0.2691525816917419,291.1726379394531,291.1499938964844,260.1483459472656,258.5283203125,279.97674560546875,294.3454284667969,291.17236328125,1.0,0.4704640805721283,0.7115732431411743,0.7115732431411743,1.0,1.0,-1.46990168094635,0.6178260445594788,0.8520756959915161,0.2736089527606964,0.0,0.0,0.6809043288230896,250.6657867431641,236.0,-2.656749963760376,-16562.298828125,807.2922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9524841308594,309.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.564453125,18000.0,0.0,0.0,0.3746020793914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810492753982544,0.8105008006095886,-8.075433470366988e-06,0.0,0.0003801734710577,0.0,0.0,78.66846466064453,0.0,0.0,0.0,0.4900802671909332,4.0,0.0,1.0
566580,293.17742919921875,297.1499938964844,293.1499938964844,0.1103217899799346,-2478.553955078125,304.1537170410156,0.5568927526473999,0.1659283638000488,0.1343071013689041,294.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.3310965895652771,0.050000000745058,0.0565347708761692,293.29071044921875,297.1499938964844,293.1499938964844,0.280897706747055,-4056.729248046875,304.1684875488281,0.724055290222168,0.3596325814723968,0.258323609828949,293.21343994140625,297.1499938964844,293.1499938964844,0.4160181879997253,-7486.27294921875,304.1580505371094,0.8015065789222717,0.4957982003688812,0.4770926833152771,293.2957458496094,297.1499938964844,293.1499938964844,0.0134239858016371,-3685.54052734375,302.5531311035156,0.3310965895652771,0.050000000745058,0.2681766152381897,291.1722412109375,291.1499938964844,260.1734313964844,258.5507202148437,280.00408935546875,294.3565979003906,291.17242431640625,1.0,0.4657480418682098,0.7109329104423523,0.7109329104423523,1.0,1.0,-1.461978554725647,0.6140508651733398,0.8479276895523071,0.2715447843074798,0.0,0.0,0.6780378818511963,245.3158416748047,239.0,0.4458013474941253,-16440.3515625,787.6968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91290283203125,309.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.69140625,18000.0,0.0,0.0,0.3718678653240204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041901588439941,0.8041982054710388,-8.012760190467816e-06,0.0,0.0003773986245505,0.0,0.0,77.30255126953125,0.0,0.0,0.0,0.4873831570148468,4.0,0.0,1.0
566640,293.17742919921875,297.1499938964844,293.1499938964844,0.1103217899799346,-2478.553955078125,304.1537170410156,0.5568927526473999,0.1659283638000488,0.1343071013689041,294.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.3310965895652771,0.050000000745058,0.0565347708761692,293.29071044921875,297.1499938964844,293.1499938964844,0.280897706747055,-4056.729248046875,304.1684875488281,0.724055290222168,0.3596325814723968,0.258323609828949,293.21343994140625,297.1499938964844,293.1499938964844,0.4160181879997253,-7486.27294921875,304.1580505371094,0.8015065789222717,0.4957982003688812,0.4770926833152771,293.2957458496094,297.1499938964844,293.1499938964844,0.0134239858016371,-3685.54052734375,302.5531311035156,0.3310965895652771,0.050000000745058,0.2681766152381897,291.1722412109375,291.1499938964844,260.1734313964844,258.5507202148437,280.00408935546875,294.3565979003906,291.17242431640625,1.0,0.4657480418682098,0.7109329104423523,0.7109329104423523,1.0,1.0,-1.461978554725647,0.6140508651733398,0.8479276895523071,0.2715447843074798,0.0,0.0,0.6780378818511963,245.3158416748047,239.0,0.4458013474941253,-16440.3515625,787.6968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91290283203125,309.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.69140625,18000.0,0.0,0.0,0.3718678653240204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041901588439941,0.8041982054710388,-8.012760190467816e-06,0.0,0.0003773986245505,0.0,0.0,77.30255126953125,0.0,0.0,0.0,0.4873831570148468,4.0,0.0,1.0
566700,293.1778869628906,297.1499938964844,293.1499938964844,0.1099255755543708,-2471.370849609375,304.1537780761719,0.5569810271263123,0.1654924899339676,0.1339282095432281,294.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.3315370976924896,0.050000000745058,0.0564765483140945,293.29156494140625,297.1499938964844,293.1499938964844,0.278958112001419,-4034.534423828125,304.16864013671875,0.7235576510429382,0.3576794266700744,0.2569275796413421,293.2129211425781,297.1499938964844,293.1499938964844,0.4151820540428161,-7474.44189453125,304.1581115722656,0.8019738793373108,0.4950980842113495,0.4763747751712799,293.2965393066406,297.1499938964844,293.1499938964844,0.0133303189650177,-3672.5595703125,302.52587890625,0.3315370976924896,0.050000000745058,0.2679004371166229,291.17333984375,291.1499938964844,260.1856384277344,258.5616455078125,280.0172424316406,294.3620910644531,291.1733703613281,1.0,0.4646196961402893,0.7106127738952637,0.7106127738952637,1.0,1.0,-1.458503246307373,0.6123890280723572,0.8461142778396606,0.2706188261508941,0.0,0.0,0.6763680577278137,243.7799224853516,239.0,1.0111796855926514,-16380.970703125,781.1704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.894287109375,309.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.671875,18000.0,0.0,0.0,0.370546817779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800666332244873,0.800674319267273,-7.979545443959069e-06,0.0,0.0003760579274967,0.0,0.0,76.55826568603516,0.0,0.0,0.0,0.4858931601047516,4.0,0.0,1.0
566760,293.1783447265625,297.1499938964844,293.1499938964844,0.1095654368400573,-2464.8662109375,304.1537475585937,0.5566948056221008,0.1650478243827819,0.1335715502500534,294.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.331733763217926,0.050000000745058,0.0564507655799388,293.2925109863281,297.1499938964844,293.1499938964844,0.277071088552475,-4012.954345703125,304.168701171875,0.7226628065109253,0.3557051718235016,0.255543977022171,293.2124328613281,297.1499938964844,293.1499938964844,0.4144316613674164,-7463.912109375,304.1579895019531,0.8019718527793884,0.4943971037864685,0.4756917655467987,293.29736328125,297.1499938964844,293.1499938964844,0.0132511807605624,-3662.056640625,302.4982604980469,0.331733763217926,0.050000000745058,0.2677781283855438,291.1730041503906,291.1499938964844,260.1976318359375,258.57232666015625,280.0299072265625,294.3675537109375,291.1728210449219,1.0,0.4639094471931457,0.7103108763694763,0.7103108763694763,1.0,1.0,-1.4553406238555908,0.6108716130256653,0.8444690108299255,0.2697820663452148,0.0,0.0,0.6748625636100769,243.0713806152344,242.0,-0.3498588800430298,-16323.8427734375,776.9589233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87628173828125,308.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.203125,18000.0,0.0,0.0,0.3692567944526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971122860908508,0.797120213508606,-7.945182005641982e-06,0.0,0.0003747487207874,0.0,0.0,75.80570983886719,0.0,0.0,0.0,0.4843981266021728,4.0,0.0,1.0
566820,293.1793518066406,297.1499938964844,293.1499938964844,0.1088799685239791,-2452.495849609375,304.15362548828125,0.5554652214050293,0.1641309261322021,0.1328818798065185,294.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.3317130506038666,0.050000000745058,0.0564535334706306,293.29449462890625,297.1499938964844,293.1499938964844,0.2733246684074402,-3970.037353515625,304.168701171875,0.7201613187789917,0.3516915738582611,0.2527720630168915,293.2115783691406,297.1499938964844,293.1499938964844,0.4130255579948425,-7444.234375,304.1576843261719,0.8011700510978699,0.4929907619953155,0.4743767380714416,293.299072265625,297.1499938964844,293.1499938964844,0.0131149999797344,-3644.688232421875,302.44219970703125,0.3317130506038666,0.050000000745058,0.2677912712097168,291.1710510253906,291.1499938964844,260.2208251953125,258.593017578125,280.0544738769531,294.3782958984375,291.1708374023437,1.0,0.4634678065776825,0.7097070813179016,0.7097070813179016,1.0,1.0,-1.4494792222976685,0.6080480813980103,0.8414310812950134,0.268226683139801,0.0,0.0,0.6721892356872559,243.0389404296875,245.0,-2.04146409034729,-16217.994140625,772.3460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84088134765625,308.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.388671875,18000.0,0.0,0.0,0.3667775988578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790751039981842,0.7907589077949524,-7.882077625254169e-06,0.0,0.0003722326364368,0.0,0.0,74.45828247070312,0.0,0.0,0.0,0.4817009568214416,4.0,0.0,1.0
566880,293.1793518066406,297.1499938964844,293.1499938964844,0.1088799685239791,-2452.495849609375,304.15362548828125,0.5554652214050293,0.1641309261322021,0.1328818798065185,294.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.3317130506038666,0.050000000745058,0.0564535334706306,293.29449462890625,297.1499938964844,293.1499938964844,0.2733246684074402,-3970.037353515625,304.168701171875,0.7201613187789917,0.3516915738582611,0.2527720630168915,293.2115783691406,297.1499938964844,293.1499938964844,0.4130255579948425,-7444.234375,304.1576843261719,0.8011700510978699,0.4929907619953155,0.4743767380714416,293.299072265625,297.1499938964844,293.1499938964844,0.0131149999797344,-3644.688232421875,302.44219970703125,0.3317130506038666,0.050000000745058,0.2677912712097168,291.1710510253906,291.1499938964844,260.2208251953125,258.593017578125,280.0544738769531,294.3782958984375,291.1708374023437,1.0,0.4634678065776825,0.7097070813179016,0.7097070813179016,1.0,1.0,-1.4494792222976685,0.6080480813980103,0.8414310812950134,0.268226683139801,0.0,0.0,0.6721892356872559,243.0389404296875,245.0,-2.04146409034729,-16217.994140625,772.3460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84088134765625,308.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.388671875,18000.0,0.0,0.0,0.3667775988578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790751039981842,0.7907589077949524,-7.882077625254169e-06,0.0,0.0003722326364368,0.0,0.0,74.45828247070312,0.0,0.0,0.0,0.4817009568214416,4.0,0.0,1.0
566940,293.1803894042969,297.1499938964844,293.1499938964844,0.1082028672099113,-2440.255615234375,304.153564453125,0.553638219833374,0.163172498345375,0.1322001665830612,294.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.3313294351100921,0.050000000745058,0.0565040782094001,293.296630859375,297.1499938964844,293.1499938964844,0.2695568799972534,-3926.730224609375,304.16876220703125,0.7169809937477112,0.3475964665412903,0.2499773204326629,293.2108459472656,297.1499938964844,293.1499938964844,0.4116663932800293,-7425.18701171875,304.1573791503906,0.7996678352355957,0.4915796816349029,0.4731044471263885,293.3009033203125,297.1499938964844,293.1499938964844,0.0129961902275681,-3630.0703125,302.3851928710937,0.3313294351100921,0.050000000745058,0.2680310010910034,291.1691589355469,291.1499938964844,260.24285888671875,258.6126708984375,280.07818603515625,294.3888244628906,291.1689758300781,1.0,0.4638845026493072,0.7091033458709717,0.7091033458709717,1.0,1.0,-1.443982481956482,0.6053903102874756,0.8385921120643616,0.2667648494243622,0.0,0.0,0.6697654724121094,244.22317504882807,233.0,-2.4220361709594727,-16119.2216796875,771.0210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8053283691406,308.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.78515625,18000.0,0.0,0.0,0.3644419014453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850721478462219,0.7850799560546875,-7.826241926522925e-06,0.0,0.0003698622167576,0.0,0.0,73.27098083496094,0.0,0.0,0.0,0.4792960882186889,4.0,0.0,1.0
567000,293.1803894042969,297.1499938964844,293.1499938964844,0.1082028672099113,-2440.255615234375,304.153564453125,0.553638219833374,0.163172498345375,0.1322001665830612,294.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.3313294351100921,0.050000000745058,0.0565040782094001,293.296630859375,297.1499938964844,293.1499938964844,0.2695568799972534,-3926.730224609375,304.16876220703125,0.7169809937477112,0.3475964665412903,0.2499773204326629,293.2108459472656,297.1499938964844,293.1499938964844,0.4116663932800293,-7425.18701171875,304.1573791503906,0.7996678352355957,0.4915796816349029,0.4731044471263885,293.3009033203125,297.1499938964844,293.1499938964844,0.0129961902275681,-3630.0703125,302.3851928710937,0.3313294351100921,0.050000000745058,0.2680310010910034,291.1691589355469,291.1499938964844,260.24285888671875,258.6126708984375,280.07818603515625,294.3888244628906,291.1689758300781,1.0,0.4638845026493072,0.7091033458709717,0.7091033458709717,1.0,1.0,-1.443982481956482,0.6053903102874756,0.8385921120643616,0.2667648494243622,0.0,0.0,0.6697654724121094,244.22317504882807,233.0,-2.4220361709594727,-16119.2216796875,771.0210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8053283691406,308.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.78515625,18000.0,0.0,0.0,0.3644419014453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850721478462219,0.7850799560546875,-7.826241926522925e-06,0.0,0.0003698622167576,0.0,0.0,73.27098083496094,0.0,0.0,0.0,0.4792960882186889,4.0,0.0,1.0
567060,293.18133544921875,297.1499938964844,293.1499938964844,0.1073273196816444,-2424.291748046875,304.1538391113281,0.5540558099746704,0.1622135043144226,0.1313429176807403,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.3324782848358154,0.050000000745058,0.0563542805612087,293.29864501953125,297.1499938964844,293.1499938964844,0.2655012309551239,-3879.799072265625,304.1692810058594,0.7161344289779663,0.3434711694717407,0.246999517083168,293.21002197265625,297.1499938964844,293.1499938964844,0.4100331962108612,-7401.919921875,304.1576538085937,0.801105797290802,0.4902035593986511,0.4716496765613556,293.3026428222656,297.1499938964844,293.1499938964844,0.0128026623278856,-3601.76904296875,302.32830810546875,0.3324782848358154,0.050000000745058,0.267320454120636,291.16998291015625,291.1499938964844,260.2636413574219,258.6311950683594,280.1029663085937,294.39923095703125,291.1703186035156,1.0,0.460123747587204,0.7085027098655701,0.7085027098655701,1.0,1.0,-1.4364192485809326,0.6017950773239136,0.834624171257019,0.2648186385631561,0.0,0.0,0.6671160459518433,240.2994537353516,236.0,1.776760458946228,-16009.5595703125,755.6101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7719421386719,308.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.814453125,18000.0,0.0,0.0,0.3622232675552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795571088790894,0.7795648574829102,-7.774075129418634e-06,0.0,0.0003676105698104,0.0,0.0,72.14327239990234,0.0,0.0,0.0,0.4769651889801025,4.0,0.0,1.0
567120,293.18133544921875,297.1499938964844,293.1499938964844,0.1073273196816444,-2424.291748046875,304.1538391113281,0.5540558099746704,0.1622135043144226,0.1313429176807403,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.3324782848358154,0.050000000745058,0.0563542805612087,293.29864501953125,297.1499938964844,293.1499938964844,0.2655012309551239,-3879.799072265625,304.1692810058594,0.7161344289779663,0.3434711694717407,0.246999517083168,293.21002197265625,297.1499938964844,293.1499938964844,0.4100331962108612,-7401.919921875,304.1576538085937,0.801105797290802,0.4902035593986511,0.4716496765613556,293.3026428222656,297.1499938964844,293.1499938964844,0.0128026623278856,-3601.76904296875,302.32830810546875,0.3324782848358154,0.050000000745058,0.267320454120636,291.16998291015625,291.1499938964844,260.2636413574219,258.6311950683594,280.1029663085937,294.39923095703125,291.1703186035156,1.0,0.460123747587204,0.7085027098655701,0.7085027098655701,1.0,1.0,-1.4364192485809326,0.6017950773239136,0.834624171257019,0.2648186385631561,0.0,0.0,0.6671160459518433,240.2994537353516,236.0,1.776760458946228,-16009.5595703125,755.6101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7719421386719,308.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.814453125,18000.0,0.0,0.0,0.3622232675552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795571088790894,0.7795648574829102,-7.774075129418634e-06,0.0,0.0003676105698104,0.0,0.0,72.14327239990234,0.0,0.0,0.0,0.4769651889801025,4.0,0.0,1.0
567180,293.18212890625,297.1499938964844,293.1499938964844,0.106529913842678,-2409.747802734375,304.15386962890625,0.5533766746520996,0.1612570285797119,0.1305758953094482,294.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.332882285118103,0.050000000745058,0.0563025958836078,293.300537109375,297.1499938964844,293.1499938964844,0.2615070343017578,-3833.490966796875,304.16949462890625,0.7140446901321411,0.3393236696720123,0.2440870851278305,293.2091064453125,297.1499938964844,293.1499938964844,0.4084967076778412,-7380.14892578125,304.1576538085937,0.8011395931243896,0.4888662099838257,0.4703394770622253,293.30426025390625,297.1499938964844,293.1499938964844,0.0126458127051591,-3579.349365234375,302.2713623046875,0.332882285118103,0.050000000745058,0.2670752704143524,291.1722717285156,291.1499938964844,260.28302001953125,258.64849853515625,280.1263122558594,294.4095153808594,291.1722412109375,1.0,0.4588458240032196,0.7079020738601685,0.7079020738601685,1.0,1.0,-1.429909348487854,0.5986846685409546,0.8312247395515442,0.2631110250949859,0.0,0.0,0.6639377474784851,238.8783721923828,239.0,1.549763560295105,-15902.1650390625,747.2106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74542236328125,308.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.24609375,18000.0,0.0,0.0,0.3600557148456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727563381195068,0.7727640271186829,-7.712327715125866e-06,0.0,0.0003654107858892,0.0,0.0,70.78502655029297,0.0,0.0,0.0,0.4741389751434326,4.0,0.0,1.0
567240,293.18212890625,297.1499938964844,293.1499938964844,0.106529913842678,-2409.747802734375,304.15386962890625,0.5533766746520996,0.1612570285797119,0.1305758953094482,294.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.332882285118103,0.050000000745058,0.0563025958836078,293.300537109375,297.1499938964844,293.1499938964844,0.2615070343017578,-3833.490966796875,304.16949462890625,0.7140446901321411,0.3393236696720123,0.2440870851278305,293.2091064453125,297.1499938964844,293.1499938964844,0.4084967076778412,-7380.14892578125,304.1576538085937,0.8011395931243896,0.4888662099838257,0.4703394770622253,293.30426025390625,297.1499938964844,293.1499938964844,0.0126458127051591,-3579.349365234375,302.2713623046875,0.332882285118103,0.050000000745058,0.2670752704143524,291.1722717285156,291.1499938964844,260.28302001953125,258.64849853515625,280.1263122558594,294.4095153808594,291.1722412109375,1.0,0.4588458240032196,0.7079020738601685,0.7079020738601685,1.0,1.0,-1.429909348487854,0.5986846685409546,0.8312247395515442,0.2631110250949859,0.0,0.0,0.6639377474784851,238.8783721923828,239.0,1.549763560295105,-15902.1650390625,747.2106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74542236328125,308.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.24609375,18000.0,0.0,0.0,0.3600557148456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727563381195068,0.7727640271186829,-7.712327715125866e-06,0.0,0.0003654107858892,0.0,0.0,70.78502655029297,0.0,0.0,0.0,0.4741389751434326,4.0,0.0,1.0
567300,293.1825561523437,297.1499938964844,293.1499938964844,0.1061590984463691,-2403.000732421875,304.1538391113281,0.552669882774353,0.1607663184404373,0.1302085071802139,294.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.3328464329242706,0.050000000745058,0.0563071928918361,293.301513671875,297.1499938964844,293.1499938964844,0.2595499455928802,-3810.779052734375,304.16949462890625,0.7125745415687561,0.3372233808040619,0.2426367849111557,293.2087097167969,297.1499938964844,293.1499938964844,0.4078054428100586,-7370.4228515625,304.15753173828125,0.8007052540779114,0.4881975948810577,0.4697169363498688,293.3050842285156,297.1499938964844,293.1499938964844,0.0125798359513282,-3570.343505859375,302.2424011230469,0.3328464329242706,0.050000000745058,0.2670970857143402,291.1720886230469,291.1499938964844,260.2921447753906,258.6566162109375,280.1374816894531,294.4145812988281,291.1720275878906,1.0,0.4586784541606903,0.7076017260551453,0.7076017260551453,1.0,1.0,-1.426933765411377,0.5972550511360168,0.8296787738800049,0.262330412864685,0.0,0.0,0.6624833941459656,238.94386291503903,239.0,0.5706306099891663,-15851.80859375,745.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73419189453125,308.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.8984375,18000.0,0.0,0.0,0.3589888215065002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694259881973267,0.7694336771965027,-7.680834642087575e-06,0.0,0.0003643280069809,0.0,0.0,70.11676025390625,0.0,0.0,0.0,0.4727481305599212,4.0,0.0,1.0
567360,293.1829833984375,297.1499938964844,293.1499938964844,0.1057932153344154,-2396.33984375,304.15380859375,0.5518068671226501,0.160267487168312,0.1298451423645019,294.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.3327122032642364,0.050000000745058,0.0563243776559829,293.3025207519531,297.1499938964844,293.1499938964844,0.2575935125350952,-3788.036865234375,304.1695251464844,0.7109028697013855,0.3351057171821594,0.2411834150552749,293.2083435058594,297.1499938964844,293.1499938964844,0.4071303308010101,-7360.92431640625,304.1573791503906,0.8000836372375488,0.4875285029411316,0.4691066145896911,293.305908203125,297.1499938964844,293.1499938964844,0.0125183910131454,-3562.091064453125,302.2132568359375,0.3327122032642364,0.050000000745058,0.2671785950660705,291.1718139648437,291.1499938964844,260.30084228515625,258.6643981933594,280.1483154296875,294.4195556640625,291.1717529296875,1.0,0.4587401449680328,0.7073176503181458,0.7073176503181458,1.0,1.0,-1.42406165599823,0.5958763360977173,0.8281853199005127,0.2615801095962524,0.0,0.0,0.6610548496246338,239.32994079589844,227.0,-0.0642545670270919,-15803.3154296875,743.8975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72381591796875,308.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18065.158203125,18000.0,0.0,0.0,0.3579348027706146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661970257759094,0.7662047147750854,-7.650331099284813e-06,0.0,0.0003632583247963,0.0,0.0,69.47264099121094,0.0,0.0,0.0,0.4713973999023437,4.0,0.0,1.0
567420,293.1837158203125,297.1499938964844,293.1499938964844,0.1048829033970832,-2379.6591796875,304.154052734375,0.5523873567581177,0.1592849940061569,0.1289559155702591,294.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.3340272605419159,0.050000000745058,0.0561586506664752,293.30438232421875,297.1499938964844,293.1499938964844,0.2534328103065491,-3739.406982421875,304.1699523925781,0.7100730538368225,0.330863356590271,0.2381107956171035,293.2074584960937,297.1499938964844,293.1499938964844,0.4055292308330536,-7338.07275390625,304.1575927734375,0.8018426895141602,0.48622527718544,0.4677045345306396,293.3074645996094,297.1499938964844,293.1499938964844,0.0123259723186492,-3532.41259765625,302.1552734375,0.3340272605419159,0.050000000745058,0.2663924396038055,291.17340087890625,291.1499938964844,260.3170471191406,258.6788635253906,280.1709899902344,294.429443359375,291.1737365722656,1.0,0.4546521008014679,0.7067495584487915,0.7067495584487915,1.0,1.0,-1.4162929058074951,0.5922019481658936,0.8240908980369568,0.2596082389354706,0.0,0.0,0.6578931212425232,235.0015869140625,230.0,2.9667561054229736,-15694.6953125,727.6287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7070617675781,308.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.7265625,18000.0,0.0,0.0,0.3558429777622223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596192955970764,0.7596268653869629,-7.589965207444038e-06,0.0,0.0003611353749874,0.0,0.0,68.18360900878906,0.0,0.0,0.0,0.4686513841152191,4.0,0.0,1.0
567480,293.1837158203125,297.1499938964844,293.1499938964844,0.1048829033970832,-2379.6591796875,304.154052734375,0.5523873567581177,0.1592849940061569,0.1289559155702591,294.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.3340272605419159,0.050000000745058,0.0561586506664752,293.30438232421875,297.1499938964844,293.1499938964844,0.2534328103065491,-3739.406982421875,304.1699523925781,0.7100730538368225,0.330863356590271,0.2381107956171035,293.2074584960937,297.1499938964844,293.1499938964844,0.4055292308330536,-7338.07275390625,304.1575927734375,0.8018426895141602,0.48622527718544,0.4677045345306396,293.3074645996094,297.1499938964844,293.1499938964844,0.0123259723186492,-3532.41259765625,302.1552734375,0.3340272605419159,0.050000000745058,0.2663924396038055,291.17340087890625,291.1499938964844,260.3170471191406,258.6788635253906,280.1709899902344,294.429443359375,291.1737365722656,1.0,0.4546521008014679,0.7067495584487915,0.7067495584487915,1.0,1.0,-1.4162929058074951,0.5922019481658936,0.8240908980369568,0.2596082389354706,0.0,0.0,0.6578931212425232,235.0015869140625,230.0,2.9667561054229736,-15694.6953125,727.6287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7070617675781,308.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.7265625,18000.0,0.0,0.0,0.3558429777622223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596192955970764,0.7596268653869629,-7.589965207444038e-06,0.0,0.0003611353749874,0.0,0.0,68.18360900878906,0.0,0.0,0.0,0.4686513841152191,4.0,0.0,1.0
567540,293.184326171875,297.1499938964844,293.1499938964844,0.1040632277727127,-2364.639892578125,304.1540832519531,0.5517953634262085,0.1583084911108017,0.128164455294609,294.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.33453169465065,0.050000000745058,0.0560964345932006,293.3061218261719,297.1499938964844,293.1499938964844,0.2493589222431183,-3691.692138671875,304.1700744628906,0.7078303694725037,0.3266045153141022,0.2351113110780716,293.20654296875,297.1499938964844,293.1499938964844,0.4040490686893463,-7317.080078125,304.15753173828125,0.8020880818367004,0.4849593937397003,0.4664510786533355,293.30889892578125,297.1499938964844,293.1499938964844,0.0121710821986198,-3509.046142578125,302.09716796875,0.33453169465065,0.050000000745058,0.2660973370075226,291.17584228515625,291.1499938964844,260.3314819335937,258.69171142578125,280.1919860839844,294.43914794921875,291.17578125,1.0,0.4531663358211517,0.7061814069747925,0.7061814069747925,1.0,1.0,-1.4096394777297974,0.5890394449234009,0.8206000924110413,0.2578891813755035,0.0,0.0,0.6542232036590576,233.31353759765625,233.0,1.893238544464112,-15588.89453125,718.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,308.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.880859375,18000.0,0.0,0.0,0.3537245988845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517651319503784,0.7517726421356201,-7.520176950492896e-06,0.0,0.0003589855041354,0.0,0.0,66.67886352539062,0.0,0.0,0.0,0.4654193222522735,4.0,0.0,1.0
567600,293.184326171875,297.1499938964844,293.1499938964844,0.1040632277727127,-2364.639892578125,304.1540832519531,0.5517953634262085,0.1583084911108017,0.128164455294609,294.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.33453169465065,0.050000000745058,0.0560964345932006,293.3061218261719,297.1499938964844,293.1499938964844,0.2493589222431183,-3691.692138671875,304.1700744628906,0.7078303694725037,0.3266045153141022,0.2351113110780716,293.20654296875,297.1499938964844,293.1499938964844,0.4040490686893463,-7317.080078125,304.15753173828125,0.8020880818367004,0.4849593937397003,0.4664510786533355,293.30889892578125,297.1499938964844,293.1499938964844,0.0121710821986198,-3509.046142578125,302.09716796875,0.33453169465065,0.050000000745058,0.2660973370075226,291.17584228515625,291.1499938964844,260.3314819335937,258.69171142578125,280.1919860839844,294.43914794921875,291.17578125,1.0,0.4531663358211517,0.7061814069747925,0.7061814069747925,1.0,1.0,-1.4096394777297974,0.5890394449234009,0.8206000924110413,0.2578891813755035,0.0,0.0,0.6542232036590576,233.31353759765625,233.0,1.893238544464112,-15588.89453125,718.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,308.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.880859375,18000.0,0.0,0.0,0.3537245988845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517651319503784,0.7517726421356201,-7.520176950492896e-06,0.0,0.0003589855041354,0.0,0.0,66.67886352539062,0.0,0.0,0.0,0.4654193222522735,4.0,0.0,1.0
567660,293.1849975585937,297.1499938964844,293.1499938964844,0.1033132225275039,-2350.930908203125,304.1539611816406,0.550257682800293,0.1573024541139602,0.1274146884679794,294.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.3344123959541321,0.050000000745058,0.0561111569404602,293.30792236328125,297.1499938964844,293.1499938964844,0.245384007692337,-3645.044189453125,304.1700134277344,0.7044483423233032,0.322281539440155,0.2321275323629379,293.2057189941406,297.1499938964844,293.1499938964844,0.4027576148509979,-7298.9130859375,304.1571655273437,0.8011637330055237,0.4836919605731964,0.465277224779129,293.3103942871094,297.1499938964844,293.1499938964844,0.0120458230376243,-3491.111328125,302.03790283203125,0.3344123959541321,0.050000000745058,0.2661671638488769,291.1750793457031,291.1499938964844,260.343994140625,258.702880859375,280.2113952636719,294.4486389160156,291.17498779296875,1.0,0.4529328346252441,0.7056386470794678,0.7056386470794678,1.0,1.0,-1.4036909341812134,0.5862004160881042,0.8174905776977539,0.2563583552837372,0.0,0.0,0.6509203910827637,233.58639526367188,236.0,-0.3572241365909576,-15492.248046875,714.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69342041015625,308.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.453125,18000.0,0.0,0.0,0.3515888750553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442666888237,0.7442741394042969,-7.451055353158154e-06,0.0,0.000356818025466,0.0,0.0,65.24415588378906,0.0,0.0,0.0,0.4623190760612488,4.0,0.0,1.0
567720,293.1849975585937,297.1499938964844,293.1499938964844,0.1033132225275039,-2350.930908203125,304.1539611816406,0.550257682800293,0.1573024541139602,0.1274146884679794,294.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.3344123959541321,0.050000000745058,0.0561111569404602,293.30792236328125,297.1499938964844,293.1499938964844,0.245384007692337,-3645.044189453125,304.1700134277344,0.7044483423233032,0.322281539440155,0.2321275323629379,293.2057189941406,297.1499938964844,293.1499938964844,0.4027576148509979,-7298.9130859375,304.1571655273437,0.8011637330055237,0.4836919605731964,0.465277224779129,293.3103942871094,297.1499938964844,293.1499938964844,0.0120458230376243,-3491.111328125,302.03790283203125,0.3344123959541321,0.050000000745058,0.2661671638488769,291.1750793457031,291.1499938964844,260.343994140625,258.702880859375,280.2113952636719,294.4486389160156,291.17498779296875,1.0,0.4529328346252441,0.7056386470794678,0.7056386470794678,1.0,1.0,-1.4036909341812134,0.5862004160881042,0.8174905776977539,0.2563583552837372,0.0,0.0,0.6509203910827637,233.58639526367188,236.0,-0.3572241365909576,-15492.248046875,714.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69342041015625,308.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.453125,18000.0,0.0,0.0,0.3515888750553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442666888237,0.7442741394042969,-7.451055353158154e-06,0.0,0.000356818025466,0.0,0.0,65.24415588378906,0.0,0.0,0.0,0.4623190760612488,4.0,0.0,1.0
567780,293.18572998046875,297.1499938964844,293.1499938964844,0.1025799065828323,-2337.512451171875,304.15386962890625,0.5481802821159363,0.1562647372484207,0.1266757398843765,294.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.3339500725269317,0.050000000745058,0.0561684146523475,293.309814453125,297.1499938964844,293.1499938964844,0.241418644785881,-3598.340087890625,304.1699523925781,0.700408399105072,0.3178977966308594,0.2291315346956253,293.2050170898437,297.1499938964844,293.1499938964844,0.4015319347381592,-7281.666015625,304.1568298339844,0.7995937466621399,0.4824226200580597,0.4641437828540802,293.3119506835937,297.1499938964844,293.1499938964844,0.0119351400062441,-3475.705078125,301.9778137207031,0.3339500725269317,0.050000000745058,0.2664387822151184,291.173828125,291.1499938964844,260.3544921875,258.71221923828125,280.22955322265625,294.4578857421875,291.1736755371094,1.0,0.453482061624527,0.7050959467887878,0.7050959467887878,1.0,1.0,-1.3980848789215088,0.5835169553756714,0.8145679831504822,0.2549143433570862,0.0,0.0,0.647824227809906,234.9427185058593,224.0,-1.4968832731246948,-15401.7548828125,714.0603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68963623046875,308.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.501953125,18000.0,0.0,0.0,0.3494606912136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372655868530273,0.7372729778289795,-7.38695007385104e-06,0.0,0.0003546581720001,0.0,0.0,63.9242057800293,0.0,0.0,0.0,0.4594309628009796,4.0,0.0,1.0
567840,293.18572998046875,297.1499938964844,293.1499938964844,0.1025799065828323,-2337.512451171875,304.15386962890625,0.5481802821159363,0.1562647372484207,0.1266757398843765,294.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.3339500725269317,0.050000000745058,0.0561684146523475,293.309814453125,297.1499938964844,293.1499938964844,0.241418644785881,-3598.340087890625,304.1699523925781,0.700408399105072,0.3178977966308594,0.2291315346956253,293.2050170898437,297.1499938964844,293.1499938964844,0.4015319347381592,-7281.666015625,304.1568298339844,0.7995937466621399,0.4824226200580597,0.4641437828540802,293.3119506835937,297.1499938964844,293.1499938964844,0.0119351400062441,-3475.705078125,301.9778137207031,0.3339500725269317,0.050000000745058,0.2664387822151184,291.173828125,291.1499938964844,260.3544921875,258.71221923828125,280.22955322265625,294.4578857421875,291.1736755371094,1.0,0.453482061624527,0.7050959467887878,0.7050959467887878,1.0,1.0,-1.3980848789215088,0.5835169553756714,0.8145679831504822,0.2549143433570862,0.0,0.0,0.647824227809906,234.9427185058593,224.0,-1.4968832731246948,-15401.7548828125,714.0603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68963623046875,308.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.501953125,18000.0,0.0,0.0,0.3494606912136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372655868530273,0.7372729778289795,-7.38695007385104e-06,0.0,0.0003546581720001,0.0,0.0,63.9242057800293,0.0,0.0,0.0,0.4594309628009796,4.0,0.0,1.0
567900,293.18609619140625,297.1499938964844,293.1499938964844,0.102144181728363,-2329.5,304.1539611816406,0.5480246543884277,0.1557437777519226,0.1262374818325042,294.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.3343419432640075,0.050000000745058,0.0561199150979518,293.31072998046875,297.1499938964844,293.1499938964844,0.2393496185541153,-3573.85595703125,304.1700744628906,0.6993963122367859,0.3156959116458893,0.2275644838809967,293.20465087890625,297.1499938964844,293.1499938964844,0.4008394181728363,-7271.798828125,304.1568298339844,0.799977719783783,0.4817968904972076,0.4635027945041656,293.312744140625,297.1499938964844,293.1499938964844,0.0118549652397632,-3463.129638671875,301.9476623535156,0.3343419432640075,0.050000000745058,0.2662087082862854,291.1734619140625,291.1499938964844,260.3589172363281,258.7161865234375,280.23895263671875,294.4624328613281,291.1734924316406,1.0,0.45197594165802,0.7048245668411255,0.7048245668411255,1.0,1.0,-1.3944820165634155,0.5818122625350952,0.8126698136329651,0.2540124654769897,0.0,0.0,0.6463049054145813,233.655014038086,224.0,-0.5427936911582947,-15352.69140625,708.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878662109375,308.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18066.416015625,18000.0,0.0,0.0,0.3484010994434356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339308261871338,0.7339382171630859,-7.356686182902194e-06,0.0,0.0003535828436724,0.0,0.0,63.30293273925781,0.0,0.0,0.0,0.4580573439598083,4.0,0.0,1.0
567960,293.18634033203125,297.1499938964844,293.1499938964844,0.1016640588641166,-2320.633056640625,304.15411376953125,0.5484278202056885,0.155235007405281,0.1257681548595428,294.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.3351196646690368,0.050000000745058,0.0560249164700508,293.3115234375,297.1499938964844,293.1499938964844,0.2372113764286041,-3548.462646484375,304.1703186035156,0.6990110278129578,0.3135038316249847,0.2259662002325058,293.2042236328125,297.1499938964844,293.1499938964844,0.4000601470470428,-7260.60302734375,304.1570129394531,0.8010866045951843,0.4811901152133941,0.4628295302391052,293.3134460449219,297.1499938964844,293.1499938964844,0.0117593351751565,-3447.302978515625,301.9178771972656,0.3351196646690368,0.050000000745058,0.265758067369461,291.1746520996094,291.1499938964844,260.3628234863281,258.7196655273437,280.2484130859375,294.4669494628906,291.1749267578125,1.0,0.449769914150238,0.7045576572418213,0.7045576572418213,1.0,1.0,-1.3904377222061155,0.5799123644828796,0.8105253577232361,0.2530006170272827,0.0,0.0,0.6445475816726685,231.1823883056641,212.0,1.8421978950500488,-15300.3251953125,699.5700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6871032714844,308.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.99609375,18000.0,0.0,0.0,0.3473339974880218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304311990737915,0.7304385304450989,-7.326149443542818e-06,0.0,0.0003524998610373,0.0,0.0,62.66291427612305,0.0,0.0,0.0,0.4566195011138916,4.0,0.0,1.0
568020,293.1866455078125,297.1499938964844,293.1499938964844,0.1006528288125991,-2301.913330078125,304.1544189453125,0.5503315329551697,0.154253676533699,0.1247893720865249,294.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.3374356627464294,0.050000000745058,0.0557516440749168,293.31280517578125,297.1499938964844,293.1499938964844,0.2328640222549438,-3496.663818359375,304.1707763671875,0.6994370222091675,0.3091495633125305,0.2227287292480468,293.2031555175781,297.1499938964844,293.1499938964844,0.3984184563159942,-7236.97607421875,304.15740966796875,0.8047065734863281,0.4800329804420471,0.4614526629447937,293.3146057128906,297.1499938964844,293.1499938964844,0.0115444706752896,-3410.374267578125,301.8589172363281,0.3374356627464294,0.050000000745058,0.2644618153572082,291.1786804199219,291.1499938964844,260.3688659667969,258.7250366210937,280.2672119140625,294.47589111328125,291.1789855957031,1.0,0.4437690079212188,0.7040237784385681,0.7040237784385681,1.0,1.0,-1.3816324472427368,0.5757929086685181,0.8058395981788635,0.2508091628551483,0.0,0.0,0.6404597759246826,224.1173858642578,215.0,4.626023292541504,-15185.4931640625,676.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69091796875,308.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.318359375,18000.0,0.0,0.0,0.3451422750949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222042679786682,0.7222115397453308,-7.256591743498575e-06,0.0,0.000350275542587,0.0,0.0,61.18824005126953,0.0,0.0,0.0,0.453283280134201,4.0,0.0,1.0
