time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.1866455078125,297.1499938964844,293.1499938964844,0.1006528288125991,-2301.913330078125,304.1544189453125,0.5503315329551697,0.154253676533699,0.1247893720865249,294.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.3374356627464294,0.050000000745058,0.0557516440749168,293.31280517578125,297.1499938964844,293.1499938964844,0.2328640222549438,-3496.663818359375,304.1707763671875,0.6994370222091675,0.3091495633125305,0.2227287292480468,293.2031555175781,297.1499938964844,293.1499938964844,0.3984184563159942,-7236.97607421875,304.15740966796875,0.8047065734863281,0.4800329804420471,0.4614526629447937,293.3146057128906,297.1499938964844,293.1499938964844,0.0115444706752896,-3410.374267578125,301.8589172363281,0.3374356627464294,0.050000000745058,0.2644618153572082,291.1786804199219,291.1499938964844,260.3688659667969,258.7250366210937,280.2672119140625,294.47589111328125,291.1789855957031,1.0,0.4437690079212188,0.7040237784385681,0.7040237784385681,1.0,1.0,-1.3816324472427368,0.5757929086685181,0.8058395981788635,0.2508091628551483,0.0,0.0,0.6404597759246826,224.1173858642578,215.0,4.626023292541504,-15185.4931640625,676.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69091796875,308.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.318359375,18000.0,0.0,0.0,0.3451422750949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222042679786682,0.7222115397453308,-7.256591743498575e-06,0.0,0.000350275542587,0.0,0.0,61.18824005126953,0.0,0.0,0.0,0.453283280134201,4.0,0.0,1.0
568140,293.18682861328125,297.1499938964844,293.1499938964844,0.0998019725084304,-2286.207763671875,304.15435791015625,0.5505200624465942,0.1532873213291168,0.1239529177546501,294.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.3385339081287384,0.050000000745058,0.0556269139051437,293.3139953613281,297.1499938964844,293.1499938964844,0.2287237793207168,-3447.273681640625,304.1707458496094,0.6978114247322083,0.304787129163742,0.2196086645126342,293.2020263671875,297.1499938964844,293.1499938964844,0.3970485329627991,-7217.5341796875,304.1571960449219,0.8060790300369263,0.4789118766784668,0.4602731466293335,293.31561279296875,297.1499938964844,293.1499938964844,0.0113820461556315,-3383.261474609375,301.79949951171875,0.3385339081287384,0.050000000745058,0.2638701200485229,291.1803894042969,291.1499938964844,260.3724975585937,258.728271484375,280.2835998535156,294.48455810546875,291.18023681640625,1.0,0.4410756528377533,0.7034898996353149,0.7034898996353149,1.0,1.0,-1.374428629875183,0.572401225566864,0.8020273447036743,0.2489896416664123,0.0,0.0,0.6362302303314209,220.8405914306641,218.0,1.4537698030471802,-15077.779296875,663.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70172119140625,308.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18088.181640625,18000.0,0.0,0.0,0.3428502976894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130367755889893,0.7130439877510071,-7.178018677223008e-06,0.0,0.0003479494480416,0.0,0.0,59.562870025634766,0.0,0.0,0.0,0.4495857954025268,4.0,0.0,1.0
568200,293.18682861328125,297.1499938964844,293.1499938964844,0.0998019725084304,-2286.207763671875,304.15435791015625,0.5505200624465942,0.1532873213291168,0.1239529177546501,294.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.3385339081287384,0.050000000745058,0.0556269139051437,293.3139953613281,297.1499938964844,293.1499938964844,0.2287237793207168,-3447.273681640625,304.1707458496094,0.6978114247322083,0.304787129163742,0.2196086645126342,293.2020263671875,297.1499938964844,293.1499938964844,0.3970485329627991,-7217.5341796875,304.1571960449219,0.8060790300369263,0.4789118766784668,0.4602731466293335,293.31561279296875,297.1499938964844,293.1499938964844,0.0113820461556315,-3383.261474609375,301.79949951171875,0.3385339081287384,0.050000000745058,0.2638701200485229,291.1803894042969,291.1499938964844,260.3724975585937,258.728271484375,280.2835998535156,294.48455810546875,291.18023681640625,1.0,0.4410756528377533,0.7034898996353149,0.7034898996353149,1.0,1.0,-1.374428629875183,0.572401225566864,0.8020273447036743,0.2489896416664123,0.0,0.0,0.6362302303314209,220.8405914306641,218.0,1.4537698030471802,-15077.779296875,663.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70172119140625,308.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18088.181640625,18000.0,0.0,0.0,0.3428502976894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130367755889893,0.7130439877510071,-7.178018677223008e-06,0.0,0.0003479494480416,0.0,0.0,59.562870025634766,0.0,0.0,0.0,0.4495857954025268,4.0,0.0,1.0
568260,293.1871032714844,297.1499938964844,293.1499938964844,0.0990519374608993,-2272.410400390625,304.1541442871094,0.5494386553764343,0.152301087975502,0.1231850460171699,294.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.3387511074542999,0.050000000745058,0.0556026436388492,293.3153076171875,297.1499938964844,293.1499938964844,0.2247190624475479,-3399.3935546875,304.1705017089844,0.6946783661842346,0.300363689661026,0.2165243327617645,293.2011108398437,297.1499938964844,293.1499938964844,0.3959110677242279,-7201.578125,304.1567077636719,0.805841326713562,0.4777839779853821,0.4591925144195556,293.3166809082031,297.1499938964844,293.1499938964844,0.0112550677731633,-3363.1025390625,301.73876953125,0.3387511074542999,0.050000000745058,0.2637549936771393,291.1781616210937,291.1499938964844,260.3735656738281,258.729248046875,280.2976989746094,294.4929504394531,291.1778869628906,1.0,0.4401140511035919,0.7030048966407776,0.7030048966407776,1.0,1.0,-1.368176817893982,0.5694504976272583,0.7987263202667236,0.2474185526371002,0.0,0.0,0.632611095905304,220.1241455078125,221.0,-2.124178647994995,-14982.7119140625,657.8458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71337890625,308.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6796875,18000.0,0.0,0.0,0.3405025899410248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047556638717651,0.7047627568244934,-7.104573342076037e-06,0.0,0.0003455668338574,0.0,0.0,58.10133743286133,0.0,0.0,0.0,0.4462298452854156,4.0,0.0,1.0
568320,293.1871032714844,297.1499938964844,293.1499938964844,0.0990519374608993,-2272.410400390625,304.1541442871094,0.5494386553764343,0.152301087975502,0.1231850460171699,294.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.3387511074542999,0.050000000745058,0.0556026436388492,293.3153076171875,297.1499938964844,293.1499938964844,0.2247190624475479,-3399.3935546875,304.1705017089844,0.6946783661842346,0.300363689661026,0.2165243327617645,293.2011108398437,297.1499938964844,293.1499938964844,0.3959110677242279,-7201.578125,304.1567077636719,0.805841326713562,0.4777839779853821,0.4591925144195556,293.3166809082031,297.1499938964844,293.1499938964844,0.0112550677731633,-3363.1025390625,301.73876953125,0.3387511074542999,0.050000000745058,0.2637549936771393,291.1781616210937,291.1499938964844,260.3735656738281,258.729248046875,280.2976989746094,294.4929504394531,291.1778869628906,1.0,0.4401140511035919,0.7030048966407776,0.7030048966407776,1.0,1.0,-1.368176817893982,0.5694504976272583,0.7987263202667236,0.2474185526371002,0.0,0.0,0.632611095905304,220.1241455078125,221.0,-2.124178647994995,-14982.7119140625,657.8458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71337890625,308.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6796875,18000.0,0.0,0.0,0.3405025899410248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047556638717651,0.7047627568244934,-7.104573342076037e-06,0.0,0.0003455668338574,0.0,0.0,58.10133743286133,0.0,0.0,0.0,0.4462298452854156,4.0,0.0,1.0
568380,293.1874694824219,297.1499938964844,293.1499938964844,0.0983373820781707,-2259.260009765625,304.1539611816406,0.5476121306419373,0.1512888073921203,0.1224446147680282,294.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.3384613692760467,0.050000000745058,0.0556351691484451,293.3167419433594,297.1499938964844,293.1499938964844,0.2207483947277069,-3351.7333984375,304.1702880859375,0.6906515955924988,0.2958838641643524,0.2134410142898559,293.2003173828125,297.1499938964844,293.1499938964844,0.3948617279529571,-7186.865234375,304.1562194824219,0.8046771883964539,0.4766489565372467,0.4581614434719085,293.31787109375,297.1499938964844,293.1499938964844,0.0111462976783514,-3346.380859375,301.6771545410156,0.3384613692760467,0.050000000745058,0.2639093101024627,291.1750793457031,291.1499938964844,260.3720092773437,258.72784423828125,280.3101501464844,294.5010681152344,291.1747741699219,1.0,0.4402303099632263,0.702519953250885,0.702519953250885,1.0,1.0,-1.3624162673950195,0.5667230486869812,0.7956931591033936,0.2459654062986374,0.0,0.0,0.6294680833816528,220.85446166992188,224.0,-3.87178111076355,-14896.5,655.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207946777344,308.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.205078125,18000.0,0.0,0.0,0.3381580710411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975566148757935,0.697563648223877,-7.040900527499616e-06,0.0,0.0003431874501984,0.0,0.0,56.84941101074219,0.0,0.0,0.0,0.4433173239231109,4.0,0.0,1.0
568440,293.1874694824219,297.1499938964844,293.1499938964844,0.0983373820781707,-2259.260009765625,304.1539611816406,0.5476121306419373,0.1512888073921203,0.1224446147680282,294.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.3384613692760467,0.050000000745058,0.0556351691484451,293.3167419433594,297.1499938964844,293.1499938964844,0.2207483947277069,-3351.7333984375,304.1702880859375,0.6906515955924988,0.2958838641643524,0.2134410142898559,293.2003173828125,297.1499938964844,293.1499938964844,0.3948617279529571,-7186.865234375,304.1562194824219,0.8046771883964539,0.4766489565372467,0.4581614434719085,293.31787109375,297.1499938964844,293.1499938964844,0.0111462976783514,-3346.380859375,301.6771545410156,0.3384613692760467,0.050000000745058,0.2639093101024627,291.1750793457031,291.1499938964844,260.3720092773437,258.72784423828125,280.3101501464844,294.5010681152344,291.1747741699219,1.0,0.4402303099632263,0.702519953250885,0.702519953250885,1.0,1.0,-1.3624162673950195,0.5667230486869812,0.7956931591033936,0.2459654062986374,0.0,0.0,0.6294680833816528,220.85446166992188,224.0,-3.87178111076355,-14896.5,655.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207946777344,308.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.205078125,18000.0,0.0,0.0,0.3381580710411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975566148757935,0.697563648223877,-7.040900527499616e-06,0.0,0.0003431874501984,0.0,0.0,56.84941101074219,0.0,0.0,0.0,0.4433173239231109,4.0,0.0,1.0
568500,293.18768310546875,297.1499938964844,293.1499938964844,0.0979847684502601,-2252.764404296875,304.15386962890625,0.5465099811553955,0.1507713198661804,0.1220774129033088,294.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.3381921648979187,0.050000000745058,0.0556655563414096,293.3175048828125,297.1499938964844,293.1499938964844,0.2187680751085281,-3327.887939453125,304.1701965332031,0.688413143157959,0.2936257719993591,0.2118964046239853,293.1999816894531,297.1499938964844,293.1499938964844,0.3943578600883484,-7179.78955078125,304.156005859375,0.8038670420646667,0.4760801196098327,0.4576583504676819,293.3185119628906,297.1499938964844,293.1499938964844,0.0110961720347404,-3338.806640625,301.64605712890625,0.3381921648979187,0.050000000745058,0.2640534341335296,291.17340087890625,291.1499938964844,260.37017822265625,258.7262268066406,280.3157958984375,294.50506591796875,291.173095703125,1.0,0.4405555725097656,0.702277421951294,0.702277421951294,1.0,1.0,-1.3596490621566772,0.5654110312461853,0.7942379713058472,0.245265319943428,0.0,0.0,0.6280773878097534,221.57920837402344,224.0,-4.290815830230713,-14855.9013671875,655.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7220458984375,308.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.966796875,18000.0,0.0,0.0,0.3370025157928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943572163581848,0.6943642497062683,-7.0126739046827424e-06,0.0,0.0003420147113502,0.0,0.0,56.29867935180664,0.0,0.0,0.0,0.4420257210731506,4.0,0.0,1.0
568560,293.1879272460937,297.1499938964844,293.1499938964844,0.0976319834589958,-2246.259521484375,304.15380859375,0.5453169941902161,0.1502462774515152,0.1217097640037536,294.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.3378653526306152,0.050000000745058,0.0557026825845241,293.3182373046875,297.1499938964844,293.1499938964844,0.2167879343032837,-3303.9921875,304.1701354980469,0.6860678195953369,0.2913572788238525,0.2103488892316818,293.1996459960937,297.1499938964844,293.1499938964844,0.3938623666763305,-7172.8203125,304.15582275390625,0.8029507398605347,0.4755113422870636,0.4571616351604461,293.31915283203125,297.1499938964844,293.1499938964844,0.0110479844734072,-3331.572265625,301.6147766113281,0.3378653526306152,0.050000000745058,0.2642295360565185,291.1717224121094,291.1499938964844,260.3676147460937,258.72393798828125,280.32110595703125,294.509033203125,291.1714172363281,1.0,0.4410074651241302,0.702032208442688,0.702032208442688,1.0,1.0,-1.3569318056106567,0.5641214847564697,0.7928103804588318,0.2445758879184723,0.0,0.0,0.6267988085746765,222.4754333496093,227.0,-4.474035263061523,-14816.662109375,655.5042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72137451171875,308.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.91796875,18000.0,0.0,0.0,0.3358656764030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914160847663879,0.6914230585098267,-6.986781500017969e-06,0.0,0.0003408609481994,0.0,0.0,55.79555892944336,0.0,0.0,0.0,0.4408397674560547,4.0,0.0,1.0
568620,293.1884765625,297.1499938964844,293.1499938964844,0.096920907497406,-2233.12890625,304.1537475585937,0.5427374243736267,0.1491744816303253,0.1209693104028701,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.337093323469162,0.050000000745058,0.0557914339005947,293.3197326660156,297.1499938964844,293.1499938964844,0.2128249406814575,-3256.0078125,304.1700134277344,0.6811526417732239,0.2867934107780456,0.2072446346282959,293.19903564453125,297.1499938964844,293.1499938964844,0.3928879797458648,-7159.076171875,304.155517578125,0.8008984327316284,0.4743762016296386,0.4561842381954193,293.32049560546875,297.1499938964844,293.1499938964844,0.0109555162489414,-3317.738037109375,301.5517883300781,0.337093323469162,0.050000000745058,0.2646505534648895,291.1685485839844,291.1499938964844,260.3603515625,258.7174377441406,280.3306579589844,294.51678466796875,291.1682434082031,1.0,0.4421814978122711,0.7015417814254761,0.7015417814254761,1.0,1.0,-1.3515983819961548,0.561589777469635,0.7900086045265198,0.2432183474302292,0.0,0.0,0.6245484948158264,224.6370086669922,215.0,-4.420760631561279,-14741.505859375,656.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71405029296875,308.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6875,18000.0,0.0,0.0,0.3336664736270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862406730651855,0.6862475872039795,-6.9413977143995e-06,0.0,0.0003386290627531,0.0,0.0,54.91786193847656,0.0,0.0,0.0,0.4387571215629577,4.0,0.0,1.0
568680,293.1884765625,297.1499938964844,293.1499938964844,0.096920907497406,-2233.12890625,304.1537475585937,0.5427374243736267,0.1491744816303253,0.1209693104028701,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.337093323469162,0.050000000745058,0.0557914339005947,293.3197326660156,297.1499938964844,293.1499938964844,0.2128249406814575,-3256.0078125,304.1700134277344,0.6811526417732239,0.2867934107780456,0.2072446346282959,293.19903564453125,297.1499938964844,293.1499938964844,0.3928879797458648,-7159.076171875,304.155517578125,0.8008984327316284,0.4743762016296386,0.4561842381954193,293.32049560546875,297.1499938964844,293.1499938964844,0.0109555162489414,-3317.738037109375,301.5517883300781,0.337093323469162,0.050000000745058,0.2646505534648895,291.1685485839844,291.1499938964844,260.3603515625,258.7174377441406,280.3306579589844,294.51678466796875,291.1682434082031,1.0,0.4421814978122711,0.7015417814254761,0.7015417814254761,1.0,1.0,-1.3515983819961548,0.561589777469635,0.7900086045265198,0.2432183474302292,0.0,0.0,0.6245484948158264,224.6370086669922,215.0,-4.420760631561279,-14741.505859375,656.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71405029296875,308.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6875,18000.0,0.0,0.0,0.3336664736270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862406730651855,0.6862475872039795,-6.9413977143995e-06,0.0,0.0003386290627531,0.0,0.0,54.91786193847656,0.0,0.0,0.0,0.4387571215629577,4.0,0.0,1.0
568740,293.1888732910156,297.1499938964844,293.1499938964844,0.0960219129920005,-2216.40673828125,304.15399169921875,0.5426755547523499,0.1481156945228576,0.1200565993785858,294.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.3381519019603729,0.050000000745058,0.0556702464818954,293.3209533691406,297.1499938964844,293.1499938964844,0.2086338847875595,-3204.9140625,304.1703491210937,0.6790797710418701,0.282241553068161,0.2039800435304641,293.19830322265625,297.1499938964844,293.1499938964844,0.3916480839252472,-7141.21533203125,304.15576171875,0.802201509475708,0.4732819199562073,0.4550209045410156,293.3217468261719,297.1499938964844,293.1499938964844,0.0108024924993515,-3290.76953125,301.4892578125,0.3381519019603729,0.050000000745058,0.2640756666660309,291.1678771972656,291.1499938964844,260.3500061035156,258.7082214355469,280.340576171875,294.5244140625,291.1680603027344,1.0,0.4388317167758941,0.7010513544082642,0.7010513544082642,1.0,1.0,-1.3441599607467651,0.5581138730049133,0.7860460877418518,0.2413761764764785,0.0,0.0,0.6222763657569885,221.449462890625,203.0,-0.3124610781669616,-14655.115234375,644.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012634277344,308.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.75390625,18000.0,0.0,0.0,0.3315631449222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815824508666992,0.6815893650054932,-6.9020425144117326e-06,0.0,0.0003364944423083,0.0,0.0,54.1441764831543,0.0,0.0,0.0,0.4368878304958343,4.0,0.0,1.0
568800,293.1888732910156,297.1499938964844,293.1499938964844,0.0960219129920005,-2216.40673828125,304.15399169921875,0.5426755547523499,0.1481156945228576,0.1200565993785858,294.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.3381519019603729,0.050000000745058,0.0556702464818954,293.3209533691406,297.1499938964844,293.1499938964844,0.2086338847875595,-3204.9140625,304.1703491210937,0.6790797710418701,0.282241553068161,0.2039800435304641,293.19830322265625,297.1499938964844,293.1499938964844,0.3916480839252472,-7141.21533203125,304.15576171875,0.802201509475708,0.4732819199562073,0.4550209045410156,293.3217468261719,297.1499938964844,293.1499938964844,0.0108024924993515,-3290.76953125,301.4892578125,0.3381519019603729,0.050000000745058,0.2640756666660309,291.1678771972656,291.1499938964844,260.3500061035156,258.7082214355469,280.340576171875,294.5244140625,291.1680603027344,1.0,0.4388317167758941,0.7010513544082642,0.7010513544082642,1.0,1.0,-1.3441599607467651,0.5581138730049133,0.7860460877418518,0.2413761764764785,0.0,0.0,0.6222763657569885,221.449462890625,203.0,-0.3124610781669616,-14655.115234375,644.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012634277344,308.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.75390625,18000.0,0.0,0.0,0.3315631449222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815824508666992,0.6815893650054932,-6.9020425144117326e-06,0.0,0.0003364944423083,0.0,0.0,54.1441764831543,0.0,0.0,0.0,0.4368878304958343,4.0,0.0,1.0
568860,293.1889953613281,297.1499938964844,293.1499938964844,0.0950216725468635,-2197.72900390625,304.1543273925781,0.5444035530090332,0.1471073031425476,0.119068756699562,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.3404943346977234,0.050000000745058,0.0554117448627948,293.3217468261719,297.1499938964844,293.1499938964844,0.2043193578720092,-3152.020751953125,304.1707458496094,0.6789554357528687,0.2777508795261383,0.2006527036428451,293.197265625,297.1499938964844,293.1499938964844,0.3902226388454437,-7120.5517578125,304.1562194824219,0.8058385848999023,0.4722667634487152,0.4537909924983978,293.3226623535156,297.1499938964844,293.1499938964844,0.0106126358732581,-3255.122314453125,301.427978515625,0.3404943346977234,0.050000000745058,0.2628494501113891,291.1707763671875,291.1499938964844,260.3378295898437,258.69732666015625,280.3504333496094,294.5318908691406,291.1710510253906,1.0,0.4329997301101684,0.7005828619003296,0.7005828619003296,1.0,1.0,-1.3355125188827517,0.5541121959686279,0.7814002633094788,0.2392375320196151,0.0,0.0,0.619317352771759,214.76577758789065,206.0,3.0232386589050293,-14554.83203125,623.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898803710937,308.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.3294958174228668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758503913879395,0.6758572459220886,-6.857089829281904e-06,0.0,0.0003343963471706,0.0,0.0,53.22239685058594,0.0,0.0,0.0,0.4346334338188171,4.0,0.0,1.0
568920,293.1889953613281,297.1499938964844,293.1499938964844,0.0950216725468635,-2197.72900390625,304.1543273925781,0.5444035530090332,0.1471073031425476,0.119068756699562,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.3404943346977234,0.050000000745058,0.0554117448627948,293.3217468261719,297.1499938964844,293.1499938964844,0.2043193578720092,-3152.020751953125,304.1707458496094,0.6789554357528687,0.2777508795261383,0.2006527036428451,293.197265625,297.1499938964844,293.1499938964844,0.3902226388454437,-7120.5517578125,304.1562194824219,0.8058385848999023,0.4722667634487152,0.4537909924983978,293.3226623535156,297.1499938964844,293.1499938964844,0.0106126358732581,-3255.122314453125,301.427978515625,0.3404943346977234,0.050000000745058,0.2628494501113891,291.1707763671875,291.1499938964844,260.3378295898437,258.69732666015625,280.3504333496094,294.5318908691406,291.1710510253906,1.0,0.4329997301101684,0.7005828619003296,0.7005828619003296,1.0,1.0,-1.3355125188827517,0.5541121959686279,0.7814002633094788,0.2392375320196151,0.0,0.0,0.619317352771759,214.76577758789065,206.0,3.0232386589050293,-14554.83203125,623.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898803710937,308.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.3294958174228668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758503913879395,0.6758572459220886,-6.857089829281904e-06,0.0,0.0003343963471706,0.0,0.0,53.22239685058594,0.0,0.0,0.0,0.4346334338188171,4.0,0.0,1.0
568980,293.18902587890625,297.1499938964844,293.1499938964844,0.0941691920161247,-2181.86376953125,304.154296875,0.5444667339324951,0.1461158543825149,0.1182177439332008,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.3416052162647247,0.050000000745058,0.0552936308085918,293.3223876953125,297.1499938964844,293.1499938964844,0.2002065926790237,-3101.488525390625,304.1706848144531,0.6768802404403687,0.2732712030410766,0.1974506974220276,293.1961975097656,297.1499938964844,293.1499938964844,0.3890436887741089,-7103.7138671875,304.1560974121094,0.8072488307952881,0.4712905883789062,0.4527533948421478,293.32342529296875,297.1499938964844,293.1499938964844,0.0104664703831076,-3228.32421875,301.3663635253906,0.3416052162647247,0.050000000745058,0.2622891962528229,291.171875,291.1499938964844,260.3251342773437,258.6858215332031,280.3584899902344,294.5390930175781,291.17169189453125,1.0,0.4303880631923675,0.7001144289970398,0.7001144289970398,1.0,1.0,-1.3284058570861816,0.5508159399032593,0.7775899171829224,0.2374241948127746,0.0,0.0,0.6162687540054321,211.66123962402344,209.0,0.5280101895332336,-14460.9228515625,611.4920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,308.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.138671875,18000.0,0.0,0.0,0.3274236023426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669387698173523,0.6693944931030273,-6.805253178754356e-06,0.0,0.0003322933334857,0.0,0.0,52.18752670288086,0.0,0.0,0.0,0.4321028590202331,4.0,0.0,1.0
569040,293.18902587890625,297.1499938964844,293.1499938964844,0.0941691920161247,-2181.86376953125,304.154296875,0.5444667339324951,0.1461158543825149,0.1182177439332008,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.3416052162647247,0.050000000745058,0.0552936308085918,293.3223876953125,297.1499938964844,293.1499938964844,0.2002065926790237,-3101.488525390625,304.1706848144531,0.6768802404403687,0.2732712030410766,0.1974506974220276,293.1961975097656,297.1499938964844,293.1499938964844,0.3890436887741089,-7103.7138671875,304.1560974121094,0.8072488307952881,0.4712905883789062,0.4527533948421478,293.32342529296875,297.1499938964844,293.1499938964844,0.0104664703831076,-3228.32421875,301.3663635253906,0.3416052162647247,0.050000000745058,0.2622891962528229,291.171875,291.1499938964844,260.3251342773437,258.6858215332031,280.3584899902344,294.5390930175781,291.17169189453125,1.0,0.4303880631923675,0.7001144289970398,0.7001144289970398,1.0,1.0,-1.3284058570861816,0.5508159399032593,0.7775899171829224,0.2374241948127746,0.0,0.0,0.6162687540054321,211.66123962402344,209.0,0.5280101895332336,-14460.9228515625,611.4920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,308.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.138671875,18000.0,0.0,0.0,0.3274236023426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669387698173523,0.6693944931030273,-6.805253178754356e-06,0.0,0.0003322933334857,0.0,0.0,52.18752670288086,0.0,0.0,0.0,0.4321028590202331,4.0,0.0,1.0
569100,293.1890563964844,297.1499938964844,293.1499938964844,0.0937836542725563,-2174.714111328125,304.1542053222656,0.5439881086349487,0.1456151455640792,0.1178212314844131,294.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.3417909741401672,0.050000000745058,0.0552741698920726,293.32275390625,297.1499938964844,293.1499938964844,0.198207601904869,-3076.87841796875,304.1705627441406,0.6752533912658691,0.2710140943527221,0.19586943089962,293.1957092285156,297.1499938964844,293.1499938964844,0.3885460495948791,-7096.6904296875,304.1558837890625,0.8072983622550964,0.4708003997802734,0.452274888753891,293.32379150390625,297.1499938964844,293.1499938964844,0.0104058608412742,-3217.584716796875,301.3350830078125,0.3417909741401672,0.050000000745058,0.2621968686580658,291.1708374023437,291.1499938964844,260.3185729980469,258.67987060546875,280.3619689941406,294.5426025390625,291.17059326171875,1.0,0.4297637641429901,0.6998801827430725,0.6998801827430725,1.0,1.0,-1.3252390623092651,0.5493435859680176,0.7758954167366028,0.2366027384996414,0.0,0.0,0.6149845123291016,211.11770629882807,209.0,-1.1928805112838743,-14418.646484375,608.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6792907714844,308.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.056640625,18000.0,0.0,0.0,0.3263953328132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664599776268005,0.6664667725563049,-6.78058040648466e-06,0.0,0.000331249757437,0.0,0.0,51.71553802490234,0.0,0.0,0.0,0.4309470653533935,4.0,0.0,1.0
569160,293.1890869140625,297.1499938964844,293.1499938964844,0.0934105664491653,-2167.797119140625,304.1541442871094,0.5432819724082947,0.1451108455657959,0.1174361631274223,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.3418121635913849,0.050000000745058,0.0552719756960868,293.3231811523437,297.1499938964844,293.1499938964844,0.1962206214666366,-3052.3623046875,304.1704406738281,0.6733623743057251,0.2687447667121887,0.1942922472953796,293.1952514648437,297.1499938964844,293.1499938964844,0.3880702555179596,-7089.97998046875,304.1556701660156,0.8070580959320068,0.4703077673912048,0.4518115818500519,293.32421875,297.1499938964844,293.1499938964844,0.0103502729907631,-3207.86083984375,301.3036193847656,0.3418121635913849,0.050000000745058,0.2621864676475525,291.16961669921875,291.1499938964844,260.3119201660156,258.6737670898437,280.3650817871094,294.5460510253906,291.1693420410156,1.0,0.4294750690460205,0.699665904045105,0.699665904045105,1.0,1.0,-1.322230577468872,0.5479493141174316,0.7742812037467957,0.2358179539442062,0.0,0.0,0.613798975944519,211.01397705078125,212.0,-2.277010917663574,-14379.060546875,605.9627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6753234863281,308.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.470703125,18000.0,0.0,0.0,0.3253802359104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637965440750122,0.6638032793998718,-6.758028121112147e-06,0.0,0.0003302195691503,0.0,0.0,51.28772735595703,0.0,0.0,0.0,0.4298916161060333,4.0,0.0,1.0
569220,293.1892395019531,297.1499938964844,293.1499938964844,0.0926892906427383,-2154.42529296875,304.1539611816406,0.5413711667060852,0.1440936923027038,0.1166890412569046,294.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.341494083404541,0.050000000745058,0.0553054362535476,293.3240966796875,297.1499938964844,293.1499938964844,0.1922683417797088,-3003.427734375,304.1701965332031,0.669005274772644,0.2641716599464416,0.1911409050226211,293.19451904296875,297.1499938964844,293.1499938964844,0.3871612548828125,-7077.150390625,304.1553039550781,0.8059335947036743,0.469310313463211,0.4509131908416748,293.3251037597656,297.1499938964844,293.1499938964844,0.0102496054023504,-3190.52001953125,301.2401733398437,0.341494083404541,0.050000000745058,0.2623451650142669,291.1669311523437,291.1499938964844,260.2982177734375,258.66119384765625,280.3706359863281,294.5527648925781,291.1666564941406,1.0,0.4296329915523529,0.6992374062538147,0.6992374062538147,1.0,1.0,-1.3165446519851685,0.5453159809112549,0.7712286710739136,0.2343111932277679,0.0,0.0,0.6117215156555176,211.7698974609375,215.0,-3.411501884460449,-14305.33203125,603.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6643981933594,308.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1875,18000.0,0.0,0.0,0.3234094381332397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659110963344574,0.6591176390647888,-6.71851375955157e-06,0.0,0.0003282194666098,0.0,0.0,50.541202545166016,0.0,0.0,0.0,0.4280392527580261,4.0,0.0,1.0
569280,293.1892395019531,297.1499938964844,293.1499938964844,0.0926892906427383,-2154.42529296875,304.1539611816406,0.5413711667060852,0.1440936923027038,0.1166890412569046,294.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.341494083404541,0.050000000745058,0.0553054362535476,293.3240966796875,297.1499938964844,293.1499938964844,0.1922683417797088,-3003.427734375,304.1701965332031,0.669005274772644,0.2641716599464416,0.1911409050226211,293.19451904296875,297.1499938964844,293.1499938964844,0.3871612548828125,-7077.150390625,304.1553039550781,0.8059335947036743,0.469310313463211,0.4509131908416748,293.3251037597656,297.1499938964844,293.1499938964844,0.0102496054023504,-3190.52001953125,301.2401733398437,0.341494083404541,0.050000000745058,0.2623451650142669,291.1669311523437,291.1499938964844,260.2982177734375,258.66119384765625,280.3706359863281,294.5527648925781,291.1666564941406,1.0,0.4296329915523529,0.6992374062538147,0.6992374062538147,1.0,1.0,-1.3165446519851685,0.5453159809112549,0.7712286710739136,0.2343111932277679,0.0,0.0,0.6117215156555176,211.7698974609375,215.0,-3.411501884460449,-14305.33203125,603.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6643981933594,308.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1875,18000.0,0.0,0.0,0.3234094381332397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659110963344574,0.6591176390647888,-6.71851375955157e-06,0.0,0.0003282194666098,0.0,0.0,50.541202545166016,0.0,0.0,0.0,0.4280392527580261,4.0,0.0,1.0
569340,293.1894226074219,297.1499938964844,293.1499938964844,0.0919858217239379,-2141.37548828125,304.15380859375,0.5390225052833557,0.1430626958608627,0.1159603074193,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.3408590257167816,0.050000000745058,0.0553728565573692,293.3251037597656,297.1499938964844,293.1499938964844,0.1883275359869003,-2954.397705078125,304.1700439453125,0.6641531586647034,0.2595589160919189,0.1879854202270507,293.1939697265625,297.1499938964844,293.1499938964844,0.3862744867801666,-7064.58837890625,304.155029296875,0.80422443151474,0.4682969152927398,0.4500327110290527,293.3260803222656,297.1499938964844,293.1499938964844,0.0101578766480088,-3174.896728515625,301.1761474609375,0.3408590257167816,0.050000000745058,0.2626650035381317,291.1643371582031,291.1499938964844,260.2840881347656,258.6481628417969,280.37548828125,294.559326171875,291.1640930175781,1.0,0.4304477572441101,0.6988088488578796,0.6988088488578796,1.0,1.0,-1.3111355304718018,0.5428143739700317,0.7683212161064148,0.2328503876924514,0.0,0.0,0.6099913716316223,213.39002990722656,203.0,-3.4946765899658203,-14237.0927734375,604.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64862060546875,308.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.84765625,18000.0,0.0,0.0,0.3215405941009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552165746688843,0.6552232503890991,-6.685771950287744e-06,0.0,0.0003263228281866,0.0,0.0,49.92628479003906,0.0,0.0,0.0,0.4265024363994598,4.0,0.0,1.0
569400,293.1894226074219,297.1499938964844,293.1499938964844,0.0919858217239379,-2141.37548828125,304.15380859375,0.5390225052833557,0.1430626958608627,0.1159603074193,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.3408590257167816,0.050000000745058,0.0553728565573692,293.3251037597656,297.1499938964844,293.1499938964844,0.1883275359869003,-2954.397705078125,304.1700439453125,0.6641531586647034,0.2595589160919189,0.1879854202270507,293.1939697265625,297.1499938964844,293.1499938964844,0.3862744867801666,-7064.58837890625,304.155029296875,0.80422443151474,0.4682969152927398,0.4500327110290527,293.3260803222656,297.1499938964844,293.1499938964844,0.0101578766480088,-3174.896728515625,301.1761474609375,0.3408590257167816,0.050000000745058,0.2626650035381317,291.1643371582031,291.1499938964844,260.2840881347656,258.6481628417969,280.37548828125,294.559326171875,291.1640930175781,1.0,0.4304477572441101,0.6988088488578796,0.6988088488578796,1.0,1.0,-1.3111355304718018,0.5428143739700317,0.7683212161064148,0.2328503876924514,0.0,0.0,0.6099913716316223,213.39002990722656,203.0,-3.4946765899658203,-14237.0927734375,604.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64862060546875,308.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.84765625,18000.0,0.0,0.0,0.3215405941009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552165746688843,0.6552232503890991,-6.685771950287744e-06,0.0,0.0003263228281866,0.0,0.0,49.92628479003906,0.0,0.0,0.0,0.4265024363994598,4.0,0.0,1.0
569460,293.1894836425781,297.1499938964844,293.1499938964844,0.091107428073883,-2124.9765625,304.1540222167969,0.53915935754776,0.1420466005802154,0.1150725558400154,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.3421003222465515,0.050000000745058,0.0552420578896999,293.325927734375,297.1499938964844,293.1499938964844,0.1841767281293869,-2902.38671875,304.1702880859375,0.661986231803894,0.2549547851085663,0.1846759021282196,293.1933288574219,297.1499938964844,293.1499938964844,0.3851168155670166,-7047.8193359375,304.1553039550781,0.8058537840843201,0.4673094153404236,0.4489634335041046,293.3269958496094,297.1499938964844,293.1499938964844,0.0100148180499672,-3147.26708984375,301.1126708984375,0.3421003222465515,0.050000000745058,0.2620445489883423,291.16436767578125,291.1499938964844,260.26953125,258.6346740722656,280.3817138671875,294.5657653808594,291.1646423339844,1.0,0.4268572330474853,0.6983746886253357,0.6983746886253357,1.0,1.0,-1.3037251234054563,0.5394227504730225,0.7643023729324341,0.2309193760156631,0.0,0.0,0.6081418991088867,209.9602508544922,206.0,0.7355475425720215,-14157.85546875,591.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63018798828125,308.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.009765625,18000.0,0.0,0.0,0.3197675347328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516342163085938,0.6516408920288086,-6.657153790001757e-06,0.0,0.0003245233965571,0.0,0.0,49.37345504760742,0.0,0.0,0.0,0.4250941872596741,4.0,0.0,1.0
569520,293.1894836425781,297.1499938964844,293.1499938964844,0.091107428073883,-2124.9765625,304.1540222167969,0.53915935754776,0.1420466005802154,0.1150725558400154,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.3421003222465515,0.050000000745058,0.0552420578896999,293.325927734375,297.1499938964844,293.1499938964844,0.1841767281293869,-2902.38671875,304.1702880859375,0.661986231803894,0.2549547851085663,0.1846759021282196,293.1933288574219,297.1499938964844,293.1499938964844,0.3851168155670166,-7047.8193359375,304.1553039550781,0.8058537840843201,0.4673094153404236,0.4489634335041046,293.3269958496094,297.1499938964844,293.1499938964844,0.0100148180499672,-3147.26708984375,301.1126708984375,0.3421003222465515,0.050000000745058,0.2620445489883423,291.16436767578125,291.1499938964844,260.26953125,258.6346740722656,280.3817138671875,294.5657653808594,291.1646423339844,1.0,0.4268572330474853,0.6983746886253357,0.6983746886253357,1.0,1.0,-1.3037251234054563,0.5394227504730225,0.7643023729324341,0.2309193760156631,0.0,0.0,0.6081418991088867,209.9602508544922,206.0,0.7355475425720215,-14157.85546875,591.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63018798828125,308.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.009765625,18000.0,0.0,0.0,0.3197675347328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516342163085938,0.6516408920288086,-6.657153790001757e-06,0.0,0.0003245233965571,0.0,0.0,49.37345504760742,0.0,0.0,0.0,0.4250941872596741,4.0,0.0,1.0
569580,293.18951416015625,297.1499938964844,293.1499938964844,0.0903002619743347,-2109.916748046875,304.1540222167969,0.538249671459198,0.1410394012928009,0.1142700538039207,294.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.3425374329090118,0.050000000745058,0.0551968403160572,293.3265380859375,297.1499938964844,293.1499938964844,0.1801219284534454,-2851.364013671875,304.1702880859375,0.6586541533470154,0.2503692209720611,0.1814502328634262,293.192626953125,297.1499938964844,293.1499938964844,0.3840321898460388,-7032.20458984375,304.1553039550781,0.8060723543167114,0.4663535058498382,0.4480185806751251,293.3277893066406,297.1499938964844,293.1499938964844,0.0098946513608098,-3124.228271484375,301.049560546875,0.3425374329090118,0.050000000745058,0.2618300318717956,291.166015625,291.1499938964844,260.2545166015625,258.6207580566406,280.38677978515625,294.5721435546875,291.1658935546875,1.0,0.4256483912467956,0.6979405283927917,0.6979405283927917,1.0,1.0,-1.297272801399231,0.5364721417427063,0.7608006596565247,0.2291780561208725,0.0,0.0,0.605845034122467,208.7119903564453,194.0,0.504917323589325,-14078.423828125,584.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6140441894531,308.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.482421875,18000.0,0.0,0.0,0.3180414140224457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470386981964111,0.6470453143119812,-6.622602541028755e-06,0.0,0.0003227716078981,0.0,0.0,48.68232727050781,0.0,0.0,0.0,0.4233321845531463,4.0,0.0,1.0
569640,293.18951416015625,297.1499938964844,293.1499938964844,0.0903002619743347,-2109.916748046875,304.1540222167969,0.538249671459198,0.1410394012928009,0.1142700538039207,294.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.3425374329090118,0.050000000745058,0.0551968403160572,293.3265380859375,297.1499938964844,293.1499938964844,0.1801219284534454,-2851.364013671875,304.1702880859375,0.6586541533470154,0.2503692209720611,0.1814502328634262,293.192626953125,297.1499938964844,293.1499938964844,0.3840321898460388,-7032.20458984375,304.1553039550781,0.8060723543167114,0.4663535058498382,0.4480185806751251,293.3277893066406,297.1499938964844,293.1499938964844,0.0098946513608098,-3124.228271484375,301.049560546875,0.3425374329090118,0.050000000745058,0.2618300318717956,291.166015625,291.1499938964844,260.2545166015625,258.6207580566406,280.38677978515625,294.5721435546875,291.1658935546875,1.0,0.4256483912467956,0.6979405283927917,0.6979405283927917,1.0,1.0,-1.297272801399231,0.5364721417427063,0.7608006596565247,0.2291780561208725,0.0,0.0,0.605845034122467,208.7119903564453,194.0,0.504917323589325,-14078.423828125,584.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6140441894531,308.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.482421875,18000.0,0.0,0.0,0.3180414140224457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470386981964111,0.6470453143119812,-6.622602541028755e-06,0.0,0.0003227716078981,0.0,0.0,48.68232727050781,0.0,0.0,0.0,0.4233321845531463,4.0,0.0,1.0
569700,293.1895446777344,297.1499938964844,293.1499938964844,0.0898590460419654,-2101.68798828125,304.1540832519531,0.5385008454322815,0.1405380815267563,0.1138212904334068,294.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.3433034420013428,0.050000000745058,0.0551185086369514,293.32684326171875,297.1499938964844,293.1499938964844,0.1780654191970825,-2825.38671875,304.1703186035156,0.6577320694923401,0.2480742037296295,0.1797925531864166,293.1922912597656,297.1499938964844,293.1499938964844,0.3834727108478546,-7024.1328125,304.1553649902344,0.8071352243423462,0.4658813178539276,0.4474931359291076,293.32818603515625,297.1499938964844,293.1499938964844,0.0098221600055694,-3109.82373046875,301.0177307128906,0.3433034420013428,0.050000000745058,0.2614584565162658,291.1656799316406,291.1499938964844,260.24688720703125,258.6136474609375,280.3896484375,294.5752258300781,291.1657409667969,1.0,0.4235044717788696,0.6977234482765198,0.6977234482765198,1.0,1.0,-1.293479323387146,0.5347433686256409,0.7587359547615051,0.2281834185123443,0.0,0.0,0.6048361659049988,206.6686248779297,194.0,0.6252475380897522,-14036.65234375,577.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068725585937,308.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.525390625,18000.0,0.0,0.0,0.3171922862529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448795199394226,0.6448861360549927,-6.605221187783172e-06,0.0,0.0003219098725821,0.0,0.0,48.35292434692383,0.0,0.0,0.0,0.42249396443367,4.0,0.0,1.0
569760,293.189453125,297.1499938964844,293.1499938964844,0.0893837884068489,-2092.79931640625,304.1542053222656,0.5392733216285706,0.1400505006313324,0.1133502274751663,294.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.3444639146327972,0.050000000745058,0.0550021491944789,293.3270568847656,297.1499938964844,293.1499938964844,0.1759630888700485,-2798.731201171875,304.1704406738281,0.6573370695114136,0.2457923889160156,0.1781124621629715,293.19189453125,297.1499938964844,293.1499938964844,0.3828351199626922,-7014.85595703125,304.1555480957031,0.8088607788085938,0.4654241800308227,0.4469406902790069,293.3284912109375,297.1499938964844,293.1499938964844,0.0097402948886156,-3092.986083984375,300.986328125,0.3444639146327972,0.050000000745058,0.2609065175056457,291.1668701171875,291.1499938964844,260.2391662597656,258.6064453125,280.3926086425781,294.57830810546875,291.16717529296875,1.0,0.4207692742347717,0.6975269317626953,0.6975269317626953,1.0,1.0,-1.289332151412964,0.5328661799430847,0.7564660310745239,0.2271037399768829,0.0,0.0,0.6036007404327393,203.6568756103516,197.0,2.563982486724853,-13992.703125,568.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009521484375,308.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.162109375,18000.0,0.0,0.0,0.3163438439369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426287889480591,0.6426354050636292,-6.5879939938895404e-06,0.0,0.0003210487775504,0.0,0.0,48.01616287231445,0.0,0.0,0.0,0.4216180741786957,4.0,0.0,1.0
569820,293.1893615722656,297.1499938964844,293.1499938964844,0.0885655730962753,-2077.542236328125,304.1541748046875,0.5389331579208374,0.1390745341777801,0.1125387027859687,294.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.345331460237503,0.050000000745058,0.0549169704318046,293.32745361328125,297.1499938964844,293.1499938964844,0.1719285696744918,-2747.453857421875,304.1703491210937,0.654518187046051,0.2412289381027221,0.1748728901147842,293.19110107421875,297.1499938964844,293.1499938964844,0.3817510604858398,-6999.2685546875,304.1554870605469,0.8098149299621582,0.464520663022995,0.4460065364837646,293.3291015625,297.1499938964844,293.1499938964844,0.0096146184951066,-3067.791259765625,300.92333984375,0.345331460237503,0.050000000745058,0.2605024576187134,291.168701171875,291.1499938964844,260.2234191894531,258.5918273925781,280.3969421386719,294.5843200683594,291.1685791015625,1.0,0.41875821352005,0.6971338391304016,0.6971338391304016,1.0,1.0,-1.2825877666473389,0.52981036901474,0.7527773976325989,0.2252868115901947,0.0,0.0,0.6009225249290466,201.39295959472656,200.0,1.0373766422271729,-13909.755859375,559.2678833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5929870605469,308.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.205078125,18000.0,0.0,0.0,0.3146370053291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637260377407074,0.6372669339179993,-6.54786254017381e-06,0.0,0.0003193165757693,0.0,0.0,47.22416305541992,0.0,0.0,0.0,0.4195703566074371,4.0,0.0,1.0
