time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.1893615722656,297.1499938964844,293.1499938964844,0.0885655730962753,-2077.542236328125,304.1541748046875,0.5389331579208374,0.1390745341777801,0.1125387027859687,294.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.345331460237503,0.050000000745058,0.0549169704318046,293.32745361328125,297.1499938964844,293.1499938964844,0.1719285696744918,-2747.453857421875,304.1703491210937,0.654518187046051,0.2412289381027221,0.1748728901147842,293.19110107421875,297.1499938964844,293.1499938964844,0.3817510604858398,-6999.2685546875,304.1554870605469,0.8098149299621582,0.464520663022995,0.4460065364837646,293.3291015625,297.1499938964844,293.1499938964844,0.0096146184951066,-3067.791259765625,300.92333984375,0.345331460237503,0.050000000745058,0.2605024576187134,291.168701171875,291.1499938964844,260.2234191894531,258.5918273925781,280.3969421386719,294.5843200683594,291.1685791015625,1.0,0.41875821352005,0.6971338391304016,0.6971338391304016,1.0,1.0,-1.2825877666473389,0.52981036901474,0.7527773976325989,0.2252868115901947,0.0,0.0,0.6009225249290466,201.39295959472656,200.0,1.0373766422271729,-13909.755859375,559.2678833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5929870605469,308.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.205078125,18000.0,0.0,0.0,0.3146370053291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637260377407074,0.6372669339179993,-6.54786254017381e-06,0.0,0.0003193165757693,0.0,0.0,47.22416305541992,0.0,0.0,0.0,0.4195703566074371,4.0,0.0,1.0
569940,293.1893310546875,297.1499938964844,293.1499938964844,0.0878253877162933,-2063.79931640625,304.1540222167969,0.5374758839607239,0.1380819976329803,0.1117821708321571,294.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3453584909439087,0.050000000745058,0.0549143850803375,293.3279724121094,297.1499938964844,293.1499938964844,0.168009728193283,-2697.4521484375,304.17010498046875,0.6505245566368103,0.2366293370723724,0.1716730445623397,293.19049072265625,297.1499938964844,293.1499938964844,0.3808487355709076,-6986.44677734375,304.1551818847656,0.8093461394309998,0.463604211807251,0.4451471865177154,293.3297424316406,297.1499938964844,293.1499938964844,0.0095119141042232,-3047.874267578125,300.8591003417969,0.3453584909439087,0.050000000745058,0.260490208864212,291.16717529296875,291.1499938964844,260.20733642578125,258.57684326171875,280.4002990722656,294.5901184082031,291.1670227050781,1.0,0.4182206094264984,0.6967408061027527,0.6967408061027527,1.0,1.0,-1.2766287326812744,0.5271062254905701,0.7495225667953491,0.2236541807651519,0.0,0.0,0.598730206489563,201.2330322265625,203.0,-1.2898573875427246,-13836.7880859375,555.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870666503906,308.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.13671875,18000.0,0.0,0.0,0.3129362463951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324853301048279,0.6324918270111084,-6.509671948151663e-06,0.0,0.0003175905148964,0.0,0.0,46.51204681396485,0.0,0.0,0.0,0.4177263975143432,4.0,0.0,1.0
570000,293.1893310546875,297.1499938964844,293.1499938964844,0.0878253877162933,-2063.79931640625,304.1540222167969,0.5374758839607239,0.1380819976329803,0.1117821708321571,294.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3453584909439087,0.050000000745058,0.0549143850803375,293.3279724121094,297.1499938964844,293.1499938964844,0.168009728193283,-2697.4521484375,304.17010498046875,0.6505245566368103,0.2366293370723724,0.1716730445623397,293.19049072265625,297.1499938964844,293.1499938964844,0.3808487355709076,-6986.44677734375,304.1551818847656,0.8093461394309998,0.463604211807251,0.4451471865177154,293.3297424316406,297.1499938964844,293.1499938964844,0.0095119141042232,-3047.874267578125,300.8591003417969,0.3453584909439087,0.050000000745058,0.260490208864212,291.16717529296875,291.1499938964844,260.20733642578125,258.57684326171875,280.4002990722656,294.5901184082031,291.1670227050781,1.0,0.4182206094264984,0.6967408061027527,0.6967408061027527,1.0,1.0,-1.2766287326812744,0.5271062254905701,0.7495225667953491,0.2236541807651519,0.0,0.0,0.598730206489563,201.2330322265625,203.0,-1.2898573875427246,-13836.7880859375,555.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870666503906,308.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.13671875,18000.0,0.0,0.0,0.3129362463951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324853301048279,0.6324918270111084,-6.509671948151663e-06,0.0,0.0003175905148964,0.0,0.0,46.51204681396485,0.0,0.0,0.0,0.4177263975143432,4.0,0.0,1.0
570060,293.1893920898437,297.1499938964844,293.1499938964844,0.0871109738945961,-2050.542724609375,304.15386962890625,0.5353802442550659,0.1370706856250763,0.1110506653785705,294.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.3449068069458008,0.050000000745058,0.0549586042761802,293.32843017578125,297.1499938964844,293.1499938964844,0.1641364842653274,-2647.77783203125,304.1698608398437,0.6459022760391235,0.2320259809494018,0.1684925407171249,293.19000244140625,297.1499938964844,293.1499938964844,0.3799936771392822,-6974.28564453125,304.1548767089844,0.808057427406311,0.4626790583133697,0.4443236291408539,293.3304748535156,297.1499938964844,293.1499938964844,0.0094208754599094,-3030.443359375,300.7943115234375,0.3449068069458008,0.050000000745058,0.2606999576091766,291.1654968261719,291.1499938964844,260.1909484863281,258.5616149902344,280.40289306640625,294.5956420898437,291.165283203125,1.0,0.4186171293258667,0.696362316608429,0.696362316608429,1.0,1.0,-1.2710940837860107,0.52459716796875,0.7464969158172607,0.2221229523420334,0.0,0.0,0.596775233745575,202.2649688720703,206.0,-2.188042402267456,-13770.3427734375,554.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,308.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9296875,18000.0,0.0,0.0,0.3112727701663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628302276134491,0.6283087730407715,-6.476468570326688e-06,0.0,0.0003159022890031,0.0,0.0,45.89495468139648,0.0,0.0,0.0,0.4161125421524048,4.0,0.0,1.0
570120,293.1893920898437,297.1499938964844,293.1499938964844,0.0871109738945961,-2050.542724609375,304.15386962890625,0.5353802442550659,0.1370706856250763,0.1110506653785705,294.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.3449068069458008,0.050000000745058,0.0549586042761802,293.32843017578125,297.1499938964844,293.1499938964844,0.1641364842653274,-2647.77783203125,304.1698608398437,0.6459022760391235,0.2320259809494018,0.1684925407171249,293.19000244140625,297.1499938964844,293.1499938964844,0.3799936771392822,-6974.28564453125,304.1548767089844,0.808057427406311,0.4626790583133697,0.4443236291408539,293.3304748535156,297.1499938964844,293.1499938964844,0.0094208754599094,-3030.443359375,300.7943115234375,0.3449068069458008,0.050000000745058,0.2606999576091766,291.1654968261719,291.1499938964844,260.1909484863281,258.5616149902344,280.40289306640625,294.5956420898437,291.165283203125,1.0,0.4186171293258667,0.696362316608429,0.696362316608429,1.0,1.0,-1.2710940837860107,0.52459716796875,0.7464969158172607,0.2221229523420334,0.0,0.0,0.596775233745575,202.2649688720703,206.0,-2.188042402267456,-13770.3427734375,554.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,308.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9296875,18000.0,0.0,0.0,0.3112727701663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628302276134491,0.6283087730407715,-6.476468570326688e-06,0.0,0.0003159022890031,0.0,0.0,45.89495468139648,0.0,0.0,0.0,0.4161125421524048,4.0,0.0,1.0
570180,293.189697265625,297.1499938964844,293.1499938964844,0.0863919258117675,-2037.20263671875,304.1537780761719,0.5328637957572937,0.136011391878128,0.1103124022483825,294.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.3441660106182098,0.050000000745058,0.0550319664180278,293.3283386230469,297.1499938964844,293.1499938964844,0.160377949476242,-2599.3466796875,304.16949462890625,0.6410207748413086,0.2275210171937942,0.1653904467821121,293.18951416015625,297.1499938964844,293.1499938964844,0.379187673330307,-6962.81884765625,304.15460205078125,0.806258499622345,0.461764931678772,0.4435361921787262,293.33123779296875,297.1499938964844,293.1499938964844,0.0093373097479343,-3014.562744140625,300.7292175292969,0.3441660106182098,0.050000000745058,0.2610479593276977,291.16357421875,291.1499938964844,260.1742553710937,258.5461120605469,280.4045715332031,294.6003112792969,291.1633605957031,1.0,0.4195995926856994,0.69598388671875,0.69598388671875,1.0,1.0,-1.2658883333206177,0.5222359895706177,0.7436522841453552,0.2206698805093765,0.0,0.0,0.5950974225997925,204.040283203125,194.0,-2.586798429489136,-13709.0703125,554.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57012939453125,308.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.673828125,18000.0,0.0,0.0,0.3096704483032226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624677300453186,0.6246837377548218,-6.447698979172856e-06,0.0,0.0003142761415801,0.0,0.0,45.36418914794922,0.0,0.0,0.0,0.4147171080112457,4.0,0.0,1.0
570240,293.189697265625,297.1499938964844,293.1499938964844,0.0863919258117675,-2037.20263671875,304.1537780761719,0.5328637957572937,0.136011391878128,0.1103124022483825,294.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.3441660106182098,0.050000000745058,0.0550319664180278,293.3283386230469,297.1499938964844,293.1499938964844,0.160377949476242,-2599.3466796875,304.16949462890625,0.6410207748413086,0.2275210171937942,0.1653904467821121,293.18951416015625,297.1499938964844,293.1499938964844,0.379187673330307,-6962.81884765625,304.15460205078125,0.806258499622345,0.461764931678772,0.4435361921787262,293.33123779296875,297.1499938964844,293.1499938964844,0.0093373097479343,-3014.562744140625,300.7292175292969,0.3441660106182098,0.050000000745058,0.2610479593276977,291.16357421875,291.1499938964844,260.1742553710937,258.5461120605469,280.4045715332031,294.6003112792969,291.1633605957031,1.0,0.4195995926856994,0.69598388671875,0.69598388671875,1.0,1.0,-1.2658883333206177,0.5222359895706177,0.7436522841453552,0.2206698805093765,0.0,0.0,0.5950974225997925,204.040283203125,194.0,-2.586798429489136,-13709.0703125,554.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57012939453125,308.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.673828125,18000.0,0.0,0.0,0.3096704483032226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624677300453186,0.6246837377548218,-6.447698979172856e-06,0.0,0.0003142761415801,0.0,0.0,45.36418914794922,0.0,0.0,0.0,0.4147171080112457,4.0,0.0,1.0
570300,293.1897277832031,297.1499938964844,293.1499938964844,0.085965022444725,-2029.2596435546875,304.15386962890625,0.5325648784637451,0.1355066746473312,0.109876774251461,294.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.3445604741573334,0.050000000745058,0.0549928173422813,293.32818603515625,297.1499938964844,293.1499938964844,0.1584596037864685,-2574.50146484375,304.16943359375,0.63957279920578,0.2252941727638244,0.1638032346963882,293.1893615722656,297.1499938964844,293.1499938964844,0.3787011504173279,-6955.77783203125,304.1546325683594,0.806674599647522,0.4612965583801269,0.4430668354034424,293.33154296875,297.1499938964844,293.1499938964844,0.0092785516753792,-3002.416748046875,300.69683837890625,0.3445604741573334,0.050000000745058,0.2608622610569,291.1629333496094,291.1499938964844,260.1658020019531,258.5382995605469,280.4058837890625,294.6025085449219,291.1629333496094,1.0,0.4182249307632446,0.6957946419715881,0.6957946419715881,1.0,1.0,-1.2625354528427124,0.5207218527793884,0.7418136596679688,0.2197784036397934,0.0,0.0,0.5943036079406738,202.99693298339844,194.0,-1.3851884603500366,-13674.892578125,550.3071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5643310546875,308.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.572265625,18000.0,0.0,0.0,0.3088940680027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230490207672119,0.6230554580688477,-6.4348864725616295e-06,0.0,0.0003134882135782,0.0,0.0,45.12759780883789,0.0,0.0,0.0,0.4140900075435638,4.0,0.0,1.0
570360,293.18914794921875,297.1499938964844,293.1499938964844,0.0855495259165763,-2021.5166015625,304.1539306640625,0.5329899191856384,0.1351113319396972,0.1094661876559257,294.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.3454351127147674,0.050000000745058,0.0549070797860622,293.3279113769531,297.1499938964844,293.1499938964844,0.1565009355545044,-2549.03369140625,304.1694641113281,0.6387239694595337,0.2230899780988693,0.1621958017349243,293.1894836425781,297.1499938964844,293.1499938964844,0.378082811832428,-6946.70703125,304.1549377441406,0.8078842759132385,0.460775226354599,0.4425156414508819,293.331787109375,297.1499938964844,293.1499938964844,0.0092090554535388,-2987.428955078125,300.6650085449219,0.3454351127147674,0.050000000745058,0.2604555487632751,291.16387939453125,291.1499938964844,260.1573181152344,258.5304260253906,280.4069519042969,294.6037902832031,291.1641540527344,1.0,0.4160890877246856,0.6956087946891785,0.6956087946891785,1.0,1.0,-1.258773684501648,0.5190303921699524,0.7397432923316956,0.2187874913215637,0.0,0.0,0.5932911038398743,200.7678680419922,182.0,1.1347721815109253,-13637.7412109375,543.2142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589599609375,308.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4765625,18000.0,0.0,0.0,0.3081247210502624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212837100028992,0.6212901473045349,-6.421978014259366e-06,0.0,0.0003127074451185,0.0,0.0,44.87746810913086,0.0,0.0,0.0,0.4134144186973572,4.0,0.0,1.0
570420,293.1874694824219,297.1499938964844,293.1499938964844,0.0847922265529632,-2007.408447265625,304.15386962890625,0.5353305339813232,0.1344597786664962,0.1087302193045616,294.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.348147302865982,0.050000000745058,0.0546504817903041,293.3271484375,297.1499938964844,293.1499938964844,0.1525608301162719,-2497.57080078125,304.1695556640625,0.638176441192627,0.2187394499778747,0.1589605510234832,293.18994140625,297.1499938964844,293.1499938964844,0.376632958650589,-6925.3701171875,304.1557006835937,0.8117746710777283,0.4596770405769348,0.4412420392036438,293.33209228515625,297.1499938964844,293.1499938964844,0.0090529564768075,-2952.77685546875,300.6022033691406,0.348147302865982,0.050000000745058,0.2592383623123169,291.1671447753906,291.1499938964844,260.1401062011719,258.5145263671875,280.40826416015625,294.6041564941406,291.16748046875,1.0,0.4100726544857025,0.6952371001243591,0.6952371001243591,1.0,1.0,-1.2505533695220947,0.5153434872627258,0.7352099418640137,0.2166456431150436,0.0,0.0,0.5907847881317139,194.1443786621093,185.0,3.749144315719605,-13553.6865234375,524.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521240234375,308.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6484375,18000.0,0.0,0.0,0.3065728545188904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167218089103699,0.6167281866073608,-6.3899829001456965e-06,0.0,0.0003111324622295,0.0,0.0,44.2425537109375,0.0,0.0,0.0,0.4117046594619751,4.0,0.0,1.0
570480,293.1874694824219,297.1499938964844,293.1499938964844,0.0847922265529632,-2007.408447265625,304.15386962890625,0.5353305339813232,0.1344597786664962,0.1087302193045616,294.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.348147302865982,0.050000000745058,0.0546504817903041,293.3271484375,297.1499938964844,293.1499938964844,0.1525608301162719,-2497.57080078125,304.1695556640625,0.638176441192627,0.2187394499778747,0.1589605510234832,293.18994140625,297.1499938964844,293.1499938964844,0.376632958650589,-6925.3701171875,304.1557006835937,0.8117746710777283,0.4596770405769348,0.4412420392036438,293.33209228515625,297.1499938964844,293.1499938964844,0.0090529564768075,-2952.77685546875,300.6022033691406,0.348147302865982,0.050000000745058,0.2592383623123169,291.1671447753906,291.1499938964844,260.1401062011719,258.5145263671875,280.40826416015625,294.6041564941406,291.16748046875,1.0,0.4100726544857025,0.6952371001243591,0.6952371001243591,1.0,1.0,-1.2505533695220947,0.5153434872627258,0.7352099418640137,0.2166456431150436,0.0,0.0,0.5907847881317139,194.1443786621093,185.0,3.749144315719605,-13553.6865234375,524.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521240234375,308.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6484375,18000.0,0.0,0.0,0.3065728545188904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167218089103699,0.6167281866073608,-6.3899829001456965e-06,0.0,0.0003111324622295,0.0,0.0,44.2425537109375,0.0,0.0,0.0,0.4117046594619751,4.0,0.0,1.0
570540,293.1857604980469,297.1499938964844,293.1499938964844,0.0842209830880165,-1996.8265380859373,304.1535339355469,0.5360646843910217,0.1338604539632797,0.1081722676753997,294.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.3494836390018463,0.050000000745058,0.0545289739966392,293.32635498046875,297.1499938964844,293.1499938964844,0.1488153934478759,-2448.456787109375,304.16925048828125,0.6359065175056458,0.214412122964859,0.1558557599782943,293.1905212402344,297.1499938964844,293.1499938964844,0.3753261864185333,-6906.35595703125,304.1559753417969,0.8133074045181274,0.4585530161857605,0.4400717914104461,293.332275390625,297.1499938964844,293.1499938964844,0.0089303748682141,-2925.97021484375,300.5390930175781,0.3494836390018463,0.050000000745058,0.2586619853973388,291.1688232421875,291.1499938964844,260.1226501464844,258.4984741210937,280.408447265625,294.6046447753906,291.168701171875,1.0,0.4073099493980407,0.6948654055595398,0.6948654055595398,1.0,1.0,-1.2437950372695925,0.5123080611228943,0.731486976146698,0.2148385643959045,0.0,0.0,0.5881087779998779,190.9638061523437,188.0,1.3057185411453247,-13475.3291015625,513.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55145263671875,308.2840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.65625,18000.0,0.0,0.0,0.3049737513065338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113916635513306,0.6113980412483215,-6.351365300361067e-06,0.0,0.0003095095744356,0.0,0.0,43.500770568847656,0.0,0.0,0.0,0.4097099304199219,4.0,0.0,1.0
570600,293.1857604980469,297.1499938964844,293.1499938964844,0.0842209830880165,-1996.8265380859373,304.1535339355469,0.5360646843910217,0.1338604539632797,0.1081722676753997,294.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.3494836390018463,0.050000000745058,0.0545289739966392,293.32635498046875,297.1499938964844,293.1499938964844,0.1488153934478759,-2448.456787109375,304.16925048828125,0.6359065175056458,0.214412122964859,0.1558557599782943,293.1905212402344,297.1499938964844,293.1499938964844,0.3753261864185333,-6906.35595703125,304.1559753417969,0.8133074045181274,0.4585530161857605,0.4400717914104461,293.332275390625,297.1499938964844,293.1499938964844,0.0089303748682141,-2925.97021484375,300.5390930175781,0.3494836390018463,0.050000000745058,0.2586619853973388,291.1688232421875,291.1499938964844,260.1226501464844,258.4984741210937,280.408447265625,294.6046447753906,291.168701171875,1.0,0.4073099493980407,0.6948654055595398,0.6948654055595398,1.0,1.0,-1.2437950372695925,0.5123080611228943,0.731486976146698,0.2148385643959045,0.0,0.0,0.5881087779998779,190.9638061523437,188.0,1.3057185411453247,-13475.3291015625,513.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55145263671875,308.2840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.65625,18000.0,0.0,0.0,0.3049737513065338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113916635513306,0.6113980412483215,-6.351365300361067e-06,0.0,0.0003095095744356,0.0,0.0,43.500770568847656,0.0,0.0,0.0,0.4097099304199219,4.0,0.0,1.0
570660,293.1842956542969,297.1499938964844,293.1499938964844,0.0837475955486297,-1988.113525390625,304.15313720703125,0.535494863986969,0.1332537829875946,0.107689082622528,294.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.3497823774814605,0.050000000745058,0.0545022673904895,293.3258361816406,297.1499938964844,293.1499938964844,0.1451913267374038,-2400.72607421875,304.1688842773437,0.6323339343070984,0.2100501060485839,0.1528015732765197,293.19110107421875,297.1499938964844,293.1499938964844,0.3741891384124756,-6889.98046875,304.1558532714844,0.8131465315818787,0.4574059247970581,0.4389730989933014,293.3325500488281,297.1499938964844,293.1499938964844,0.0088313613086938,-2904.924072265625,300.4747314453125,0.3497823774814605,0.050000000745058,0.2585352957248688,291.1671447753906,291.1499938964844,260.10504150390625,258.4822998046875,280.4077453613281,294.6054077148437,291.1669311523437,1.0,0.4063093066215515,0.694534957408905,0.694534957408905,1.0,1.0,-1.237943410873413,0.509681761264801,0.7282615900039673,0.2132676392793655,0.0,0.0,0.585926353931427,190.19796752929688,191.0,-1.499680519104004,-13407.8828125,508.3014831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523681640625,308.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.2265625,18000.0,0.0,0.0,0.3033566176891327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067233681678772,0.6067296862602234,-6.315379323496018e-06,0.0,0.0003078684094361,0.0,0.0,42.84537506103516,0.0,0.0,0.0,0.4079406559467315,4.0,0.0,1.0
570720,293.1842956542969,297.1499938964844,293.1499938964844,0.0837475955486297,-1988.113525390625,304.15313720703125,0.535494863986969,0.1332537829875946,0.107689082622528,294.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.3497823774814605,0.050000000745058,0.0545022673904895,293.3258361816406,297.1499938964844,293.1499938964844,0.1451913267374038,-2400.72607421875,304.1688842773437,0.6323339343070984,0.2100501060485839,0.1528015732765197,293.19110107421875,297.1499938964844,293.1499938964844,0.3741891384124756,-6889.98046875,304.1558532714844,0.8131465315818787,0.4574059247970581,0.4389730989933014,293.3325500488281,297.1499938964844,293.1499938964844,0.0088313613086938,-2904.924072265625,300.4747314453125,0.3497823774814605,0.050000000745058,0.2585352957248688,291.1671447753906,291.1499938964844,260.10504150390625,258.4822998046875,280.4077453613281,294.6054077148437,291.1669311523437,1.0,0.4063093066215515,0.694534957408905,0.694534957408905,1.0,1.0,-1.237943410873413,0.509681761264801,0.7282615900039673,0.2132676392793655,0.0,0.0,0.585926353931427,190.19796752929688,191.0,-1.499680519104004,-13407.8828125,508.3014831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523681640625,308.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.2265625,18000.0,0.0,0.0,0.3033566176891327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067233681678772,0.6067296862602234,-6.315379323496018e-06,0.0,0.0003078684094361,0.0,0.0,42.84537506103516,0.0,0.0,0.0,0.4079406559467315,4.0,0.0,1.0
570780,293.1830139160156,297.1499938964844,293.1499938964844,0.083317644894123,-1980.20947265625,304.1528015136719,0.534153938293457,0.1326422542333603,0.1072461232542991,294.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.349466323852539,0.050000000745058,0.0545306205749511,293.3255310058594,297.1499938964844,293.1499938964844,0.1416131556034088,-2353.337890625,304.1685485839844,0.6279819011688232,0.2056574374437332,0.149764746427536,293.1917419433594,297.1499938964844,293.1499938964844,0.3731017708778381,-6874.33984375,304.1557312011719,0.8119837641716003,0.4562375545501709,0.4379099011421203,293.3329467773437,297.1499938964844,293.1499938964844,0.0087448935955762,-2886.78125,300.4098205566406,0.349466323852539,0.050000000745058,0.2586697936058044,291.1650695800781,291.1499938964844,260.08721923828125,258.466064453125,280.4064636230469,294.60601806640625,291.1648254394531,1.0,0.4064382910728454,0.694204568862915,0.694204568862915,1.0,1.0,-1.2325916290283203,0.5072756409645081,0.725316047668457,0.2118233889341354,0.0,0.0,0.5840584635734558,190.83428955078125,194.0,-2.653428792953491,-13347.7109375,506.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509338378906,308.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.078125,18000.0,0.0,0.0,0.3017633855342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027653813362122,0.6027716398239136,-6.2849194364389405e-06,0.0,0.0003062514879275,0.0,0.0,42.29461669921875,0.0,0.0,0.0,0.4064403772354126,4.0,0.0,1.0
570840,293.1830139160156,297.1499938964844,293.1499938964844,0.083317644894123,-1980.20947265625,304.1528015136719,0.534153938293457,0.1326422542333603,0.1072461232542991,294.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.349466323852539,0.050000000745058,0.0545306205749511,293.3255310058594,297.1499938964844,293.1499938964844,0.1416131556034088,-2353.337890625,304.1685485839844,0.6279819011688232,0.2056574374437332,0.149764746427536,293.1917419433594,297.1499938964844,293.1499938964844,0.3731017708778381,-6874.33984375,304.1557312011719,0.8119837641716003,0.4562375545501709,0.4379099011421203,293.3329467773437,297.1499938964844,293.1499938964844,0.0087448935955762,-2886.78125,300.4098205566406,0.349466323852539,0.050000000745058,0.2586697936058044,291.1650695800781,291.1499938964844,260.08721923828125,258.466064453125,280.4064636230469,294.60601806640625,291.1648254394531,1.0,0.4064382910728454,0.694204568862915,0.694204568862915,1.0,1.0,-1.2325916290283203,0.5072756409645081,0.725316047668457,0.2118233889341354,0.0,0.0,0.5840584635734558,190.83428955078125,194.0,-2.653428792953491,-13347.7109375,506.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509338378906,308.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.078125,18000.0,0.0,0.0,0.3017633855342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027653813362122,0.6027716398239136,-6.2849194364389405e-06,0.0,0.0003062514879275,0.0,0.0,42.29461669921875,0.0,0.0,0.0,0.4064403772354126,4.0,0.0,1.0
570900,293.1824645996094,297.1499938964844,293.1499938964844,0.0831136479973793,-1976.4605712890625,304.1526794433594,0.5332931280136108,0.1323355436325073,0.1070349514484405,294.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.3491545021533966,0.050000000745058,0.0545587390661239,293.325439453125,297.1499938964844,293.1499938964844,0.13983716070652,-2329.71728515625,304.1684265136719,0.6256001591682434,0.2034534215927124,0.1482503563165664,293.1920471191406,297.1499938964844,293.1499938964844,0.3725670278072357,-6866.6435546875,304.1556701660156,0.8111445307731628,0.4556442201137543,0.4373840391635895,293.3331604003906,297.1499938964844,293.1499938964844,0.008704699575901,-2878.3974609375,300.3771667480469,0.3491545021533966,0.050000000745058,0.2588031589984894,291.1639404296875,291.1499938964844,260.0782470703125,258.4579162597656,280.4056701660156,294.60614013671875,291.1636962890625,1.0,0.4067884087562561,0.6940393447875977,0.6940393447875977,1.0,1.0,-1.230038285255432,0.5061261057853699,0.7239121198654175,0.2111335843801498,0.0,0.0,0.5832427144050598,191.5074615478516,194.0,-2.8935234546661377,-13319.57421875,506.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487365722656,308.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.12890625,18000.0,0.0,0.0,0.3009856045246124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010276079177856,0.6010339260101318,-6.271548954828177e-06,0.0,0.0003054621338378,0.0,0.0,42.05417251586914,0.0,0.0,0.0,0.4057826697826385,4.0,0.0,1.0
570960,293.1819152832031,297.1499938964844,293.1499938964844,0.0829147547483444,-1972.804931640625,304.1525573730469,0.5323437452316284,0.1320288330316543,0.1068290472030639,294.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.3487698137760162,0.050000000745058,0.0545936562120914,293.32537841796875,297.1499938964844,293.1499938964844,0.1380676478147506,-2306.11474609375,304.16827392578125,0.6231061220169067,0.2012425661087036,0.146737590432167,293.1923828125,297.1499938964844,293.1499938964844,0.3720330893993377,-6858.95068359375,304.1556091308594,0.8101775646209717,0.4550470411777496,0.4368593990802765,293.3334350585937,297.1499938964844,293.1499938964844,0.0086659286171197,-2870.3193359375,300.3443908691406,0.3487698137760162,0.050000000745058,0.2589688003063202,291.162841796875,291.1499938964844,260.0692443847656,258.44976806640625,280.4047546386719,294.606201171875,291.1626281738281,1.0,0.4072771072387695,0.6938724517822266,0.6938724517822266,1.0,1.0,-1.227542519569397,0.5050013661384583,0.7225412130355835,0.2104593515396118,0.0,0.0,0.5824970006942749,192.35379028320312,197.0,-2.941500902175904,-13292.462890625,506.7448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,308.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.34375,18000.0,0.0,0.0,0.3002250790596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994428992271423,0.5994491577148438,-6.25936718279263e-06,0.0,0.0003046902711503,0.0,0.0,41.835670471191406,0.0,0.0,0.0,0.40518319606781,4.0,0.0,1.0
571020,293.1809387207031,297.1499938964844,293.1499938964844,0.0825273320078849,-1965.6783447265625,304.15234375,0.530268132686615,0.131417378783226,0.1064301133155822,294.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.3478491902351379,0.050000000745058,0.0546782612800598,293.3258361816406,297.1499938964844,293.1499938964844,0.1344850659370422,-2258.096923828125,304.16815185546875,0.6177327632904053,0.1967082768678665,0.1436636745929718,293.1926574707031,297.1499938964844,293.1499938964844,0.3710070550441742,-6844.1796875,304.1554260253906,0.807992696762085,0.4539197087287903,0.4358640015125274,293.3340148925781,297.1499938964844,293.1499938964844,0.0085912747308611,-2854.718505859375,300.2786560058594,0.3478491902351379,0.050000000745058,0.2593701183795929,291.1610412597656,291.1499938964844,260.0511474609375,258.4334411621094,280.40362548828125,294.6075744628906,291.160888671875,1.0,0.4085535109043121,0.6935386657714844,0.6935386657714844,1.0,1.0,-1.2226778268814087,0.5028066635131836,0.7198711633682251,0.2091478854417801,0.0,0.0,0.5811526775360107,194.42266845703125,200.0,-2.46526312828064,-13240.0009765625,508.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352783203125,308.2315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.880859375,18000.0,0.0,0.0,0.2987640500068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966346859931946,0.5966408848762512,-6.237960860744352e-06,0.0,0.0003032075474038,0.0,0.0,41.45110702514648,0.0,0.0,0.0,0.4041229486465454,4.0,0.0,1.0
571080,293.1809387207031,297.1499938964844,293.1499938964844,0.0825273320078849,-1965.6783447265625,304.15234375,0.530268132686615,0.131417378783226,0.1064301133155822,294.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.3478491902351379,0.050000000745058,0.0546782612800598,293.3258361816406,297.1499938964844,293.1499938964844,0.1344850659370422,-2258.096923828125,304.16815185546875,0.6177327632904053,0.1967082768678665,0.1436636745929718,293.1926574707031,297.1499938964844,293.1499938964844,0.3710070550441742,-6844.1796875,304.1554260253906,0.807992696762085,0.4539197087287903,0.4358640015125274,293.3340148925781,297.1499938964844,293.1499938964844,0.0085912747308611,-2854.718505859375,300.2786560058594,0.3478491902351379,0.050000000745058,0.2593701183795929,291.1610412597656,291.1499938964844,260.0511474609375,258.4334411621094,280.40362548828125,294.6075744628906,291.160888671875,1.0,0.4085535109043121,0.6935386657714844,0.6935386657714844,1.0,1.0,-1.2226778268814087,0.5028066635131836,0.7198711633682251,0.2091478854417801,0.0,0.0,0.5811526775360107,194.42266845703125,200.0,-2.46526312828064,-13240.0009765625,508.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352783203125,308.2315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.880859375,18000.0,0.0,0.0,0.2987640500068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966346859931946,0.5966408848762512,-6.237960860744352e-06,0.0,0.0003032075474038,0.0,0.0,41.45110702514648,0.0,0.0,0.0,0.4041229486465454,4.0,0.0,1.0
571140,293.1800842285156,297.1499938964844,293.1499938964844,0.0821516960859298,-1958.7620849609373,304.1521911621094,0.5280536413192749,0.1308120340108871,0.106046088039875,294.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.3467993438243866,0.050000000745058,0.0547766014933586,293.3265075683594,297.1499938964844,293.1499938964844,0.1308600604534149,-2209.205322265625,304.16815185546875,0.611792266368866,0.1921168565750122,0.1405389606952667,293.1926574707031,297.1499938964844,293.1499938964844,0.3700381815433502,-6830.23974609375,304.1552429199219,0.8055777549743652,0.4528350830078125,0.4349385201931,293.33465576171875,297.1499938964844,293.1499938964844,0.0085192108526825,-2839.55419921875,300.21270751953125,0.3467993438243866,0.050000000745058,0.2598366141319275,291.15972900390625,291.1499938964844,260.032958984375,258.4171142578125,280.4024963378906,294.6090393066406,291.1595764160156,1.0,0.4101061820983886,0.6932048797607422,0.6932048797607422,1.0,1.0,-1.2179518938064575,0.500671923160553,0.7172799110412598,0.2078786939382553,0.0,0.0,0.5799473524093628,196.8418884277344,188.0,-1.967055082321167,-13189.2421875,510.4631042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212097167969,308.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9453125,18000.0,0.0,0.0,0.2973915934562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941544771194458,0.5941606760025024,-6.219362603587797e-06,0.0,0.000301814667182,0.0,0.0,41.11488723754883,0.0,0.0,0.0,0.4031914174556732,4.0,0.0,1.0
571200,293.1800842285156,297.1499938964844,293.1499938964844,0.0821516960859298,-1958.7620849609373,304.1521911621094,0.5280536413192749,0.1308120340108871,0.106046088039875,294.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.3467993438243866,0.050000000745058,0.0547766014933586,293.3265075683594,297.1499938964844,293.1499938964844,0.1308600604534149,-2209.205322265625,304.16815185546875,0.611792266368866,0.1921168565750122,0.1405389606952667,293.1926574707031,297.1499938964844,293.1499938964844,0.3700381815433502,-6830.23974609375,304.1552429199219,0.8055777549743652,0.4528350830078125,0.4349385201931,293.33465576171875,297.1499938964844,293.1499938964844,0.0085192108526825,-2839.55419921875,300.21270751953125,0.3467993438243866,0.050000000745058,0.2598366141319275,291.15972900390625,291.1499938964844,260.032958984375,258.4171142578125,280.4024963378906,294.6090393066406,291.1595764160156,1.0,0.4101061820983886,0.6932048797607422,0.6932048797607422,1.0,1.0,-1.2179518938064575,0.500671923160553,0.7172799110412598,0.2078786939382553,0.0,0.0,0.5799473524093628,196.8418884277344,188.0,-1.967055082321167,-13189.2421875,510.4631042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212097167969,308.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9453125,18000.0,0.0,0.0,0.2973915934562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941544771194458,0.5941606760025024,-6.219362603587797e-06,0.0,0.000301814667182,0.0,0.0,41.11488723754883,0.0,0.0,0.0,0.4031914174556732,4.0,0.0,1.0
571260,293.1790466308594,297.1499938964844,293.1499938964844,0.0816221237182617,-1948.9322509765625,304.15234375,0.5285488367080688,0.1302577704191208,0.1055220961570739,294.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.3479346036911011,0.050000000745058,0.054670438170433,293.32696533203125,297.1499938964844,293.1499938964844,0.127064049243927,-2157.617431640625,304.1684265136719,0.608275830745697,0.1875508725643158,0.1372665762901306,293.1925048828125,297.1499938964844,293.1499938964844,0.3688236773014068,-6812.46337890625,304.1555480957031,0.8068751692771912,0.4517876207828522,0.4338360428810119,293.335205078125,297.1499938964844,293.1499938964844,0.0084063475951552,-2813.35546875,300.1475830078125,0.3479346036911011,0.050000000745058,0.2593330144882202,291.1606750488281,291.1499938964844,260.0146484375,258.4008483886719,280.4031677246094,294.6110534667969,291.1610717773437,1.0,0.4069515764713287,0.6928747892379761,0.6928747892379761,1.0,1.0,-1.211229920387268,0.4976613223552704,0.7135685682296753,0.2061629742383957,0.0,0.0,0.5785223841667175,194.05490112304688,191.0,2.182968616485596,-13125.9609375,500.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50604248046875,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.576171875,18000.0,0.0,0.0,0.2960895895957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916812419891357,0.5916874408721924,-6.201921678439248e-06,0.0,0.0003004932950716,0.0,0.0,40.78715896606445,0.0,0.0,0.0,0.4022665917873382,4.0,0.0,1.0
571320,293.1790466308594,297.1499938964844,293.1499938964844,0.0816221237182617,-1948.9322509765625,304.15234375,0.5285488367080688,0.1302577704191208,0.1055220961570739,294.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.3479346036911011,0.050000000745058,0.054670438170433,293.32696533203125,297.1499938964844,293.1499938964844,0.127064049243927,-2157.617431640625,304.1684265136719,0.608275830745697,0.1875508725643158,0.1372665762901306,293.1925048828125,297.1499938964844,293.1499938964844,0.3688236773014068,-6812.46337890625,304.1555480957031,0.8068751692771912,0.4517876207828522,0.4338360428810119,293.335205078125,297.1499938964844,293.1499938964844,0.0084063475951552,-2813.35546875,300.1475830078125,0.3479346036911011,0.050000000745058,0.2593330144882202,291.1606750488281,291.1499938964844,260.0146484375,258.4008483886719,280.4031677246094,294.6110534667969,291.1610717773437,1.0,0.4069515764713287,0.6928747892379761,0.6928747892379761,1.0,1.0,-1.211229920387268,0.4976613223552704,0.7135685682296753,0.2061629742383957,0.0,0.0,0.5785223841667175,194.05490112304688,191.0,2.182968616485596,-13125.9609375,500.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50604248046875,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.576171875,18000.0,0.0,0.0,0.2960895895957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916812419891357,0.5916874408721924,-6.201921678439248e-06,0.0,0.0003004932950716,0.0,0.0,40.78715896606445,0.0,0.0,0.0,0.4022665917873382,4.0,0.0,1.0
571380,293.1778869628906,297.1499938964844,293.1499938964844,0.0811883136630058,-1940.8936767578125,304.1522827148437,0.528195321559906,0.1297544836997985,0.1051069796085357,294.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.3482927978038788,0.050000000745058,0.054637461900711,293.32720947265625,297.1499938964844,293.1499938964844,0.1233704984188079,-2107.12646484375,304.1684265136719,0.6036322116851807,0.1830205917358398,0.1340792924165725,293.1921691894531,297.1499938964844,293.1499938964844,0.3676750063896179,-6795.73583984375,304.15557861328125,0.8068770170211792,0.450776070356369,0.4328492879867553,293.3356018066406,297.1499938964844,293.1499938964844,0.0083087906241416,-2790.694091796875,300.08319091796875,0.3482927978038788,0.050000000745058,0.2591765820980072,291.1632995605469,291.1499938964844,259.9963073730469,258.3846740722656,280.4027709960937,294.6123352050781,291.1632385253906,1.0,0.4060152471065521,0.6925447583198547,0.6925447583198547,1.0,1.0,-1.2054051160812378,0.495049238204956,0.7103558778762817,0.2046489715576172,0.0,0.0,0.5765225291252136,193.1340484619141,194.0,1.717318058013916,-13060.91796875,495.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49481201171875,308.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.2948015630245209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880035161972046,0.5880097150802612,-6.177620434755227e-06,0.0,0.0002991861256305,0.0,0.0,40.31143951416016,0.0,0.0,0.0,0.4009307622909546,4.0,0.0,1.0
571440,293.1778869628906,297.1499938964844,293.1499938964844,0.0811883136630058,-1940.8936767578125,304.1522827148437,0.528195321559906,0.1297544836997985,0.1051069796085357,294.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.3482927978038788,0.050000000745058,0.054637461900711,293.32720947265625,297.1499938964844,293.1499938964844,0.1233704984188079,-2107.12646484375,304.1684265136719,0.6036322116851807,0.1830205917358398,0.1340792924165725,293.1921691894531,297.1499938964844,293.1499938964844,0.3676750063896179,-6795.73583984375,304.15557861328125,0.8068770170211792,0.450776070356369,0.4328492879867553,293.3356018066406,297.1499938964844,293.1499938964844,0.0083087906241416,-2790.694091796875,300.08319091796875,0.3482927978038788,0.050000000745058,0.2591765820980072,291.1632995605469,291.1499938964844,259.9963073730469,258.3846740722656,280.4027709960937,294.6123352050781,291.1632385253906,1.0,0.4060152471065521,0.6925447583198547,0.6925447583198547,1.0,1.0,-1.2054051160812378,0.495049238204956,0.7103558778762817,0.2046489715576172,0.0,0.0,0.5765225291252136,193.1340484619141,194.0,1.717318058013916,-13060.91796875,495.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49481201171875,308.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.2948015630245209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880035161972046,0.5880097150802612,-6.177620434755227e-06,0.0,0.0002991861256305,0.0,0.0,40.31143951416016,0.0,0.0,0.0,0.4009307622909546,4.0,0.0,1.0
571500,293.1773681640625,297.1499938964844,293.1499938964844,0.0810061916708946,-1937.545166015625,304.1521911621094,0.52768874168396,0.1295046508312225,0.1049231365323066,294.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.3481940329074859,0.050000000745058,0.0546465665102005,293.3273010253906,297.1499938964844,293.1499938964844,0.1215721443295478,-2082.453125,304.1683654785156,0.6008804440498352,0.1807560622692108,0.1325061023235321,293.1920166015625,297.1499938964844,293.1499938964844,0.3671786487102508,-6788.58251953125,304.1554870605469,0.8064118027687073,0.450271338224411,0.4323842823505401,293.3357849121094,297.1499938964844,293.1499938964844,0.008266095072031,-2780.994384765625,300.0504150390625,0.3481940329074859,0.050000000745058,0.2592197954654693,291.1629333496094,291.1499938964844,259.9870910644531,258.3766174316406,280.4022521972656,294.61279296875,291.1628112792969,1.0,0.4059881865978241,0.6923797130584717,0.6923797130584717,1.0,1.0,-1.2027617692947388,0.4938598275184631,0.7089018821716309,0.2039611041545868,0.0,0.0,0.5756948590278625,193.3258819580078,194.0,0.3891609013080597,-13031.2021484375,494.3874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,308.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.111328125,18000.0,0.0,0.0,0.2941606938838959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862577557563782,0.58626389503479,-6.164831575006247e-06,0.0,0.0002985357132274,0.0,0.0,40.08013534545898,0.0,0.0,0.0,0.4002857208251953,4.0,0.0,1.0
571560,293.1768798828125,297.1499938964844,293.1499938964844,0.0808340162038803,-1934.3828125,304.152099609375,0.5270505547523499,0.1292566657066345,0.1047488376498222,294.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.3479833304882049,0.050000000745058,0.0546660237014293,293.327392578125,297.1499938964844,293.1499938964844,0.1197889745235443,-2057.912109375,304.16827392578125,0.5979303121566772,0.1784924119710922,0.1309408396482467,293.19189453125,297.1499938964844,293.1499938964844,0.3666961789131164,-6781.630859375,304.1553649902344,0.805755078792572,0.4497669041156769,0.4319299459457397,293.3359680175781,297.1499938964844,293.1499938964844,0.0082256495952606,-2771.8330078125,300.0176086425781,0.3479833304882049,0.050000000745058,0.2593120634555816,291.1624755859375,291.1499938964844,259.9779052734375,258.3685913085937,280.4014587402344,294.6130676269531,291.162353515625,1.0,0.4061744511127472,0.6922341585159302,0.6922341585159302,1.0,1.0,-1.2002254724502563,0.4927218556404114,0.7075035572052002,0.203305497765541,0.0,0.0,0.5749091506004333,193.781478881836,182.0,-0.3934573531150818,-13003.400390625,493.8595886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862670898437,308.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.021484375,18000.0,0.0,0.0,0.2935256063938141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846582651138306,0.5846644043922424,-6.152985861263005e-06,0.0,0.0002978911797981,0.0,0.0,39.86822891235352,0.0,0.0,0.0,0.3996893465518951,4.0,0.0,1.0
571620,293.1757202148437,297.1499938964844,293.1499938964844,0.0803494378924369,-1925.412353515625,304.1522216796875,0.528290867805481,0.1288082152605056,0.1042714565992355,294.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.3496218621730804,0.050000000745058,0.0545169748365879,293.3273620605469,297.1499938964844,293.1499938964844,0.1160851046442985,-2006.61865234375,304.1683654785156,0.5946142077445984,0.1740034222602844,0.1276876032352447,293.19146728515625,297.1499938964844,293.1499938964844,0.3655049800872803,-6764.19287109375,304.15557861328125,0.8079085946083069,0.4487894177436828,0.4308508038520813,293.33624267578125,297.1499938964844,293.1499938964844,0.0081095779314637,-2743.735595703125,299.9527893066406,0.3496218621730804,0.050000000745058,0.2586050629615783,291.1634521484375,291.1499938964844,259.9595031738281,258.3526611328125,280.40155029296875,294.6141662597656,291.163818359375,1.0,0.4021376371383667,0.6919429898262024,0.6919429898262024,1.0,1.0,-1.1933245658874512,0.4896465241909027,0.7036780118942261,0.2015841752290725,0.0,0.0,0.5731079578399658,189.9079742431641,185.0,2.4349241256713867,-12937.193359375,482.0345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4797058105469,308.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.810546875,18000.0,0.0,0.0,0.2922604084014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814423561096191,0.581448495388031,-6.130392193881562e-06,0.0,0.0002966071479022,0.0,0.0,39.450645446777344,0.0,0.0,0.0,0.3984965682029724,4.0,0.0,1.0
