time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.1757202148437,297.1499938964844,293.1499938964844,0.0803494378924369,-1925.412353515625,304.1522216796875,0.528290867805481,0.1288082152605056,0.1042714565992355,294.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.3496218621730804,0.050000000745058,0.0545169748365879,293.3273620605469,297.1499938964844,293.1499938964844,0.1160851046442985,-2006.61865234375,304.1683654785156,0.5946142077445984,0.1740034222602844,0.1276876032352447,293.19146728515625,297.1499938964844,293.1499938964844,0.3655049800872803,-6764.19287109375,304.15557861328125,0.8079085946083069,0.4487894177436828,0.4308508038520813,293.33624267578125,297.1499938964844,293.1499938964844,0.0081095779314637,-2743.735595703125,299.9527893066406,0.3496218621730804,0.050000000745058,0.2586050629615783,291.1634521484375,291.1499938964844,259.9595031738281,258.3526611328125,280.40155029296875,294.6141662597656,291.163818359375,1.0,0.4021376371383667,0.6919429898262024,0.6919429898262024,1.0,1.0,-1.1933245658874512,0.4896465241909027,0.7036780118942261,0.2015841752290725,0.0,0.0,0.5731079578399658,189.9079742431641,185.0,2.4349241256713867,-12937.193359375,482.0345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4797058105469,308.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.810546875,18000.0,0.0,0.0,0.2922604084014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814423561096191,0.581448495388031,-6.130392193881562e-06,0.0,0.0002966071479022,0.0,0.0,39.450645446777344,0.0,0.0,0.0,0.3984965682029724,4.0,0.0,1.0
571740,293.1744689941406,297.1499938964844,293.1499938964844,0.0799741148948669,-1918.4822998046875,304.152099609375,0.5284708142280579,0.1284079402685165,0.1039132699370384,294.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.3503018021583557,0.050000000745058,0.0544565059244632,293.3271179199219,297.1499938964844,293.1499938964844,0.1125095263123512,-1956.7908935546875,304.1681823730469,0.5899233222007751,0.1695597618818283,0.1245377957820892,293.19091796875,297.1499938964844,293.1499938964844,0.364408016204834,-6748.23193359375,304.155517578125,0.8084698915481567,0.4478478729724884,0.429902046918869,293.3363647460937,297.1499938964844,293.1499938964844,0.0080113848671317,-2719.993896484375,299.8886413574219,0.3503018021583557,0.050000000745058,0.2583182156085968,291.1656494140625,291.1499938964844,259.94110107421875,258.3368835449219,280.4003295898437,294.61431884765625,291.1655578613281,1.0,0.4006477892398834,0.6916518807411194,0.6916518807411194,1.0,1.0,-1.1874812841415403,0.4870381951332092,0.7004431486129761,0.2001023739576339,0.0,0.0,0.5708163380622864,188.2926177978516,188.0,1.2876043319702148,-12871.646484375,475.4719543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4780578613281,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3125,18000.0,0.0,0.0,0.290962666273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771799087524414,0.5771859884262085,-6.102099177951459e-06,0.0,0.0002952901122625,0.0,0.0,38.90986633300781,0.0,0.0,0.0,0.396954745054245,4.0,0.0,1.0
571800,293.1744689941406,297.1499938964844,293.1499938964844,0.0799741148948669,-1918.4822998046875,304.152099609375,0.5284708142280579,0.1284079402685165,0.1039132699370384,294.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.3503018021583557,0.050000000745058,0.0544565059244632,293.3271179199219,297.1499938964844,293.1499938964844,0.1125095263123512,-1956.7908935546875,304.1681823730469,0.5899233222007751,0.1695597618818283,0.1245377957820892,293.19091796875,297.1499938964844,293.1499938964844,0.364408016204834,-6748.23193359375,304.155517578125,0.8084698915481567,0.4478478729724884,0.429902046918869,293.3363647460937,297.1499938964844,293.1499938964844,0.0080113848671317,-2719.993896484375,299.8886413574219,0.3503018021583557,0.050000000745058,0.2583182156085968,291.1656494140625,291.1499938964844,259.94110107421875,258.3368835449219,280.4003295898437,294.61431884765625,291.1655578613281,1.0,0.4006477892398834,0.6916518807411194,0.6916518807411194,1.0,1.0,-1.1874812841415403,0.4870381951332092,0.7004431486129761,0.2001023739576339,0.0,0.0,0.5708163380622864,188.2926177978516,188.0,1.2876043319702148,-12871.646484375,475.4719543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4780578613281,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3125,18000.0,0.0,0.0,0.290962666273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771799087524414,0.5771859884262085,-6.102099177951459e-06,0.0,0.0002952901122625,0.0,0.0,38.90986633300781,0.0,0.0,0.0,0.396954745054245,4.0,0.0,1.0
571860,293.1733703613281,297.1499938964844,293.1499938964844,0.0796854496002197,-1913.20849609375,304.1518859863281,0.5277060270309448,0.12801094353199,0.1036178842186927,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.3501835763454437,0.050000000745058,0.0544670112431049,293.32684326171875,297.1499938964844,293.1499938964844,0.1090599000453949,-1908.4483642578125,304.1678771972656,0.584007978439331,0.1651279330253601,0.1214505806565284,293.1904296875,297.1499938964844,293.1499938964844,0.363497644662857,-6735.14306640625,304.1552124023437,0.8077215552330017,0.4469103515148163,0.4290314018726349,293.3365173339844,297.1499938964844,293.1499938964844,0.0079288836568593,-2700.50830078125,299.8231811523437,0.3501835763454437,0.050000000745058,0.258368045091629,291.1642761230469,291.1499938964844,259.9227294921875,258.32135009765625,280.3980712890625,294.6136474609375,291.1640930175781,1.0,0.4004644155502319,0.6913753747940063,0.6913753747940063,1.0,1.0,-1.1823856830596924,0.4847570657730102,0.6976286172866821,0.1988137811422348,0.0,0.0,0.5689993500709534,188.4857177734375,191.0,-1.159114956855774,-12815.1767578125,473.00872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784851074219,308.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.265625,18000.0,0.0,0.0,0.2896452248096466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573413074016571,0.5734191536903381,-6.0746401686628815e-06,0.0,0.0002939530822914,0.0,0.0,38.42292785644531,0.0,0.0,0.0,0.3955669999122619,4.0,0.0,1.0
571920,293.1733703613281,297.1499938964844,293.1499938964844,0.0796854496002197,-1913.20849609375,304.1518859863281,0.5277060270309448,0.12801094353199,0.1036178842186927,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.3501835763454437,0.050000000745058,0.0544670112431049,293.32684326171875,297.1499938964844,293.1499938964844,0.1090599000453949,-1908.4483642578125,304.1678771972656,0.584007978439331,0.1651279330253601,0.1214505806565284,293.1904296875,297.1499938964844,293.1499938964844,0.363497644662857,-6735.14306640625,304.1552124023437,0.8077215552330017,0.4469103515148163,0.4290314018726349,293.3365173339844,297.1499938964844,293.1499938964844,0.0079288836568593,-2700.50830078125,299.8231811523437,0.3501835763454437,0.050000000745058,0.258368045091629,291.1642761230469,291.1499938964844,259.9227294921875,258.32135009765625,280.3980712890625,294.6136474609375,291.1640930175781,1.0,0.4004644155502319,0.6913753747940063,0.6913753747940063,1.0,1.0,-1.1823856830596924,0.4847570657730102,0.6976286172866821,0.1988137811422348,0.0,0.0,0.5689993500709534,188.4857177734375,191.0,-1.159114956855774,-12815.1767578125,473.00872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784851074219,308.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.265625,18000.0,0.0,0.0,0.2896452248096466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573413074016571,0.5734191536903381,-6.0746401686628815e-06,0.0,0.0002939530822914,0.0,0.0,38.42292785644531,0.0,0.0,0.0,0.3955669999122619,4.0,0.0,1.0
571980,293.1723937988281,297.1499938964844,293.1499938964844,0.0794359743595123,-1908.6617431640625,304.15167236328125,0.5264155268669128,0.1276208460330963,0.1033597141504287,294.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.3496134877204895,0.050000000745058,0.0545178465545177,293.3265380859375,297.1499938964844,293.1499938964844,0.1056787967681884,-1860.7489013671875,304.16754150390625,0.5773117542266846,0.1607106626033783,0.1184024438261985,293.19000244140625,297.1499938964844,293.1499938964844,0.362644761800766,-6722.880859375,304.1548767089844,0.8062174320220947,0.4459763467311859,0.4282042384147644,293.33673095703125,297.1499938964844,293.1499938964844,0.0078543974086642,-2683.005859375,299.7574768066406,0.3496134877204895,0.050000000745058,0.2586092054843902,291.16259765625,291.1499938964844,259.9043884277344,258.3060302734375,280.3949890136719,294.6120300292969,291.1623840332031,1.0,0.4011235535144806,0.6910989284515381,0.6910989284515381,1.0,1.0,-1.1777198314666748,0.4826621115207672,0.69505774974823,0.1976354271173477,0.0,0.0,0.5674280524253845,189.70657348632807,194.0,-2.170292377471924,-12765.1240234375,472.8515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774475097656,308.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.576171875,18000.0,0.0,0.0,0.2883429527282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702171325683594,0.5702231526374817,-6.051387117622653e-06,0.0,0.0002926314482465,0.0,0.0,38.01287078857422,0.0,0.0,0.0,0.3943875730037689,4.0,0.0,1.0
572040,293.1723937988281,297.1499938964844,293.1499938964844,0.0794359743595123,-1908.6617431640625,304.15167236328125,0.5264155268669128,0.1276208460330963,0.1033597141504287,294.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.3496134877204895,0.050000000745058,0.0545178465545177,293.3265380859375,297.1499938964844,293.1499938964844,0.1056787967681884,-1860.7489013671875,304.16754150390625,0.5773117542266846,0.1607106626033783,0.1184024438261985,293.19000244140625,297.1499938964844,293.1499938964844,0.362644761800766,-6722.880859375,304.1548767089844,0.8062174320220947,0.4459763467311859,0.4282042384147644,293.33673095703125,297.1499938964844,293.1499938964844,0.0078543974086642,-2683.005859375,299.7574768066406,0.3496134877204895,0.050000000745058,0.2586092054843902,291.16259765625,291.1499938964844,259.9043884277344,258.3060302734375,280.3949890136719,294.6120300292969,291.1623840332031,1.0,0.4011235535144806,0.6910989284515381,0.6910989284515381,1.0,1.0,-1.1777198314666748,0.4826621115207672,0.69505774974823,0.1976354271173477,0.0,0.0,0.5674280524253845,189.70657348632807,194.0,-2.170292377471924,-12765.1240234375,472.8515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774475097656,308.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.576171875,18000.0,0.0,0.0,0.2883429527282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702171325683594,0.5702231526374817,-6.051387117622653e-06,0.0,0.0002926314482465,0.0,0.0,38.01287078857422,0.0,0.0,0.0,0.3943875730037689,4.0,0.0,1.0
572100,293.1719055175781,297.1499938964844,293.1499938964844,0.0793230831623077,-1906.60791015625,304.1515808105469,0.525641679763794,0.1274292171001434,0.1032415404915809,294.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.3492140769958496,0.050000000745058,0.0545537807047367,293.32635498046875,297.1499938964844,293.1499938964844,0.1040111854672432,-1837.10302734375,304.1673889160156,0.5737462639808655,0.1585087776184082,0.1168905049562454,293.1897888183594,297.1499938964844,293.1499938964844,0.362236350774765,-6717.00634765625,304.1547546386719,0.8052655458450317,0.4455114305019378,0.4278028607368469,293.3368225097656,297.1499938964844,293.1499938964844,0.0078192325308918,-2674.760009765625,299.7244873046875,0.3492140769958496,0.050000000745058,0.2587796449661255,291.1616516113281,291.1499938964844,259.895263671875,258.2984619140625,280.3931579589844,294.6108093261719,291.16143798828125,1.0,0.4016723036766052,0.690960705280304,0.690960705280304,1.0,1.0,-1.1755040884017944,0.4816650748252868,0.6938389539718628,0.1970773041248321,0.0,0.0,0.5667491555213928,190.58511352539065,194.0,-2.451505422592163,-12741.9052734375,473.3707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757995605469,308.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.22265625,18000.0,0.0,0.0,0.2877061069011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688161253929138,0.5688221454620361,-6.041166216164129e-06,0.0,0.0002919851394835,0.0,0.0,37.83380508422852,0.0,0.0,0.0,0.3938713371753692,4.0,0.0,1.0
572160,293.1714782714844,297.1499938964844,293.1499938964844,0.0792163163423538,-1904.66650390625,304.1514892578125,0.5248118042945862,0.127240389585495,0.103129394352436,294.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.3487623035907745,0.050000000745058,0.05459476262331,293.326171875,297.1499938964844,293.1499938964844,0.1023571044206619,-1813.56787109375,304.167236328125,0.5700712203979492,0.1563125550746917,0.1153857409954071,293.1895751953125,297.1499938964844,293.1499938964844,0.3618360757827759,-6711.24267578125,304.15460205078125,0.8042229413986206,0.4450485706329345,0.4274081289768219,293.3369445800781,297.1499938964844,293.1499938964844,0.0077850362285971,-2666.73486328125,299.69146728515625,0.3487623035907745,0.050000000745058,0.2589740455150604,291.1606750488281,291.1499938964844,259.8861694335937,258.2909851074219,280.39117431640625,294.6093444824219,291.16046142578125,1.0,0.4023256599903106,0.6908236145973206,0.6908236145973206,1.0,1.0,-1.1733481884002686,0.4806939959526062,0.6926542520523071,0.196536049246788,0.0,0.0,0.5661364197731018,191.5923309326172,182.0,-2.5728554725646973,-12719.7509765625,474.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732360839844,308.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.880859375,18000.0,0.0,0.0,0.2870830595493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567550539970398,0.5675565600395203,-6.031906195858028e-06,0.0,0.0002913528005592,0.0,0.0,37.67233657836914,0.0,0.0,0.0,0.3934046626091003,4.0,0.0,1.0
572220,293.17041015625,297.1499938964844,293.1499938964844,0.0788528472185134,-1897.9605712890625,304.151611328125,0.5258178114891052,0.126912847161293,0.1027687340974807,294.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.3500735163688659,0.050000000745058,0.0544768869876861,293.3255615234375,297.1499938964844,293.1499938964844,0.0989176705479621,-1764.3028564453125,304.167236328125,0.5656057596206665,0.1519737988710403,0.1122550815343856,293.1889953613281,297.1499938964844,293.1499938964844,0.3607957065105438,-6695.96044921875,304.1548156738281,0.8058820962905884,0.444161057472229,0.4264422357082367,293.33709716796875,297.1499938964844,293.1499938964844,0.0076817441731691,-2640.619873046875,299.6264343261719,0.3500735163688659,0.050000000745058,0.2584148943424225,291.160888671875,291.1499938964844,259.8680114746094,258.2762451171875,280.3888854980469,294.60675048828125,291.1612243652344,1.0,0.3989515006542206,0.6905494332313538,0.6905494332313538,1.0,1.0,-1.1671102046966553,0.4779119491577148,0.6891982555389404,0.1950236856937408,0.0,0.0,0.5647315382957458,188.52069091796875,185.0,1.2671514749526978,-12663.9853515625,464.5864868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,308.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.583984375,18000.0,0.0,0.0,0.28586545586586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651034116744995,0.5651094317436218,-6.015013241267297e-06,0.0,0.0002901170810218,0.0,0.0,37.3664665222168,0.0,0.0,0.0,0.3925057053565979,4.0,0.0,1.0
572280,293.17041015625,297.1499938964844,293.1499938964844,0.0788528472185134,-1897.9605712890625,304.151611328125,0.5258178114891052,0.126912847161293,0.1027687340974807,294.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.3500735163688659,0.050000000745058,0.0544768869876861,293.3255615234375,297.1499938964844,293.1499938964844,0.0989176705479621,-1764.3028564453125,304.167236328125,0.5656057596206665,0.1519737988710403,0.1122550815343856,293.1889953613281,297.1499938964844,293.1499938964844,0.3607957065105438,-6695.96044921875,304.1548156738281,0.8058820962905884,0.444161057472229,0.4264422357082367,293.33709716796875,297.1499938964844,293.1499938964844,0.0076817441731691,-2640.619873046875,299.6264343261719,0.3500735163688659,0.050000000745058,0.2584148943424225,291.160888671875,291.1499938964844,259.8680114746094,258.2762451171875,280.3888854980469,294.60675048828125,291.1612243652344,1.0,0.3989515006542206,0.6905494332313538,0.6905494332313538,1.0,1.0,-1.1671102046966553,0.4779119491577148,0.6891982555389404,0.1950236856937408,0.0,0.0,0.5647315382957458,188.52069091796875,185.0,1.2671514749526978,-12663.9853515625,464.5864868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,308.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.583984375,18000.0,0.0,0.0,0.28586545586586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651034116744995,0.5651094317436218,-6.015013241267297e-06,0.0,0.0002901170810218,0.0,0.0,37.3664665222168,0.0,0.0,0.0,0.3925057053565979,4.0,0.0,1.0
572340,293.169189453125,297.1499938964844,293.1499938964844,0.0785892382264137,-1893.1053466796875,304.1514892578125,0.5259316563606262,0.1266377121210098,0.1025204062461853,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.3505442142486572,0.050000000745058,0.054435309022665,293.3246765136719,297.1499938964844,293.1499938964844,0.0956046432256698,-1716.56640625,304.1669921875,0.5599623322486877,0.1477031111717224,0.1092343851923942,293.18829345703125,297.1499938964844,293.1499938964844,0.3598329126834869,-6681.8994140625,304.1548156738281,0.8061542510986328,0.4433202147483825,0.4256041347980499,293.33709716796875,297.1499938964844,293.1499938964844,0.0075925178825855,-2618.008544921875,299.5622863769531,0.3505442142486572,0.050000000745058,0.2582176625728607,291.162841796875,291.1499938964844,259.8500061035156,258.2618103027344,280.38531494140625,294.6029052734375,291.1627197265625,1.0,0.3978903889656067,0.690275251865387,0.690275251865387,1.0,1.0,-1.161840319633484,0.4755536019802093,0.6862866878509521,0.1937340945005417,0.0,0.0,0.5628389716148376,187.39456176757807,188.0,0.7321687340736389,-12607.5498046875,459.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,308.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.638671875,18000.0,0.0,0.0,0.2846498787403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616676211357117,0.561673641204834,-5.993112608848605e-06,0.0,0.0002888834278564,0.0,0.0,36.94879150390625,0.0,0.0,0.0,0.3912838101387024,4.0,0.0,1.0
572400,293.169189453125,297.1499938964844,293.1499938964844,0.0785892382264137,-1893.1053466796875,304.1514892578125,0.5259316563606262,0.1266377121210098,0.1025204062461853,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.3505442142486572,0.050000000745058,0.054435309022665,293.3246765136719,297.1499938964844,293.1499938964844,0.0956046432256698,-1716.56640625,304.1669921875,0.5599623322486877,0.1477031111717224,0.1092343851923942,293.18829345703125,297.1499938964844,293.1499938964844,0.3598329126834869,-6681.8994140625,304.1548156738281,0.8061542510986328,0.4433202147483825,0.4256041347980499,293.33709716796875,297.1499938964844,293.1499938964844,0.0075925178825855,-2618.008544921875,299.5622863769531,0.3505442142486572,0.050000000745058,0.2582176625728607,291.162841796875,291.1499938964844,259.8500061035156,258.2618103027344,280.38531494140625,294.6029052734375,291.1627197265625,1.0,0.3978903889656067,0.690275251865387,0.690275251865387,1.0,1.0,-1.161840319633484,0.4755536019802093,0.6862866878509521,0.1937340945005417,0.0,0.0,0.5628389716148376,187.39456176757807,188.0,0.7321687340736389,-12607.5498046875,459.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,308.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.638671875,18000.0,0.0,0.0,0.2846498787403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616676211357117,0.561673641204834,-5.993112608848605e-06,0.0,0.0002888834278564,0.0,0.0,36.94879150390625,0.0,0.0,0.0,0.3912838101387024,4.0,0.0,1.0
572460,293.1681213378906,297.1499938964844,293.1499938964844,0.078409843146801,-1889.854736328125,304.1513061523437,0.5252190232276917,0.1263714134693145,0.1023326888680458,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3502968549728393,0.050000000745058,0.0544571690261364,293.32373046875,297.1499938964844,293.1499938964844,0.0924106985330581,-1670.4285888671875,304.1666564941406,0.5532890558242798,0.143468365073204,0.1062874421477317,293.18756103515625,297.1499938964844,293.1499938964844,0.3590565025806427,-6670.720703125,304.1545104980469,0.8052375316619873,0.4424943923950195,0.4248471260070801,293.33709716796875,297.1499938964844,293.1499938964844,0.0075164893642067,-2599.14599609375,299.4969177246094,0.3502968549728393,0.050000000745058,0.2583213746547699,291.16119384765625,291.1499938964844,259.83203125,258.2476806640625,280.380615234375,294.5981140136719,291.1610107421875,1.0,0.3979901969432831,0.6900233030319214,0.6900233030319214,1.0,1.0,-1.1572798490524292,0.4735055863857269,0.6837742924690247,0.1926305890083313,0.0,0.0,0.5614460706710815,187.88522338867188,191.0,-1.545171141624451,-12559.5,457.9197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,308.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.431640625,18000.0,0.0,0.0,0.2834477424621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558746874332428,0.5587528347969055,-5.972078270133352e-06,0.0,0.0002876634243875,0.0,0.0,36.58369445800781,0.0,0.0,0.0,0.3902194201946258,4.0,0.0,1.0
572520,293.1681213378906,297.1499938964844,293.1499938964844,0.078409843146801,-1889.854736328125,304.1513061523437,0.5252190232276917,0.1263714134693145,0.1023326888680458,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3502968549728393,0.050000000745058,0.0544571690261364,293.32373046875,297.1499938964844,293.1499938964844,0.0924106985330581,-1670.4285888671875,304.1666564941406,0.5532890558242798,0.143468365073204,0.1062874421477317,293.18756103515625,297.1499938964844,293.1499938964844,0.3590565025806427,-6670.720703125,304.1545104980469,0.8052375316619873,0.4424943923950195,0.4248471260070801,293.33709716796875,297.1499938964844,293.1499938964844,0.0075164893642067,-2599.14599609375,299.4969177246094,0.3502968549728393,0.050000000745058,0.2583213746547699,291.16119384765625,291.1499938964844,259.83203125,258.2476806640625,280.380615234375,294.5981140136719,291.1610107421875,1.0,0.3979901969432831,0.6900233030319214,0.6900233030319214,1.0,1.0,-1.1572798490524292,0.4735055863857269,0.6837742924690247,0.1926305890083313,0.0,0.0,0.5614460706710815,187.88522338867188,191.0,-1.545171141624451,-12559.5,457.9197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,308.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.431640625,18000.0,0.0,0.0,0.2834477424621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558746874332428,0.5587528347969055,-5.972078270133352e-06,0.0,0.0002876634243875,0.0,0.0,36.58369445800781,0.0,0.0,0.0,0.3902194201946258,4.0,0.0,1.0
572580,293.1671142578125,297.1499938964844,293.1499938964844,0.0782715082168579,-1887.362060546875,304.1510925292969,0.5240561366081238,0.1261192113161087,0.1021840721368789,294.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.3496460914611816,0.050000000745058,0.0545151084661483,293.3227233886719,297.1499938964844,293.1499938964844,0.0892791897058487,-1625.1395263671875,304.16632080078125,0.5460447669029236,0.1392714232206344,0.1033929958939552,293.1868896484375,297.1499938964844,293.1499938964844,0.3583405315876007,-6660.42041015625,304.1542053222656,0.8036491870880127,0.4416803121566772,0.4241378605365753,293.33709716796875,297.1499938964844,293.1499938964844,0.007447256706655,-2582.024169921875,299.4313659667969,0.3496460914611816,0.050000000745058,0.2585962116718292,291.1593017578125,291.1499938964844,259.81396484375,258.23370361328125,280.375,294.5923156738281,291.1590576171875,1.0,0.3988499641418457,0.689771294593811,0.689771294593811,1.0,1.0,-1.1531437635421753,0.4716416597366333,0.681502103805542,0.1916306912899017,0.0,0.0,0.5603299736976624,189.2956695556641,179.0,-2.484572172164917,-12517.8740234375,458.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518737792969,308.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.501953125,18000.0,0.0,0.0,0.282292902469635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564426183700562,0.5564485788345337,-5.95537449044059e-06,0.0,0.0002864913840312,0.0,0.0,36.296634674072266,0.0,0.0,0.0,0.3893752992153168,4.0,0.0,1.0
572640,293.1671142578125,297.1499938964844,293.1499938964844,0.0782715082168579,-1887.362060546875,304.1510925292969,0.5240561366081238,0.1261192113161087,0.1021840721368789,294.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.3496460914611816,0.050000000745058,0.0545151084661483,293.3227233886719,297.1499938964844,293.1499938964844,0.0892791897058487,-1625.1395263671875,304.16632080078125,0.5460447669029236,0.1392714232206344,0.1033929958939552,293.1868896484375,297.1499938964844,293.1499938964844,0.3583405315876007,-6660.42041015625,304.1542053222656,0.8036491870880127,0.4416803121566772,0.4241378605365753,293.33709716796875,297.1499938964844,293.1499938964844,0.007447256706655,-2582.024169921875,299.4313659667969,0.3496460914611816,0.050000000745058,0.2585962116718292,291.1593017578125,291.1499938964844,259.81396484375,258.23370361328125,280.375,294.5923156738281,291.1590576171875,1.0,0.3988499641418457,0.689771294593811,0.689771294593811,1.0,1.0,-1.1531437635421753,0.4716416597366333,0.681502103805542,0.1916306912899017,0.0,0.0,0.5603299736976624,189.2956695556641,179.0,-2.484572172164917,-12517.8740234375,458.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518737792969,308.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.501953125,18000.0,0.0,0.0,0.282292902469635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564426183700562,0.5564485788345337,-5.95537449044059e-06,0.0,0.0002864913840312,0.0,0.0,36.296634674072266,0.0,0.0,0.0,0.3893752992153168,4.0,0.0,1.0
572700,293.16656494140625,297.1499938964844,293.1499938964844,0.0781515836715698,-1885.1661376953125,304.151123046875,0.5244255661964417,0.1260087788105011,0.1020592227578163,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.350120484828949,0.050000000745058,0.054472841322422,293.3221435546875,297.1499938964844,293.1499938964844,0.0876687243580818,-1601.8409423828125,304.1662902832031,0.5434447526931763,0.1371959298849105,0.1019052416086196,293.1865234375,297.1499938964844,293.1499938964844,0.3579158186912536,-6654.2119140625,304.1542053222656,0.8041996955871582,0.4412847757339477,0.4237183332443237,293.33709716796875,297.1499938964844,293.1499938964844,0.007401174865663,-2570.091064453125,299.3987121582031,0.350120484828949,0.050000000745058,0.2583957016468048,291.15850830078125,291.1499938964844,259.8049011230469,258.22674560546875,280.3727111816406,294.5894470214844,291.1584777832031,1.0,0.3974380493164062,0.6896452903747559,0.6896452903747559,1.0,1.0,-1.1503875255584717,0.4704096019268036,0.6799779534339905,0.1909811496734619,0.0,0.0,0.5598453283309937,188.18801879882807,179.0,-1.5612200498580933,-12493.9560546875,454.7450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474792480469,308.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34765625,18000.0,0.0,0.0,0.2817375361919403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554825663566589,0.5554885268211365,-5.948412763245869e-06,0.0,0.0002859277883544,0.0,0.0,36.17741012573242,0.0,0.0,0.0,0.389022946357727,4.0,0.0,1.0
572760,293.1659240722656,297.1499938964844,293.1499938964844,0.0780006423592567,-1882.376220703125,304.15118408203125,0.5254296064376831,0.1259234994649887,0.1019143536686897,294.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.3511098027229309,0.050000000745058,0.0543858893215656,293.32147216796875,297.1499938964844,293.1499938964844,0.0860277190804481,-1578.102783203125,304.16632080078125,0.5414997339248657,0.1351489126682281,0.1004015207290649,293.18609619140625,297.1499938964844,293.1499938964844,0.3574135601520538,-6646.78759765625,304.15435791015625,0.8056164383888245,0.4409079849720001,0.4232686758041382,293.3370056152344,297.1499938964844,293.1499938964844,0.0073476918041706,-2555.82470703125,299.3667907714844,0.3511098027229309,0.050000000745058,0.2579832375049591,291.15924072265625,291.1499938964844,259.7958374023437,258.2198486328125,280.3706970214844,294.5865783691406,291.1595153808594,1.0,0.3952617645263672,0.6895222067832947,0.6895222067832947,1.0,1.0,-1.147239089012146,0.4690105020999908,0.6782286167144775,0.1902383416891098,0.0,0.0,0.5591661930084229,185.9434814453125,182.0,0.95708566904068,-12467.1474609375,448.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,308.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.45703125,18000.0,0.0,0.0,0.2811886370182037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544337630271912,0.5544397234916687,-5.941603831161046e-06,0.0,0.0002853707410395,0.0,0.0,36.05144119262695,0.0,0.0,0.0,0.3886415064334869,4.0,0.0,1.0
572820,293.1646423339844,297.1499938964844,293.1499938964844,0.0778347551822662,-1879.3291015625,304.15106201171875,0.525856077671051,0.1257816404104232,0.101761557161808,294.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.3516744971275329,0.050000000745058,0.0543369948863983,293.32000732421875,297.1499938964844,293.1499938964844,0.0828858762979507,-1532.7955322265625,304.1661071777344,0.5358413457870483,0.1311053782701492,0.0975312516093254,293.1851806640625,297.1499938964844,293.1499938964844,0.3565683960914612,-6634.4365234375,304.154296875,0.8061054348945618,0.440180242061615,0.4225301146507263,293.3367919921875,297.1499938964844,293.1499938964844,0.0072620748542249,-2533.237548828125,299.3031921386719,0.3516744971275329,0.050000000745058,0.257751315832138,291.1608581542969,291.1499938964844,259.7776184082031,258.2061462402344,280.3649597167969,294.5796813964844,291.16070556640625,1.0,0.3940838575363159,0.6892760396003723,0.6892760396003723,1.0,1.0,-1.142353653907776,0.4668268859386444,0.6755267977714539,0.1890718638896942,0.0,0.0,0.5575609803199768,184.63912963867188,185.0,0.3304231762886047,-12416.8251953125,443.4761352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364624023437,308.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.591796875,18000.0,0.0,0.0,0.2800978422164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515466928482056,0.5515526533126831,-5.923629487369908e-06,0.0,0.0002842636895366,0.0,0.0,35.70987319946289,0.0,0.0,0.0,0.3876259922981262,4.0,0.0,1.0
572880,293.1646423339844,297.1499938964844,293.1499938964844,0.0778347551822662,-1879.3291015625,304.15106201171875,0.525856077671051,0.1257816404104232,0.101761557161808,294.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.3516744971275329,0.050000000745058,0.0543369948863983,293.32000732421875,297.1499938964844,293.1499938964844,0.0828858762979507,-1532.7955322265625,304.1661071777344,0.5358413457870483,0.1311053782701492,0.0975312516093254,293.1851806640625,297.1499938964844,293.1499938964844,0.3565683960914612,-6634.4365234375,304.154296875,0.8061054348945618,0.440180242061615,0.4225301146507263,293.3367919921875,297.1499938964844,293.1499938964844,0.0072620748542249,-2533.237548828125,299.3031921386719,0.3516744971275329,0.050000000745058,0.257751315832138,291.1608581542969,291.1499938964844,259.7776184082031,258.2061462402344,280.3649597167969,294.5796813964844,291.16070556640625,1.0,0.3940838575363159,0.6892760396003723,0.6892760396003723,1.0,1.0,-1.142353653907776,0.4668268859386444,0.6755267977714539,0.1890718638896942,0.0,0.0,0.5575609803199768,184.63912963867188,185.0,0.3304231762886047,-12416.8251953125,443.4761352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364624023437,308.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.591796875,18000.0,0.0,0.0,0.2800978422164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515466928482056,0.5515526533126831,-5.923629487369908e-06,0.0,0.0002842636895366,0.0,0.0,35.70987319946289,0.0,0.0,0.0,0.3876259922981262,4.0,0.0,1.0
572940,293.1634521484375,297.1499938964844,293.1499938964844,0.077755369246006,-1877.922607421875,304.1508483886719,0.5254132747650146,0.1256490796804428,0.1016720384359359,294.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.3514783978462219,0.050000000745058,0.0543539598584175,293.3184814453125,297.1499938964844,293.1499938964844,0.0798433572053909,-1489.1693115234375,304.1658020019531,0.5292782783508301,0.1271073073148727,0.0947434306144714,293.1842956542969,297.1499938964844,293.1499938964844,0.3559063374996185,-6624.91845703125,304.1539611816406,0.8053405284881592,0.439464122056961,0.4218719601631164,293.3365783691406,297.1499938964844,293.1499938964844,0.0071893180720508,-2514.4169921875,299.2384033203125,0.3514783978462219,0.050000000745058,0.2578317821025848,291.1589660644531,291.1499938964844,259.7593078613281,258.1925048828125,280.3582458496094,294.5721130371094,291.15875244140625,1.0,0.3941289186477661,0.6890298128128052,0.6890298128128052,1.0,1.0,-1.1382079124450684,0.464961439371109,0.673246443271637,0.1880862265825271,0.0,0.0,0.5564841032028198,185.0128936767578,188.0,-1.8764081001281736,-12375.3388671875,441.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,308.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.033203125,18000.0,0.0,0.0,0.2790342569351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492309927940369,0.5492368936538696,-5.906920705456287e-06,0.0,0.0002831843157764,0.0,0.0,35.425899505615234,0.0,0.0,0.0,0.3867864608764648,4.0,0.0,1.0
573000,293.1634521484375,297.1499938964844,293.1499938964844,0.077755369246006,-1877.922607421875,304.1508483886719,0.5254132747650146,0.1256490796804428,0.1016720384359359,294.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.3514783978462219,0.050000000745058,0.0543539598584175,293.3184814453125,297.1499938964844,293.1499938964844,0.0798433572053909,-1489.1693115234375,304.1658020019531,0.5292782783508301,0.1271073073148727,0.0947434306144714,293.1842956542969,297.1499938964844,293.1499938964844,0.3559063374996185,-6624.91845703125,304.1539611816406,0.8053405284881592,0.439464122056961,0.4218719601631164,293.3365783691406,297.1499938964844,293.1499938964844,0.0071893180720508,-2514.4169921875,299.2384033203125,0.3514783978462219,0.050000000745058,0.2578317821025848,291.1589660644531,291.1499938964844,259.7593078613281,258.1925048828125,280.3582458496094,294.5721130371094,291.15875244140625,1.0,0.3941289186477661,0.6890298128128052,0.6890298128128052,1.0,1.0,-1.1382079124450684,0.464961439371109,0.673246443271637,0.1880862265825271,0.0,0.0,0.5564841032028198,185.0128936767578,188.0,-1.8764081001281736,-12375.3388671875,441.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,308.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.033203125,18000.0,0.0,0.0,0.2790342569351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492309927940369,0.5492368936538696,-5.906920705456287e-06,0.0,0.0002831843157764,0.0,0.0,35.425899505615234,0.0,0.0,0.0,0.3867864608764648,4.0,0.0,1.0
573060,293.1623840332031,297.1499938964844,293.1499938964844,0.0777166560292244,-1877.262939453125,304.150634765625,0.5244894623756409,0.1255289614200592,0.1016217693686485,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.3508532345294952,0.050000000745058,0.0544083826243877,293.3169250488281,297.1499938964844,293.1499938964844,0.0768483206629753,-1446.4908447265625,304.16552734375,0.5223047733306885,0.1231559365987777,0.0920154154300689,293.1835021972656,297.1499938964844,293.1499938964844,0.3553005456924438,-6616.212890625,304.1536560058594,0.8038650751113892,0.4387574195861816,0.4212604463100433,293.3363647460937,297.1499938964844,293.1499938964844,0.0071231205947697,-2497.33203125,299.1734924316406,0.3508532345294952,0.050000000745058,0.2580899596214294,291.15692138671875,291.1499938964844,259.7408752441406,258.178955078125,280.35064697265625,294.563720703125,291.1566772460937,1.0,0.3949698209762573,0.6888004541397095,0.6888004541397095,1.0,1.0,-1.1345034837722778,0.4632906317710876,0.671212911605835,0.1872116774320602,0.0,0.0,0.5556952953338623,186.34141540527344,191.0,-2.699392318725586,-12340.5390625,442.5622253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419921875,308.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.966796875,18000.0,0.0,0.0,0.2780312597751617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547555685043335,0.5475615859031677,-5.894638889003545e-06,0.0,0.0002821663802023,0.0,0.0,35.220333099365234,0.0,0.0,0.0,0.3861734271049499,4.0,0.0,1.0
573120,293.1623840332031,297.1499938964844,293.1499938964844,0.0777166560292244,-1877.262939453125,304.150634765625,0.5244894623756409,0.1255289614200592,0.1016217693686485,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.3508532345294952,0.050000000745058,0.0544083826243877,293.3169250488281,297.1499938964844,293.1499938964844,0.0768483206629753,-1446.4908447265625,304.16552734375,0.5223047733306885,0.1231559365987777,0.0920154154300689,293.1835021972656,297.1499938964844,293.1499938964844,0.3553005456924438,-6616.212890625,304.1536560058594,0.8038650751113892,0.4387574195861816,0.4212604463100433,293.3363647460937,297.1499938964844,293.1499938964844,0.0071231205947697,-2497.33203125,299.1734924316406,0.3508532345294952,0.050000000745058,0.2580899596214294,291.15692138671875,291.1499938964844,259.7408752441406,258.178955078125,280.35064697265625,294.563720703125,291.1566772460937,1.0,0.3949698209762573,0.6888004541397095,0.6888004541397095,1.0,1.0,-1.1345034837722778,0.4632906317710876,0.671212911605835,0.1872116774320602,0.0,0.0,0.5556952953338623,186.34141540527344,191.0,-2.699392318725586,-12340.5390625,442.5622253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419921875,308.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.966796875,18000.0,0.0,0.0,0.2780312597751617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547555685043335,0.5475615859031677,-5.894638889003545e-06,0.0,0.0002821663802023,0.0,0.0,35.220333099365234,0.0,0.0,0.0,0.3861734271049499,4.0,0.0,1.0
573180,293.1613464355469,297.1499938964844,293.1499938964844,0.077709175646305,-1877.1756591796875,304.1504211425781,0.5232843160629272,0.1254229992628097,0.1016012877225875,294.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.3499657213687897,0.050000000745058,0.0544867366552352,293.3153076171875,297.1499938964844,293.1499938964844,0.0738880485296249,-1404.626220703125,304.165283203125,0.5151991844177246,0.119253784418106,0.0893387719988823,293.1827697753906,297.1499938964844,293.1499938964844,0.3547370135784149,-6608.10888671875,304.15338134765625,0.8019538521766663,0.4380607008934021,0.4206819236278534,293.3362121582031,297.1499938964844,293.1499938964844,0.0070611489936709,-2481.329345703125,299.1085510253906,0.3499657213687897,0.050000000745058,0.2584616243839264,291.1547546386719,291.1499938964844,259.7223815917969,258.1654968261719,280.3423156738281,294.55450439453125,291.1545104980469,1.0,0.3963172733783722,0.6885710954666138,0.6885710954666138,1.0,1.0,-1.1311074495315552,0.4617524147033691,0.6693550944328308,0.1864137798547744,0.0,0.0,0.5552117824554443,188.2802276611328,194.0,-2.9476852416992188,-12310.630859375,444.4740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40643310546875,308.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.087890625,18000.0,0.0,0.0,0.2771129310131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464436411857605,0.5464494824409485,-5.886164217372425e-06,0.0,0.0002812343882396,0.0,0.0,35.082672119140625,0.0,0.0,0.0,0.3857635855674743,4.0,0.0,1.0
573240,293.1613464355469,297.1499938964844,293.1499938964844,0.077709175646305,-1877.1756591796875,304.1504211425781,0.5232843160629272,0.1254229992628097,0.1016012877225875,294.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.3499657213687897,0.050000000745058,0.0544867366552352,293.3153076171875,297.1499938964844,293.1499938964844,0.0738880485296249,-1404.626220703125,304.165283203125,0.5151991844177246,0.119253784418106,0.0893387719988823,293.1827697753906,297.1499938964844,293.1499938964844,0.3547370135784149,-6608.10888671875,304.15338134765625,0.8019538521766663,0.4380607008934021,0.4206819236278534,293.3362121582031,297.1499938964844,293.1499938964844,0.0070611489936709,-2481.329345703125,299.1085510253906,0.3499657213687897,0.050000000745058,0.2584616243839264,291.1547546386719,291.1499938964844,259.7223815917969,258.1654968261719,280.3423156738281,294.55450439453125,291.1545104980469,1.0,0.3963172733783722,0.6885710954666138,0.6885710954666138,1.0,1.0,-1.1311074495315552,0.4617524147033691,0.6693550944328308,0.1864137798547744,0.0,0.0,0.5552117824554443,188.2802276611328,194.0,-2.9476852416992188,-12310.630859375,444.4740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40643310546875,308.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.087890625,18000.0,0.0,0.0,0.2771129310131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464436411857605,0.5464494824409485,-5.886164217372425e-06,0.0,0.0002812343882396,0.0,0.0,35.082672119140625,0.0,0.0,0.0,0.3857635855674743,4.0,0.0,1.0
573300,293.1608581542969,297.1499938964844,293.1499938964844,0.0777146145701408,-1877.2978515625,304.1503295898437,0.5226172208786011,0.1253760308027267,0.1016005799174308,294.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.3494575023651123,0.050000000745058,0.0545321926474571,293.3144836425781,297.1499938964844,293.1499938964844,0.0724180787801742,-1383.97021484375,304.1651916503906,0.5116563439369202,0.1173226684331893,0.0880187824368476,293.1824035644531,297.1499938964844,293.1499938964844,0.3544648289680481,-6604.185546875,304.1532592773437,0.8008905649185181,0.4377166926860809,0.4204028844833374,293.33612060546875,297.1499938964844,293.1499938964844,0.0070312307216227,-2473.577880859375,299.0760803222656,0.3494575023651123,0.050000000745058,0.2586772441864013,291.1537170410156,291.1499938964844,259.71307373046875,258.1587829589844,280.3379211425781,294.5495910644531,291.15350341796875,1.0,0.3971231579780578,0.6884564161300659,0.6884564161300659,1.0,1.0,-1.1295005083084106,0.4610222280025482,0.6684783101081848,0.1860381215810775,0.0,0.0,0.5550698041915894,189.41004943847656,194.0,-2.866266965866089,-12297.2470703125,445.78070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,308.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8828125,18000.0,0.0,0.0,0.2766924202442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460897088050842,0.546095609664917,-5.883322955924086e-06,0.0,0.0002808076387736,0.0,0.0,35.0382194519043,0.0,0.0,0.0,0.3856311738491058,4.0,0.0,1.0
573360,293.1603698730469,297.1499938964844,293.1499938964844,0.0777250081300735,-1877.5091552734373,304.1502685546875,0.5219259858131409,0.125333160161972,0.1016052439808845,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.3489222526550293,0.050000000745058,0.0545805469155311,293.3136291503906,297.1499938964844,293.1499938964844,0.0709531009197235,-1363.4796142578125,304.16510009765625,0.5081425905227661,0.1154048666357994,0.0867099240422248,293.1820373535156,297.1499938964844,293.1499938964844,0.3541969656944275,-6600.31787109375,304.1531677246094,0.7997817993164062,0.4373756945133209,0.4201294481754303,293.3360290527344,297.1499938964844,293.1499938964844,0.0070017976686358,-2465.926513671875,299.0436706542969,0.3489222526550293,0.050000000745058,0.2589066326618194,291.1528015136719,291.1499938964844,259.7037353515625,258.1520690917969,280.3333740234375,294.5445251464844,291.152587890625,1.0,0.3979893624782562,0.6883410811424255,0.6883410811424255,1.0,1.0,-1.1279412508010864,0.4603120982646942,0.6676291227340698,0.1856749951839447,0.0,0.0,0.5549814701080322,190.61387634277344,182.0,-2.7171764373779297,-12284.6650390625,447.2499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,308.0096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.276298463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5458441972732544,0.5458500981330872,-5.881250217498746e-06,0.0,0.0002804078394547,0.0,0.0,35.00689697265625,0.0,0.0,0.0,0.385538101196289,4.0,0.0,1.0
573420,293.15924072265625,297.1499938964844,293.1499938964844,0.0775947943329811,-1875.0960693359373,304.150390625,0.5232207179069519,0.1253003180027008,0.1014779135584831,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3501101732254028,0.050000000745058,0.0544739551842212,293.3117370605469,297.1499938964844,293.1499938964844,0.067865140736103,-1320.57373046875,304.16522216796875,0.5035944581031799,0.111644372344017,0.0839840844273567,293.18121337890625,297.1499938964844,293.1499938964844,0.353418618440628,-6588.77734375,304.1534118652344,0.8013682961463928,0.436733603477478,0.4194046854972839,293.3357849121094,297.1499938964844,293.1499938964844,0.0069124102592468,-2441.182373046875,298.9800720214844,0.3501101732254028,0.050000000745058,0.2584009766578674,291.1531066894531,291.1499938964844,259.6849670410156,258.1386413574219,280.3260498046875,294.5347900390625,291.15350341796875,1.0,0.3949384987354278,0.6881105303764343,0.6881105303764343,1.0,1.0,-1.1228859424591064,0.458051323890686,0.6648346185684204,0.1845269501209259,0.0,0.0,0.5546058416366577,187.8485107421875,185.0,1.4817848205566406,-12247.7431640625,439.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,308.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.2755720615386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453839898109436,0.5453898906707764,-5.878270712855738e-06,0.0,0.0002796706103254,0.0,0.0,34.95270156860352,0.0,0.0,0.0,0.3853662014007568,4.0,0.0,1.0
