time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.15924072265625,297.1499938964844,293.1499938964844,0.0775947943329811,-1875.0960693359373,304.150390625,0.5232207179069519,0.1253003180027008,0.1014779135584831,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3501101732254028,0.050000000745058,0.0544739551842212,293.3117370605469,297.1499938964844,293.1499938964844,0.067865140736103,-1320.57373046875,304.16522216796875,0.5035944581031799,0.111644372344017,0.0839840844273567,293.18121337890625,297.1499938964844,293.1499938964844,0.353418618440628,-6588.77734375,304.1534118652344,0.8013682961463928,0.436733603477478,0.4194046854972839,293.3357849121094,297.1499938964844,293.1499938964844,0.0069124102592468,-2441.182373046875,298.9800720214844,0.3501101732254028,0.050000000745058,0.2584009766578674,291.1531066894531,291.1499938964844,259.6849670410156,258.1386413574219,280.3260498046875,294.5347900390625,291.15350341796875,1.0,0.3949384987354278,0.6881105303764343,0.6881105303764343,1.0,1.0,-1.1228859424591064,0.458051323890686,0.6648346185684204,0.1845269501209259,0.0,0.0,0.5546058416366577,187.8485107421875,185.0,1.4817848205566406,-12247.7431640625,439.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,308.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.2755720615386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453839898109436,0.5453898906707764,-5.878270712855738e-06,0.0,0.0002796706103254,0.0,0.0,34.95270156860352,0.0,0.0,0.0,0.3853662014007568,4.0,0.0,1.0
573540,293.157958984375,297.1499938964844,293.1499938964844,0.0775615125894546,-1874.467041015625,304.1503295898437,0.5237086415290833,0.1253236681222915,0.1014613956212997,294.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.3505090773105621,0.050000000745058,0.0544387102127075,293.3095092773437,297.1499938964844,293.1499938964844,0.0648773461580276,-1279.5325927734375,304.16510009765625,0.4983780086040497,0.1079962402582168,0.0813881829380989,293.18023681640625,297.1499938964844,293.1499938964844,0.3527049124240875,-6578.27001953125,304.1534423828125,0.8016635179519653,0.4361393749713897,0.4188039302825928,293.3353881835937,297.1499938964844,293.1499938964844,0.0068342802114784,-2419.433837890625,298.917724609375,0.3505090773105621,0.050000000745058,0.2582338154315948,291.1554870605469,291.1499938964844,259.66607666015625,258.125244140625,280.3171081542969,294.5235290527344,291.1553955078125,1.0,0.394113540649414,0.6878799200057983,0.6878799200057983,1.0,1.0,-1.1187819242477417,0.4562041461467743,0.662577748298645,0.183590829372406,0.0,0.0,0.5536689758300781,186.9025115966797,188.0,1.1915465593338013,-12210.037109375,435.2450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35406494140625,307.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08203125,18000.0,0.0,0.0,0.2748830616474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438485145568848,0.5438544154167175,-5.869927917956375e-06,0.0,0.0002789713616948,0.0,0.0,34.78012466430664,0.0,0.0,0.0,0.3848446011543274,4.0,0.0,1.0
573600,293.157958984375,297.1499938964844,293.1499938964844,0.0775615125894546,-1874.467041015625,304.1503295898437,0.5237086415290833,0.1253236681222915,0.1014613956212997,294.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.3505090773105621,0.050000000745058,0.0544387102127075,293.3095092773437,297.1499938964844,293.1499938964844,0.0648773461580276,-1279.5325927734375,304.16510009765625,0.4983780086040497,0.1079962402582168,0.0813881829380989,293.18023681640625,297.1499938964844,293.1499938964844,0.3527049124240875,-6578.27001953125,304.1534423828125,0.8016635179519653,0.4361393749713897,0.4188039302825928,293.3353881835937,297.1499938964844,293.1499938964844,0.0068342802114784,-2419.433837890625,298.917724609375,0.3505090773105621,0.050000000745058,0.2582338154315948,291.1554870605469,291.1499938964844,259.66607666015625,258.125244140625,280.3171081542969,294.5235290527344,291.1553955078125,1.0,0.394113540649414,0.6878799200057983,0.6878799200057983,1.0,1.0,-1.1187819242477417,0.4562041461467743,0.662577748298645,0.183590829372406,0.0,0.0,0.5536689758300781,186.9025115966797,188.0,1.1915465593338013,-12210.037109375,435.2450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35406494140625,307.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08203125,18000.0,0.0,0.0,0.2748830616474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438485145568848,0.5438544154167175,-5.869927917956375e-06,0.0,0.0002789713616948,0.0,0.0,34.78012466430664,0.0,0.0,0.0,0.3848446011543274,4.0,0.0,1.0
573660,293.156982421875,297.1499938964844,293.1499938964844,0.0776069834828376,-1875.337158203125,304.150146484375,0.5235357880592346,0.1253609210252761,0.1014984473586082,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.350318968296051,0.050000000745058,0.0544555075466632,293.3072204589844,297.1499938964844,293.1499938964844,0.0626185089349746,-1248.8699951171875,304.1648254394531,0.4938721656799316,0.1052190661430358,0.0794306918978691,293.1794738769531,297.1499938964844,293.1499938964844,0.3522907793521881,-6572.318359375,304.1531982421875,0.8010611534118652,0.4356818795204162,0.4183859527111053,293.3350524902344,297.1499938964844,293.1499938964844,0.0067802444100379,-2404.691650390625,298.8667297363281,0.350318968296051,0.050000000745058,0.2583134770393371,291.1541442871094,291.1499938964844,259.65087890625,258.114501953125,280.3070373535156,294.5104675292969,291.1538391113281,1.0,0.3942755758762359,0.687711775302887,0.687711775302887,1.0,1.0,-1.1160986423492432,0.4549864828586578,0.6611121296882629,0.1829929649829864,0.0,0.0,0.5533236861228943,187.2932586669922,188.0,-1.509947419166565,-12187.2275390625,434.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,307.9778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.310546875,18000.0,0.0,0.0,0.2743585109710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542919933795929,0.5429257750511169,-5.862963462277548e-06,0.0,0.0002784390235319,0.0,0.0,34.666561126708984,0.0,0.0,0.0,0.3845107555389404,4.0,0.0,1.0
573720,293.15673828125,297.1499938964844,293.1499938964844,0.0776250064373016,-1875.67919921875,304.1501159667969,0.5234450697898865,0.125373363494873,0.1015133634209632,294.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.3502262830734253,0.050000000745058,0.0544637143611907,293.306640625,297.1499938964844,293.1499938964844,0.0620691440999507,-1241.457763671875,304.1647644042969,0.4927227199077606,0.104537732899189,0.078956700861454,293.17926025390625,297.1499938964844,293.1499938964844,0.3521982729434967,-6570.99755859375,304.15313720703125,0.8008366823196411,0.4355697631835937,0.4182878136634826,293.3349304199219,297.1499938964844,293.1499938964844,0.0067674666643142,-2401.220458984375,298.8539428710937,0.3502262830734253,0.050000000745058,0.2583523988723755,291.1536560058594,291.1499938964844,259.6470642089844,258.11181640625,280.3042907714844,294.5068664550781,291.1533508300781,1.0,0.3944023251533508,0.6876696944236755,0.6876696944236755,1.0,1.0,-1.115489482879639,0.454708456993103,0.6607810258865356,0.1828585565090179,0.0,0.0,0.5532861948013306,187.49322509765625,191.0,-1.98711359500885,-12182.6689453125,434.61907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,307.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.876953125,18000.0,0.0,0.0,0.2742334306240082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427852272987366,0.5427910685539246,-5.86175383432419e-06,0.0,0.0002783120726235,0.0,0.0,34.64912414550781,0.0,0.0,0.0,0.3844592273235321,4.0,0.0,1.0
573780,293.155517578125,297.1499938964844,293.1499938964844,0.077743574976921,-1877.9112548828125,304.1498718261719,0.5227820873260498,0.1254513561725616,0.1016158238053321,294.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.3495599627494812,0.050000000745058,0.0545231141149997,293.3036499023437,297.1499938964844,293.1499938964844,0.0593639090657234,-1205.2017822265625,304.1643371582031,0.4867636561393738,0.1011746749281883,0.0766380205750465,293.1783142089844,297.1499938964844,293.1499938964844,0.3517696559429168,-6564.8837890625,304.1528015136719,0.7993812561035156,0.4350198209285736,0.4178264439105987,293.3344421386719,297.1499938964844,293.1499938964844,0.0067066829651594,-2384.711181640625,298.7901611328125,0.3495599627494812,0.050000000745058,0.2586341798305511,291.1510925292969,291.1499938964844,259.6278991699219,258.0983581542969,280.29034423828125,294.48883056640625,291.1508178710937,1.0,0.3954280316829681,0.6874594688415527,0.6874594688415527,1.0,1.0,-1.1127066612243652,0.4534300565719604,0.6592766046524048,0.1822519600391388,0.0,0.0,0.5533174276351929,188.9619903564453,194.0,-3.106692314147949,-12164.4365234375,435.9233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,307.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.2736585736274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425765514373779,0.5425824522972107,-5.858900749444729e-06,0.0,0.000277728686342,0.0,0.0,34.6173095703125,0.0,0.0,0.0,0.3843666017055511,4.0,0.0,1.0
573840,293.155517578125,297.1499938964844,293.1499938964844,0.077743574976921,-1877.9112548828125,304.1498718261719,0.5227820873260498,0.1254513561725616,0.1016158238053321,294.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.3495599627494812,0.050000000745058,0.0545231141149997,293.3036499023437,297.1499938964844,293.1499938964844,0.0593639090657234,-1205.2017822265625,304.1643371582031,0.4867636561393738,0.1011746749281883,0.0766380205750465,293.1783142089844,297.1499938964844,293.1499938964844,0.3517696559429168,-6564.8837890625,304.1528015136719,0.7993812561035156,0.4350198209285736,0.4178264439105987,293.3344421386719,297.1499938964844,293.1499938964844,0.0067066829651594,-2384.711181640625,298.7901611328125,0.3495599627494812,0.050000000745058,0.2586341798305511,291.1510925292969,291.1499938964844,259.6278991699219,258.0983581542969,280.29034423828125,294.48883056640625,291.1508178710937,1.0,0.3954280316829681,0.6874594688415527,0.6874594688415527,1.0,1.0,-1.1127066612243652,0.4534300565719604,0.6592766046524048,0.1822519600391388,0.0,0.0,0.5533174276351929,188.9619903564453,194.0,-3.106692314147949,-12164.4365234375,435.9233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,307.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.2736585736274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425765514373779,0.5425824522972107,-5.858900749444729e-06,0.0,0.000277728686342,0.0,0.0,34.6173095703125,0.0,0.0,0.0,0.3843666017055511,4.0,0.0,1.0
573900,293.1549072265625,297.1499938964844,293.1499938964844,0.0778163745999336,-1879.27294921875,304.1497497558594,0.5223534107208252,0.125498965382576,0.1016812697052955,294.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.3491309881210327,0.050000000745058,0.0545617491006851,293.3021850585937,297.1499938964844,293.1499938964844,0.0580281503498554,-1187.446533203125,304.1641540527344,0.4836159646511078,0.0995178818702697,0.0755032673478126,293.1778564453125,297.1499938964844,293.1499938964844,0.3515684008598327,-6562.00634765625,304.1526794433594,0.7984958291053772,0.4347509145736694,0.4176106452941894,293.33416748046875,297.1499938964844,293.1499938964844,0.0066777905449271,-2376.844482421875,298.7584228515625,0.3491309881210327,0.050000000745058,0.2588174641132355,291.1499328613281,291.1499938964844,259.6182556152344,258.09161376953125,280.2833557128906,294.4799499511719,291.149658203125,1.0,0.3961305618286133,0.6873543858528137,0.6873543858528137,1.0,1.0,-1.111444354057312,0.4528455734252929,0.658598780632019,0.1819814145565033,0.0,0.0,0.5534430742263794,189.9245147705078,194.0,-3.1217563152313232,-12157.4091796875,437.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,307.96148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.2734075784683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427066683769226,0.5427125096321106,-5.859170414623804e-06,0.0,0.000277473940514,0.0,0.0,34.62971878051758,0.0,0.0,0.0,0.3844053447246551,4.0,0.0,1.0
573960,293.1543273925781,297.1499938964844,293.1499938964844,0.0778956115245819,-1880.7503662109373,304.149658203125,0.5218839645385742,0.1255514323711395,0.1017538458108902,294.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.3486603796482086,0.050000000745058,0.0546045042574405,293.3007202148437,297.1499938964844,293.1499938964844,0.0567005909979343,-1169.8948974609375,304.1640014648437,0.4803151786327362,0.0978766754269599,0.0743822231888771,293.17742919921875,297.1499938964844,293.1499938964844,0.3513721823692322,-6559.1943359375,304.15252685546875,0.7975414991378784,0.4344856441020965,0.4174023568630218,293.3339233398437,297.1499938964844,293.1499938964844,0.0066495505161583,-2369.132568359375,298.72674560546875,0.3486603796482086,0.050000000745058,0.2590202689170837,291.1488952636719,291.1499938964844,259.60858154296875,258.0848693847656,280.27642822265625,294.4711608886719,291.1486511230469,1.0,0.3969197273254394,0.6872467994689941,0.6872467994689941,1.0,1.0,-1.110245943069458,0.4522873759269714,0.6579586267471313,0.1817270517349243,0.0,0.0,0.5536229014396667,190.9921264648437,182.0,-2.9570374488830566,-12151.326171875,438.4490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30621337890625,307.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.53515625,18000.0,0.0,0.0,0.273181676864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429520010948181,0.5429579019546509,-5.860285455128178e-06,0.0,0.0002772446896415,0.0,0.0,34.6561164855957,0.0,0.0,0.0,0.3844862580299377,4.0,0.0,1.0
574020,293.1529846191406,297.1499938964844,293.1499938964844,0.0779062807559967,-1880.9237060546875,304.1497497558594,0.5235753655433655,0.1257105022668838,0.1017664670944213,294.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3499305248260498,0.050000000745058,0.05449004098773,293.29766845703125,297.1499938964844,293.1499938964844,0.0538919046521186,-1133.017822265625,304.1640319824219,0.4756577908992767,0.0946771726012229,0.0720402523875236,293.1763916015625,297.1499938964844,293.1499938964844,0.3507390022277832,-6549.78076171875,304.1527709960937,0.7993564605712891,0.4339965581893921,0.4168130159378052,293.3332824707031,297.1499938964844,293.1499938964844,0.0065652402117848,-2344.81103515625,298.6649169921875,0.3499305248260498,0.050000000745058,0.2584773004055023,291.149169921875,291.1499938964844,259.589111328125,258.0712890625,280.2647399902344,294.4546813964844,291.1495666503906,1.0,0.3937790691852569,0.6870316863059998,0.6870316863059998,1.0,1.0,-1.1059573888778689,0.4503467977046966,0.6556105613708496,0.1808240115642547,0.0,0.0,0.5537795424461365,188.0399780273437,185.0,1.446416258811951,-12127.55859375,430.6028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,307.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.2727901935577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434803366661072,0.5434862375259399,-5.863811566086952e-06,0.0,0.0002768473641481,0.0,0.0,34.718544006347656,0.0,0.0,0.0,0.3846659660339355,4.0,0.0,1.0
574080,293.1529846191406,297.1499938964844,293.1499938964844,0.0779062807559967,-1880.9237060546875,304.1497497558594,0.5235753655433655,0.1257105022668838,0.1017664670944213,294.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3499305248260498,0.050000000745058,0.05449004098773,293.29766845703125,297.1499938964844,293.1499938964844,0.0538919046521186,-1133.017822265625,304.1640319824219,0.4756577908992767,0.0946771726012229,0.0720402523875236,293.1763916015625,297.1499938964844,293.1499938964844,0.3507390022277832,-6549.78076171875,304.1527709960937,0.7993564605712891,0.4339965581893921,0.4168130159378052,293.3332824707031,297.1499938964844,293.1499938964844,0.0065652402117848,-2344.81103515625,298.6649169921875,0.3499305248260498,0.050000000745058,0.2584773004055023,291.149169921875,291.1499938964844,259.589111328125,258.0712890625,280.2647399902344,294.4546813964844,291.1495666503906,1.0,0.3937790691852569,0.6870316863059998,0.6870316863059998,1.0,1.0,-1.1059573888778689,0.4503467977046966,0.6556105613708496,0.1808240115642547,0.0,0.0,0.5537795424461365,188.0399780273437,185.0,1.446416258811951,-12127.55859375,430.6028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,307.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.2727901935577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434803366661072,0.5434862375259399,-5.863811566086952e-06,0.0,0.0002768473641481,0.0,0.0,34.718544006347656,0.0,0.0,0.0,0.3846659660339355,4.0,0.0,1.0
574140,293.1515808105469,297.1499938964844,293.1499938964844,0.078013852238655,-1882.8770751953125,304.149658203125,0.5244314074516296,0.1259237229824066,0.1018915921449661,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.3503871560096741,0.050000000745058,0.0544495731592178,293.29449462890625,297.1499938964844,293.1499938964844,0.0512012764811515,-1098.0576171875,304.163818359375,0.4695729613304138,0.0915791913866996,0.0698312371969223,293.17529296875,297.1499938964844,293.1499938964844,0.3501669466495514,-6541.33984375,304.1527709960937,0.7998404502868652,0.4335547983646393,0.4163509309291839,293.3324890136719,297.1499938964844,293.1499938964844,0.0064917746931314,-2323.47265625,298.6046142578125,0.3503871560096741,0.050000000745058,0.2582853138446808,291.1517333984375,291.1499938964844,259.5694580078125,258.0576171875,280.2522888183594,294.43804931640625,291.1517028808594,1.0,0.3929212093353271,0.6868165731430054,0.6868165731430054,1.0,1.0,-1.102648138999939,0.4488310813903808,0.6538171172142029,0.1801353543996811,0.0,0.0,0.5533316135406494,186.9742126464844,188.0,1.4681633710861206,-12102.7783203125,426.85736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712707519531,307.9429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.2724310755729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428842306137085,0.5428900718688965,-5.861791578354314e-06,0.0,0.0002764828968793,0.0,0.0,34.65774917602539,0.0,0.0,0.0,0.3844800889492035,4.0,0.0,1.0
574200,293.1515808105469,297.1499938964844,293.1499938964844,0.078013852238655,-1882.8770751953125,304.149658203125,0.5244314074516296,0.1259237229824066,0.1018915921449661,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.3503871560096741,0.050000000745058,0.0544495731592178,293.29449462890625,297.1499938964844,293.1499938964844,0.0512012764811515,-1098.0576171875,304.163818359375,0.4695729613304138,0.0915791913866996,0.0698312371969223,293.17529296875,297.1499938964844,293.1499938964844,0.3501669466495514,-6541.33984375,304.1527709960937,0.7998404502868652,0.4335547983646393,0.4163509309291839,293.3324890136719,297.1499938964844,293.1499938964844,0.0064917746931314,-2323.47265625,298.6046142578125,0.3503871560096741,0.050000000745058,0.2582853138446808,291.1517333984375,291.1499938964844,259.5694580078125,258.0576171875,280.2522888183594,294.43804931640625,291.1517028808594,1.0,0.3929212093353271,0.6868165731430054,0.6868165731430054,1.0,1.0,-1.102648138999939,0.4488310813903808,0.6538171172142029,0.1801353543996811,0.0,0.0,0.5533316135406494,186.9742126464844,188.0,1.4681633710861206,-12102.7783203125,426.85736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712707519531,307.9429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.2724310755729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428842306137085,0.5428900718688965,-5.861791578354314e-06,0.0,0.0002764828968793,0.0,0.0,34.65774917602539,0.0,0.0,0.0,0.3844800889492035,4.0,0.0,1.0
574260,293.1502990722656,297.1499938964844,293.1499938964844,0.0782049447298049,-1886.4190673828125,304.1494445800781,0.5244855880737305,0.1261452883481979,0.1020765006542205,294.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3501401841640472,0.050000000745058,0.0544714443385601,293.2913818359375,297.1499938964844,293.1499938964844,0.0486216247081756,-1064.8758544921875,304.1635131835937,0.4614244997501373,0.0885481238365173,0.0677171200513839,293.1742553710937,297.1499938964844,293.1499938964844,0.3497745096683502,-6535.70361328125,304.1524963378906,0.7991613149642944,0.4331255853176117,0.4159668385982513,293.33172607421875,297.1499938964844,293.1499938964844,0.0064289164729416,-2305.515625,298.5430908203125,0.3501401841640472,0.050000000745058,0.2583890855312347,291.1507263183594,291.1499938964844,259.5496520996094,258.0438232421875,280.2393493652344,294.42169189453125,291.1506042480469,1.0,0.393213152885437,0.686619222164154,0.686619222164154,1.0,1.0,-1.1000614166259766,0.4476273953914642,0.6524339914321899,0.1796254217624664,0.0,0.0,0.5532912611961365,187.49679565429688,191.0,-0.7111078500747681,-12085.5283203125,426.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,307.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.2720998525619507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542580246925354,0.542586088180542,-5.859042630618205e-06,0.0,0.0002761467767413,0.0,0.0,34.61832046508789,0.0,0.0,0.0,0.3843681216239929,4.0,0.0,1.0
574320,293.1502990722656,297.1499938964844,293.1499938964844,0.0782049447298049,-1886.4190673828125,304.1494445800781,0.5244855880737305,0.1261452883481979,0.1020765006542205,294.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3501401841640472,0.050000000745058,0.0544714443385601,293.2913818359375,297.1499938964844,293.1499938964844,0.0486216247081756,-1064.8758544921875,304.1635131835937,0.4614244997501373,0.0885481238365173,0.0677171200513839,293.1742553710937,297.1499938964844,293.1499938964844,0.3497745096683502,-6535.70361328125,304.1524963378906,0.7991613149642944,0.4331255853176117,0.4159668385982513,293.33172607421875,297.1499938964844,293.1499938964844,0.0064289164729416,-2305.515625,298.5430908203125,0.3501401841640472,0.050000000745058,0.2583890855312347,291.1507263183594,291.1499938964844,259.5496520996094,258.0438232421875,280.2393493652344,294.42169189453125,291.1506042480469,1.0,0.393213152885437,0.686619222164154,0.686619222164154,1.0,1.0,-1.1000614166259766,0.4476273953914642,0.6524339914321899,0.1796254217624664,0.0,0.0,0.5532912611961365,187.49679565429688,191.0,-0.7111078500747681,-12085.5283203125,426.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,307.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.2720998525619507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542580246925354,0.542586088180542,-5.859042630618205e-06,0.0,0.0002761467767413,0.0,0.0,34.61832046508789,0.0,0.0,0.0,0.3843681216239929,4.0,0.0,1.0
574380,293.14910888671875,297.1499938964844,293.1499938964844,0.0784348770976066,-1890.67822265625,304.1492614746094,0.5240931510925293,0.1263787448406219,0.1022985205054283,294.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.3494981229305267,0.050000000745058,0.0545287579298019,293.288330078125,297.1499938964844,293.1499938964844,0.0461158603429794,-1032.8941650390625,304.1631774902344,0.452339768409729,0.0855896025896072,0.0656786039471626,293.1732788085937,297.1499938964844,293.1499938964844,0.3494378328323364,-6530.8876953125,304.1522216796875,0.7978287935256958,0.4327069222927093,0.4156284034252167,293.3309631347656,297.1499938964844,293.1499938964844,0.006371509283781,-2289.12890625,298.4816589355469,0.3494981229305267,0.050000000745058,0.2586609721183777,291.1495056152344,291.1499938964844,259.5296325683594,258.0299377441406,280.2260131835937,294.4052124023437,291.1493530273437,1.0,0.3942582905292511,0.686421811580658,0.686421811580658,1.0,1.0,-1.097916841506958,0.4466120600700378,0.6513048410415649,0.1792225092649459,0.0,0.0,0.5534400343894958,188.92274475097656,194.0,-1.5535871982574463,-12074.4189453125,428.01605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,307.9284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.2718156278133392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427231788635254,0.5427290201187134,-5.859239081473788e-06,0.0,0.0002758582995738,0.0,0.0,34.631465911865234,0.0,0.0,0.0,0.3844093382358551,4.0,0.0,1.0
574440,293.14910888671875,297.1499938964844,293.1499938964844,0.0784348770976066,-1890.67822265625,304.1492614746094,0.5240931510925293,0.1263787448406219,0.1022985205054283,294.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.3494981229305267,0.050000000745058,0.0545287579298019,293.288330078125,297.1499938964844,293.1499938964844,0.0461158603429794,-1032.8941650390625,304.1631774902344,0.452339768409729,0.0855896025896072,0.0656786039471626,293.1732788085937,297.1499938964844,293.1499938964844,0.3494378328323364,-6530.8876953125,304.1522216796875,0.7978287935256958,0.4327069222927093,0.4156284034252167,293.3309631347656,297.1499938964844,293.1499938964844,0.006371509283781,-2289.12890625,298.4816589355469,0.3494981229305267,0.050000000745058,0.2586609721183777,291.1495056152344,291.1499938964844,259.5296325683594,258.0299377441406,280.2260131835937,294.4052124023437,291.1493530273437,1.0,0.3942582905292511,0.686421811580658,0.686421811580658,1.0,1.0,-1.097916841506958,0.4466120600700378,0.6513048410415649,0.1792225092649459,0.0,0.0,0.5534400343894958,188.92274475097656,194.0,-1.5535871982574463,-12074.4189453125,428.01605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,307.9284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.2718156278133392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427231788635254,0.5427290201187134,-5.859239081473788e-06,0.0,0.0002758582995738,0.0,0.0,34.631465911865234,0.0,0.0,0.0,0.3844093382358551,4.0,0.0,1.0
574500,293.1485290527344,297.1499938964844,293.1499938964844,0.0785619840025901,-1893.032470703125,304.149169921875,0.5237876772880554,0.1265007108449936,0.1024208143353462,294.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3490780293941498,0.050000000745058,0.0545666366815567,293.2867736816406,297.1499938964844,293.1499938964844,0.0448913052678108,-1017.3397827148438,304.1630249023437,0.4478136897087097,0.0841405615210533,0.0646867230534553,293.1728210449219,297.1499938964844,293.1499938964844,0.3492872416973114,-6528.73876953125,304.152099609375,0.7969982624053955,0.43250173330307,0.4154722094535827,293.33056640625,297.1499938964844,293.1499938964844,0.006344276946038,-2281.354248046875,298.45098876953125,0.3490780293941498,0.050000000745058,0.2588406205177307,291.1487731933594,291.1499938964844,259.5195617675781,258.0229187011719,280.2191162109375,294.39678955078125,291.14862060546875,1.0,0.3949763476848602,0.6863231062889099,0.6863231062889099,1.0,1.0,-1.0969727039337158,0.4461586773395538,0.6508139967918396,0.1790524125099182,0.0,0.0,0.5535958409309387,189.8709259033203,194.0,-1.811242699623108,-12070.6025390625,429.2884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,307.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.958984375,18000.0,0.0,0.0,0.2716957330703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429334044456482,0.5429392457008362,-5.860258625034476e-06,0.0,0.0002757366455625,0.0,0.0,34.654396057128906,0.0,0.0,0.0,0.3844801187515259,4.0,0.0,1.0
574560,293.1479797363281,297.1499938964844,293.1499938964844,0.0786954537034034,-1895.5040283203125,304.1490783691406,0.5234360694885254,0.1266264170408249,0.1025492623448371,294.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.3486145436763763,0.050000000745058,0.0546087808907032,293.2852478027344,297.1499938964844,293.1499938964844,0.0436848811805248,-1002.052978515625,304.162841796875,0.4433513283729553,0.0827121064066886,0.063711866736412,293.1723937988281,297.1499938964844,293.1499938964844,0.3491450548171997,-6526.71044921875,304.1519775390625,0.7960955500602722,0.4322994351387024,0.415322870016098,293.3302001953125,297.1499938964844,293.1499938964844,0.0063177216798067,-2273.7626953125,298.4203186035156,0.3486145436763763,0.050000000745058,0.2590405344963074,291.1480407714844,291.1499938964844,259.50946044921875,258.015869140625,280.2121276855469,294.3882141113281,291.1478576660156,1.0,0.3957843780517578,0.6862215995788574,0.6862215995788574,1.0,1.0,-1.0960952043533323,0.4457328021526336,0.6503623723983765,0.1788983345031738,0.0,0.0,0.5538024306297302,190.9280242919922,197.0,-1.94371497631073,-12067.8212890625,430.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,307.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.2715917229652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432401895523071,0.5432460308074951,-5.861900717718527e-06,0.0,0.0002756310568656,0.0,0.0,34.68864059448242,0.0,0.0,0.0,0.3845848739147186,4.0,0.0,1.0
574620,293.1469421386719,297.1499938964844,293.1499938964844,0.0789795070886612,-1900.76123046875,304.1488952636719,0.5226395130157471,0.1268907189369201,0.1028235703706741,294.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3475942015647888,0.050000000745058,0.0547028928995132,293.2821044921875,297.1499938964844,293.1499938964844,0.0413326956331729,-972.316162109375,304.1624755859375,0.4347364902496338,0.0799234807491302,0.0618160255253315,293.1715393066406,297.1499938964844,293.1499938964844,0.348880261182785,-6522.92626953125,304.1517639160156,0.7941350340843201,0.4319047331809997,0.4150429666042328,293.3294982910156,297.1499938964844,293.1499938964844,0.0062661836855113,-2258.980712890625,298.3592224121094,0.3475942015647888,0.050000000745058,0.259486973285675,291.1466064453125,291.1499938964844,259.48907470703125,258.0016784667969,280.1976623535156,294.3704833984375,291.1464538574219,1.0,0.3976068198680877,0.6860184669494629,0.6860184669494629,1.0,1.0,-1.0945197343826294,0.4449566900730133,0.6495630741119385,0.1786351352930069,0.0,0.0,0.5543521642684937,193.29347229003903,185.0,-1.9542467594146729,-12065.0419921875,434.3675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2180480957031,307.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.2714378833770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441235303878784,0.5441293716430664,-5.867022991878912e-06,0.0,0.0002754749439191,0.0,0.0,34.7892951965332,0.0,0.0,0.0,0.3848909139633178,4.0,0.0,1.0
574680,293.1469421386719,297.1499938964844,293.1499938964844,0.0789795070886612,-1900.76123046875,304.1488952636719,0.5226395130157471,0.1268907189369201,0.1028235703706741,294.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3475942015647888,0.050000000745058,0.0547028928995132,293.2821044921875,297.1499938964844,293.1499938964844,0.0413326956331729,-972.316162109375,304.1624755859375,0.4347364902496338,0.0799234807491302,0.0618160255253315,293.1715393066406,297.1499938964844,293.1499938964844,0.348880261182785,-6522.92626953125,304.1517639160156,0.7941350340843201,0.4319047331809997,0.4150429666042328,293.3294982910156,297.1499938964844,293.1499938964844,0.0062661836855113,-2258.980712890625,298.3592224121094,0.3475942015647888,0.050000000745058,0.259486973285675,291.1466064453125,291.1499938964844,259.48907470703125,258.0016784667969,280.1976623535156,294.3704833984375,291.1464538574219,1.0,0.3976068198680877,0.6860184669494629,0.6860184669494629,1.0,1.0,-1.0945197343826294,0.4449566900730133,0.6495630741119385,0.1786351352930069,0.0,0.0,0.5543521642684937,193.29347229003903,185.0,-1.9542467594146729,-12065.0419921875,434.3675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2180480957031,307.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.2714378833770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441235303878784,0.5441293716430664,-5.867022991878912e-06,0.0,0.0002754749439191,0.0,0.0,34.7892951965332,0.0,0.0,0.0,0.3848909139633178,4.0,0.0,1.0
574740,293.1457214355469,297.1499938964844,293.1499938964844,0.0791194513440132,-1903.3035888671875,304.1490478515625,0.52447110414505,0.1272133737802505,0.1029670163989067,294.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.348755806684494,0.050000000745058,0.0545959249138832,293.2787170410156,297.1499938964844,293.1499938964844,0.0388841070234775,-941.3319702148438,304.16241455078125,0.4292331337928772,0.0772640779614448,0.0598505623638629,293.1705627441406,297.1499938964844,293.1499938964844,0.3483852446079254,-6515.5126953125,304.1520080566406,0.7958593368530273,0.4315550029277801,0.4145917594432831,293.32867431640625,297.1499938964844,293.1499938964844,0.0061890520155429,-2235.745849609375,298.2995910644531,0.348755806684494,0.050000000745058,0.2589795589447021,291.14727783203125,291.1499938964844,259.468505859375,257.9872741699219,280.18475341796875,294.3525390625,291.147705078125,1.0,0.3947035372257232,0.6858153343200684,0.6858153343200684,1.0,1.0,-1.0910853147506714,0.4433658719062805,0.6477194428443909,0.1780067682266235,0.0,0.0,0.5547299385070801,190.5446319580078,188.0,2.041416645050049,-12051.3603515625,427.43597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,307.9190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.2713386118412018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450758934020996,0.5450817942619324,-5.873505415365798e-06,0.0,0.0002753742155618,0.0,0.0,34.90275955200195,0.0,0.0,0.0,0.3852244317531585,4.0,0.0,1.0
574800,293.1457214355469,297.1499938964844,293.1499938964844,0.0791194513440132,-1903.3035888671875,304.1490478515625,0.52447110414505,0.1272133737802505,0.1029670163989067,294.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.348755806684494,0.050000000745058,0.0545959249138832,293.2787170410156,297.1499938964844,293.1499938964844,0.0388841070234775,-941.3319702148438,304.16241455078125,0.4292331337928772,0.0772640779614448,0.0598505623638629,293.1705627441406,297.1499938964844,293.1499938964844,0.3483852446079254,-6515.5126953125,304.1520080566406,0.7958593368530273,0.4315550029277801,0.4145917594432831,293.32867431640625,297.1499938964844,293.1499938964844,0.0061890520155429,-2235.745849609375,298.2995910644531,0.348755806684494,0.050000000745058,0.2589795589447021,291.14727783203125,291.1499938964844,259.468505859375,257.9872741699219,280.18475341796875,294.3525390625,291.147705078125,1.0,0.3947035372257232,0.6858153343200684,0.6858153343200684,1.0,1.0,-1.0910853147506714,0.4433658719062805,0.6477194428443909,0.1780067682266235,0.0,0.0,0.5547299385070801,190.5446319580078,188.0,2.041416645050049,-12051.3603515625,427.43597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,307.9190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.2713386118412018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450758934020996,0.5450817942619324,-5.873505415365798e-06,0.0,0.0002753742155618,0.0,0.0,34.90275955200195,0.0,0.0,0.0,0.3852244317531585,4.0,0.0,1.0
574860,293.1444091796875,297.1499938964844,293.1499938964844,0.0793561190366745,-1907.6337890625,304.1489562988281,0.5255144238471985,0.1275920420885086,0.1032217144966125,294.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.3491506278514862,0.050000000745058,0.0545601211488246,293.2750549316406,297.1499938964844,293.1499938964844,0.0366268120706081,-912.6665649414062,304.1620178222656,0.4233386516571045,0.0747430697083473,0.0580409280955791,293.16949462890625,297.1499938964844,293.1499938964844,0.3479568660259247,-6509.16552734375,304.15203857421875,0.7963289022445679,0.4312537312507629,0.4142660498619079,293.3277282714844,297.1499938964844,293.1499938964844,0.0061215977184474,-2215.292236328125,298.2414855957031,0.3491506278514862,0.050000000745058,0.2588097155094147,291.1499938964844,291.1499938964844,259.4477233886719,257.97265625,280.1701965332031,294.33319091796875,291.1499328613281,1.0,0.394021213054657,0.685619592666626,0.685619592666626,1.0,1.0,-1.088634371757507,0.442205548286438,0.6464288234710693,0.1775831282138824,0.0,0.0,0.5545027256011963,189.60997009277344,191.0,1.6419975757598877,-12037.349609375,424.4144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,307.91387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.2712427377700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448859333992004,0.5448917746543884,-5.874191629118286e-06,0.0,0.0002752768923528,0.0,0.0,34.88988494873047,0.0,0.0,0.0,0.3851836025714874,4.0,0.0,1.0
574920,293.1444091796875,297.1499938964844,293.1499938964844,0.0793561190366745,-1907.6337890625,304.1489562988281,0.5255144238471985,0.1275920420885086,0.1032217144966125,294.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.3491506278514862,0.050000000745058,0.0545601211488246,293.2750549316406,297.1499938964844,293.1499938964844,0.0366268120706081,-912.6665649414062,304.1620178222656,0.4233386516571045,0.0747430697083473,0.0580409280955791,293.16949462890625,297.1499938964844,293.1499938964844,0.3479568660259247,-6509.16552734375,304.15203857421875,0.7963289022445679,0.4312537312507629,0.4142660498619079,293.3277282714844,297.1499938964844,293.1499938964844,0.0061215977184474,-2215.292236328125,298.2414855957031,0.3491506278514862,0.050000000745058,0.2588097155094147,291.1499938964844,291.1499938964844,259.4477233886719,257.97265625,280.1701965332031,294.33319091796875,291.1499328613281,1.0,0.394021213054657,0.685619592666626,0.685619592666626,1.0,1.0,-1.088634371757507,0.442205548286438,0.6464288234710693,0.1775831282138824,0.0,0.0,0.5545027256011963,189.60997009277344,191.0,1.6419975757598877,-12037.349609375,424.4144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,307.91387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.2712427377700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448859333992004,0.5448917746543884,-5.874191629118286e-06,0.0,0.0002752768923528,0.0,0.0,34.88988494873047,0.0,0.0,0.0,0.3851836025714874,4.0,0.0,1.0
574980,293.1431579589844,297.1499938964844,293.1499938964844,0.0796796232461929,-1913.627197265625,304.1487731933594,0.525792121887207,0.1279827803373336,0.103537231683731,294.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3488774597644806,0.050000000745058,0.0545848868787288,293.2713317871094,297.1499938964844,293.1499938964844,0.0345539487898349,-886.1792602539062,304.1614685058594,0.4172042906284332,0.0723305568099021,0.0563532933592796,293.16845703125,297.1499938964844,293.1499938964844,0.3477169275283813,-6505.77099609375,304.1517639160156,0.795691728591919,0.4309663772583008,0.4140176773071289,293.3267517089844,297.1499938964844,293.1499938964844,0.0060638743452727,-2198.089599609375,298.1820373535156,0.3488774597644806,0.050000000745058,0.2589271962642669,291.1487731933594,291.1499938964844,259.4266967773437,257.9578552246094,280.154541015625,294.3131408691406,291.1485900878906,1.0,0.3944491744041443,0.6854237914085388,0.6854237914085388,1.0,1.0,-1.0869266986846924,0.4413642287254333,0.6455625295639038,0.1773270219564438,0.0,0.0,0.5547351837158203,190.2186889648437,194.0,-0.983339250087738,-12031.6005859375,424.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,307.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.775390625,18000.0,0.0,0.0,0.2711520493030548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545044481754303,0.5450503826141357,-5.874354428669904e-06,0.0,0.0002751848660409,0.0,0.0,34.90426254272461,0.0,0.0,0.0,0.3852353692054748,4.0,0.0,1.0
575040,293.1431579589844,297.1499938964844,293.1499938964844,0.0796796232461929,-1913.627197265625,304.1487731933594,0.525792121887207,0.1279827803373336,0.103537231683731,294.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3488774597644806,0.050000000745058,0.0545848868787288,293.2713317871094,297.1499938964844,293.1499938964844,0.0345539487898349,-886.1792602539062,304.1614685058594,0.4172042906284332,0.0723305568099021,0.0563532933592796,293.16845703125,297.1499938964844,293.1499938964844,0.3477169275283813,-6505.77099609375,304.1517639160156,0.795691728591919,0.4309663772583008,0.4140176773071289,293.3267517089844,297.1499938964844,293.1499938964844,0.0060638743452727,-2198.089599609375,298.1820373535156,0.3488774597644806,0.050000000745058,0.2589271962642669,291.1487731933594,291.1499938964844,259.4266967773437,257.9578552246094,280.154541015625,294.3131408691406,291.1485900878906,1.0,0.3944491744041443,0.6854237914085388,0.6854237914085388,1.0,1.0,-1.0869266986846924,0.4413642287254333,0.6455625295639038,0.1773270219564438,0.0,0.0,0.5547351837158203,190.2186889648437,194.0,-0.983339250087738,-12031.6005859375,424.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,307.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.775390625,18000.0,0.0,0.0,0.2711520493030548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545044481754303,0.5450503826141357,-5.874354428669904e-06,0.0,0.0002751848660409,0.0,0.0,34.90426254272461,0.0,0.0,0.0,0.3852353692054748,4.0,0.0,1.0
575100,293.142578125,297.1499938964844,293.1499938964844,0.07985819876194,-1916.93798828125,304.148681640625,0.5257582664489746,0.1281843930482864,0.1037106961011886,294.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.3485886454582214,0.050000000745058,0.0546112060546875,293.2694396972656,297.1499938964844,293.1499938964844,0.0335755161941051,-873.5736694335938,304.1611633300781,0.414168506860733,0.0711673945188522,0.0555495433509349,293.1679992675781,297.1499938964844,293.1499938964844,0.3476218283176422,-6504.44384765625,304.151611328125,0.7951210737228394,0.4308274984359741,0.4139120876789093,293.32623291015625,297.1499938964844,293.1499938964844,0.006037029903382,-2190.101318359375,298.1523742675781,0.3485886454582214,0.050000000745058,0.259052038192749,291.1479797363281,291.1499938964844,259.4161071777344,257.9503479003906,280.1463317871094,294.30279541015625,291.1477966308594,1.0,0.3949593305587768,0.6853259205818176,0.6853259205818176,1.0,1.0,-1.0862616300582886,0.4410247206687927,0.6452369093894958,0.1772407293319702,0.0,0.0,0.5549502968788147,190.8783721923828,194.0,-1.6240395307540894,-12031.638671875,425.5151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,307.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.513671875,18000.0,0.0,0.0,0.2711176872253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545354962348938,0.545360803604126,-5.875893293705303e-06,0.0,0.0002751499705482,0.0,0.0,34.93845748901367,0.0,0.0,0.0,0.3853393793106079,4.0,0.0,1.0
575160,293.1420288085937,297.1499938964844,293.1499938964844,0.0800460129976272,-1920.421630859375,304.1485595703125,0.5256476998329163,0.1283904910087585,0.1038926839828491,294.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.34823077917099,0.050000000745058,0.0546440184116363,293.2675170898437,297.1499938964844,293.1499938964844,0.0326335616409778,-861.3556518554688,304.1608581542969,0.4111766815185547,0.0700326487421989,0.0547701343894004,293.1675109863281,297.1499938964844,293.1499938964844,0.3475401103496551,-6503.31396484375,304.1514587402344,0.7944360375404358,0.4306918084621429,0.413815826177597,293.32574462890625,297.1499938964844,293.1499938964844,0.0060112229548394,-2182.425048828125,298.12274169921875,0.34823077917099,0.050000000745058,0.2592076957225799,291.1470947265625,291.1499938964844,259.4054870605469,257.9427795410156,280.13787841796875,294.2922058105469,291.1468811035156,1.0,0.3956073522567749,0.6852304935455322,0.6852304935455322,1.0,1.0,-1.0856937170028689,0.440727561712265,0.6449661254882812,0.1771766394376754,0.0,0.0,0.5552322864532471,191.70372009277344,197.0,-2.1288955211639404,-12033.0244140625,426.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,307.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.2710943520069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457785725593567,0.5457844734191895,-5.878216597920982e-06,0.0,0.0002751262800302,0.0,0.0,34.98625564575195,0.0,0.0,0.0,0.3854849636554718,4.0,0.0,1.0
575220,293.1408996582031,297.1499938964844,293.1499938964844,0.0804463177919387,-1927.850341796875,304.1483764648437,0.5252631306648254,0.1288173943758011,0.1042796075344085,294.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.3473630249500274,0.050000000745058,0.0547245293855667,293.2635803222656,297.1499938964844,293.1499938964844,0.030860336497426,-838.0781860351562,304.1601867675781,0.4053160548210144,0.0678528249263763,0.053284328430891,293.1666259765625,297.1499938964844,293.1499938964844,0.3474113643169403,-6501.56103515625,304.15118408203125,0.7928141951560974,0.4304306805133819,0.4136476516723633,293.3247375488281,297.1499938964844,293.1499938964844,0.0059619126841425,-2167.752685546875,298.0636291503906,0.3473630249500274,0.050000000745058,0.2595896124839782,291.14508056640625,291.1499938964844,259.3840026855469,257.9274597167969,280.12030029296875,294.27032470703125,291.1448669433594,1.0,0.3972189724445343,0.6850395798683167,0.6850395798683167,1.0,1.0,-1.0848097801208496,0.4402415454387665,0.6445682048797607,0.1771043092012405,0.0,0.0,0.5560221672058105,193.73458862304688,200.0,-2.7066378593444824,-12039.794921875,430.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.822265625,18000.0,0.0,0.0,0.2710920870304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470295548439026,0.5470354557037354,-5.885462996957358e-06,0.0,0.0002751240099314,0.0,0.0,35.129547119140625,0.0,0.0,0.0,0.3859197497367859,4.0,0.0,1.0
