time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1408996582031,297.1499938964844,293.1499938964844,0.0804463177919387,-1927.850341796875,304.1483764648437,0.5252631306648254,0.1288173943758011,0.1042796075344085,294.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.3473630249500274,0.050000000745058,0.0547245293855667,293.2635803222656,297.1499938964844,293.1499938964844,0.030860336497426,-838.0781860351562,304.1601867675781,0.4053160548210144,0.0678528249263763,0.053284328430891,293.1666259765625,297.1499938964844,293.1499938964844,0.3474113643169403,-6501.56103515625,304.15118408203125,0.7928141951560974,0.4304306805133819,0.4136476516723633,293.3247375488281,297.1499938964844,293.1499938964844,0.0059619126841425,-2167.752685546875,298.0636291503906,0.3473630249500274,0.050000000745058,0.2595896124839782,291.14508056640625,291.1499938964844,259.3840026855469,257.9274597167969,280.12030029296875,294.27032470703125,291.1448669433594,1.0,0.3972189724445343,0.6850395798683167,0.6850395798683167,1.0,1.0,-1.0848097801208496,0.4402415454387665,0.6445682048797607,0.1771043092012405,0.0,0.0,0.5560221672058105,193.73458862304688,200.0,-2.7066378593444824,-12039.794921875,430.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.822265625,18000.0,0.0,0.0,0.2710920870304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470295548439026,0.5470354557037354,-5.885462996957358e-06,0.0,0.0002751240099314,0.0,0.0,35.129547119140625,0.0,0.0,0.0,0.3859197497367859,4.0,0.0,1.0
575340,293.13983154296875,297.1499938964844,293.1499938964844,0.0808737277984619,-1935.7833251953125,304.1482238769531,0.5247467756271362,0.1292656362056732,0.1046936064958572,294.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.346364289522171,0.050000000745058,0.0548188984394073,293.259521484375,297.1499938964844,293.1499938964844,0.0292077772319316,-816.175537109375,304.1595458984375,0.3994972109794616,0.0657968074083328,0.0518943406641483,293.1657409667969,297.1499938964844,293.1499938964844,0.3473142385482788,-6500.25634765625,304.1509704589844,0.7909757494926453,0.430184543132782,0.4135070145130157,293.32373046875,297.1499938964844,293.1499938964844,0.0059147998690605,-2153.689453125,298.0048522949219,0.346364289522171,0.050000000745058,0.2600372433662414,291.14306640625,291.1499938964844,259.3623046875,257.911865234375,280.1018371582031,294.2475280761719,291.1428527832031,1.0,0.3991230428218841,0.6848487257957458,0.6848487257957458,1.0,1.0,-1.0842077732086182,0.4398767054080963,0.6443310379981995,0.1770940572023391,0.0,0.0,0.5570846796035767,196.1199951171875,203.0,-2.78472638130188,-12051.2080078125,434.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,307.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.349609375,18000.0,0.0,0.0,0.271165132522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488077998161316,0.5488137006759644,-5.896260518056806e-06,0.0,0.0002751981373876,0.0,0.0,35.336307525634766,0.0,0.0,0.0,0.3865434229373932,4.0,0.0,1.0
575400,293.13983154296875,297.1499938964844,293.1499938964844,0.0808737277984619,-1935.7833251953125,304.1482238769531,0.5247467756271362,0.1292656362056732,0.1046936064958572,294.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.346364289522171,0.050000000745058,0.0548188984394073,293.259521484375,297.1499938964844,293.1499938964844,0.0292077772319316,-816.175537109375,304.1595458984375,0.3994972109794616,0.0657968074083328,0.0518943406641483,293.1657409667969,297.1499938964844,293.1499938964844,0.3473142385482788,-6500.25634765625,304.1509704589844,0.7909757494926453,0.430184543132782,0.4135070145130157,293.32373046875,297.1499938964844,293.1499938964844,0.0059147998690605,-2153.689453125,298.0048522949219,0.346364289522171,0.050000000745058,0.2600372433662414,291.14306640625,291.1499938964844,259.3623046875,257.911865234375,280.1018371582031,294.2475280761719,291.1428527832031,1.0,0.3991230428218841,0.6848487257957458,0.6848487257957458,1.0,1.0,-1.0842077732086182,0.4398767054080963,0.6443310379981995,0.1770940572023391,0.0,0.0,0.5570846796035767,196.1199951171875,203.0,-2.78472638130188,-12051.2080078125,434.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,307.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.349609375,18000.0,0.0,0.0,0.271165132522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488077998161316,0.5488137006759644,-5.896260518056806e-06,0.0,0.0002751981373876,0.0,0.0,35.336307525634766,0.0,0.0,0.0,0.3865434229373932,4.0,0.0,1.0
575460,293.1387939453125,297.1499938964844,293.1499938964844,0.0813247710466384,-1944.1556396484373,304.1480407714844,0.5241702795028687,0.1297372579574585,0.1051323041319847,294.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3452932834625244,0.050000000745058,0.0549221895635128,293.2553405761719,297.1499938964844,293.1499938964844,0.0275876391679048,-796.0232543945312,304.1589660644531,0.3934505879878998,0.0638706162571907,0.0506006851792335,293.1649169921875,297.1499938964844,293.1499938964844,0.3472404479980469,-6499.27587890625,304.1507568359375,0.7890189290046692,0.4299549460411072,0.4133905470371246,293.3226928710937,297.1499938964844,293.1499938964844,0.0058692302554845,-2140.0205078125,297.94659423828125,0.3452932834625244,0.050000000745058,0.2605272233486175,291.14117431640625,291.1499938964844,259.3403625488281,257.8959655761719,280.0826721191406,294.223876953125,291.1409912109375,1.0,0.4012141823768616,0.6846485137939453,0.6846485137939453,1.0,1.0,-1.0838466882705688,0.4396132528781891,0.6442334651947021,0.1771338582038879,0.0,0.0,0.5583912134170532,198.734375,191.0,-2.6203441619873047,-12066.4755859375,438.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,307.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.291015625,18000.0,0.0,0.0,0.2713301181793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510647892951965,0.5510706901550293,-5.910389518248849e-06,0.0,0.0002753655717242,0.0,0.0,35.60190200805664,0.0,0.0,0.0,0.3873409330844879,4.0,0.0,1.0
575520,293.1387939453125,297.1499938964844,293.1499938964844,0.0813247710466384,-1944.1556396484373,304.1480407714844,0.5241702795028687,0.1297372579574585,0.1051323041319847,294.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3452932834625244,0.050000000745058,0.0549221895635128,293.2553405761719,297.1499938964844,293.1499938964844,0.0275876391679048,-796.0232543945312,304.1589660644531,0.3934505879878998,0.0638706162571907,0.0506006851792335,293.1649169921875,297.1499938964844,293.1499938964844,0.3472404479980469,-6499.27587890625,304.1507568359375,0.7890189290046692,0.4299549460411072,0.4133905470371246,293.3226928710937,297.1499938964844,293.1499938964844,0.0058692302554845,-2140.0205078125,297.94659423828125,0.3452932834625244,0.050000000745058,0.2605272233486175,291.14117431640625,291.1499938964844,259.3403625488281,257.8959655761719,280.0826721191406,294.223876953125,291.1409912109375,1.0,0.4012141823768616,0.6846485137939453,0.6846485137939453,1.0,1.0,-1.0838466882705688,0.4396132528781891,0.6442334651947021,0.1771338582038879,0.0,0.0,0.5583912134170532,198.734375,191.0,-2.6203441619873047,-12066.4755859375,438.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,307.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.291015625,18000.0,0.0,0.0,0.2713301181793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510647892951965,0.5510706901550293,-5.910389518248849e-06,0.0,0.0002753655717242,0.0,0.0,35.60190200805664,0.0,0.0,0.0,0.3873409330844879,4.0,0.0,1.0
575580,293.1375427246094,297.1499938964844,293.1499938964844,0.0816315487027168,-1949.798095703125,304.148193359375,0.5262364745140076,0.1302727311849594,0.1054403856396675,294.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.346360832452774,0.050000000745058,0.0548192374408245,293.2508544921875,297.1499938964844,293.1499938964844,0.0262284856289625,-774.727783203125,304.1582946777344,0.3893205225467682,0.0621110834181308,0.0492604672908782,293.1639404296875,297.1499938964844,293.1499938964844,0.3469322919845581,-6494.6015625,304.1510314941406,0.7907029986381531,0.4297740459442138,0.4131009876728058,293.321533203125,297.1499938964844,293.1499938964844,0.0057997955009341,-2118.223876953125,297.8900451660156,0.346360832452774,0.050000000745058,0.2600388526916504,291.1414794921875,291.1499938964844,259.31817626953125,257.8797607421875,280.0650939941406,294.1997985839844,291.1418762207031,1.0,0.3985219299793243,0.6844483017921448,0.6844483017921448,1.0,1.0,-1.0816168785095217,0.4385272264480591,0.6430896520614624,0.1768217831850052,0.0,0.0,0.5595714449882507,196.10403442382807,194.0,1.541779637336731,-12070.669921875,432.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,307.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.298828125,18000.0,0.0,0.0,0.2715729176998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534899234771729,0.5534958839416504,-5.926632638875162e-06,0.0,0.0002756119938567,0.0,0.0,35.8939323425293,0.0,0.0,0.0,0.3882030546665191,4.0,0.0,1.0
575640,293.1375427246094,297.1499938964844,293.1499938964844,0.0816315487027168,-1949.798095703125,304.148193359375,0.5262364745140076,0.1302727311849594,0.1054403856396675,294.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.346360832452774,0.050000000745058,0.0548192374408245,293.2508544921875,297.1499938964844,293.1499938964844,0.0262284856289625,-774.727783203125,304.1582946777344,0.3893205225467682,0.0621110834181308,0.0492604672908782,293.1639404296875,297.1499938964844,293.1499938964844,0.3469322919845581,-6494.6015625,304.1510314941406,0.7907029986381531,0.4297740459442138,0.4131009876728058,293.321533203125,297.1499938964844,293.1499938964844,0.0057997955009341,-2118.223876953125,297.8900451660156,0.346360832452774,0.050000000745058,0.2600388526916504,291.1414794921875,291.1499938964844,259.31817626953125,257.8797607421875,280.0650939941406,294.1997985839844,291.1418762207031,1.0,0.3985219299793243,0.6844483017921448,0.6844483017921448,1.0,1.0,-1.0816168785095217,0.4385272264480591,0.6430896520614624,0.1768217831850052,0.0,0.0,0.5595714449882507,196.10403442382807,194.0,1.541779637336731,-12070.669921875,432.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,307.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.298828125,18000.0,0.0,0.0,0.2715729176998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534899234771729,0.5534958839416504,-5.926632638875162e-06,0.0,0.0002756119938567,0.0,0.0,35.8939323425293,0.0,0.0,0.0,0.3882030546665191,4.0,0.0,1.0
575700,293.1368408203125,297.1499938964844,293.1499938964844,0.0818165242671966,-1953.1954345703125,304.148193359375,0.5270348787307739,0.1305689513683319,0.1056391298770904,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.3466543555259704,0.050000000745058,0.0547913126647472,293.2484741210937,297.1499938964844,293.1499938964844,0.0255774985998868,-765.2789916992188,304.157958984375,0.3870290219783783,0.0612998530268669,0.0486581921577453,293.16339111328125,297.1499938964844,293.1499938964844,0.3467752337455749,-6492.22412109375,304.151123046875,0.7911535501480103,0.4297070801258087,0.4130048453807831,293.3208923339844,297.1499938964844,293.1499938964844,0.0057678087614476,-2108.051513671875,297.8629455566406,0.3466543555259704,0.050000000745058,0.2599064111709595,291.1433410644531,291.1499938964844,259.3069763183594,257.8715515136719,280.0556640625,294.187255859375,291.1436462402344,1.0,0.3981133699417114,0.6843482255935669,0.6843482255935669,1.0,1.0,-1.0808660984039309,0.4381456971168518,0.6427204608917236,0.1767308562994003,0.0,0.0,0.559829592704773,195.38951110839844,194.0,2.707845449447632,-12072.4248046875,430.9789733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,307.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.625,18000.0,0.0,0.0,0.2717054188251495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542478561401367,0.5542538166046143,-5.932928615948185e-06,0.0,0.0002757464535534,0.0,0.0,35.99161911010742,0.0,0.0,0.0,0.3884861171245575,4.0,0.0,1.0
575760,293.1361694335937,297.1499938964844,293.1499938964844,0.0820353403687477,-1957.2445068359373,304.14813232421875,0.5275539755821228,0.130867913365364,0.1058620885014534,294.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.3467069268226623,0.050000000745058,0.0547863319516181,293.24609375,297.1499938964844,293.1499938964844,0.0249700788408517,-756.4381713867188,304.1576232910156,0.3845510482788086,0.0605229027569294,0.0480989068746566,293.162841796875,297.1499938964844,293.1499938964844,0.3466877937316894,-6490.951171875,304.1510925292969,0.7912019491195679,0.4296440482139587,0.4129386842250824,293.3202209472656,297.1499938964844,293.1499938964844,0.0057390942238271,-2099.02880859375,297.8353881835937,0.3467069268226623,0.050000000745058,0.259882777929306,291.1439208984375,291.1499938964844,259.29571533203125,257.8632507324219,280.0458374023437,294.1745910644531,291.14385986328125,1.0,0.398013174533844,0.684252917766571,0.684252917766571,1.0,1.0,-1.0803958177566528,0.4378864467144012,0.6425093412399292,0.1767008155584335,0.0,0.0,0.5601658225059509,195.25942993164065,197.0,1.2710939645767212,-12074.931640625,430.4899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,307.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.548828125,18000.0,0.0,0.0,0.2718436419963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548195838928223,0.554825484752655,-5.93743516219547e-06,0.0,0.0002758867340162,0.0,0.0,36.064186096191406,0.0,0.0,0.0,0.3887066841125488,4.0,0.0,1.0
575820,293.1348571777344,297.1499938964844,293.1499938964844,0.0825293958187103,-1966.4327392578125,304.1479187011719,0.5281435251235962,0.1314810216426849,0.1063470244407653,294.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3464278280735016,0.050000000745058,0.0548128597438335,293.24090576171875,297.1499938964844,293.1499938964844,0.023918904364109,-740.8668823242188,304.1568298339844,0.3795356750488281,0.0591366626322269,0.047105673700571,293.16180419921875,297.1499938964844,293.1499938964844,0.3466357588768005,-6490.32421875,304.1508178710937,0.7906584143638611,0.4295308887958526,0.4128546118736267,293.31884765625,297.1499938964844,293.1499938964844,0.0056873322464525,-2082.950927734375,297.77935791015625,0.3464278280735016,0.050000000745058,0.2600086033344269,291.14239501953125,291.1499938964844,259.27301025390625,257.84637451171875,280.0244140625,294.1474304199219,291.1421203613281,1.0,0.3985818922519684,0.6840624213218689,0.6840624213218689,1.0,1.0,-1.079970121383667,0.4375929832458496,0.6423771977424622,0.1767431199550628,0.0,0.0,0.5612711906433105,195.9296417236328,200.0,-1.6105955839157104,-12088.3740234375,431.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,307.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83984375,18000.0,0.0,0.0,0.2721457481384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565689206123352,0.5565748810768127,-5.948162652202882e-06,0.0,0.0002761933428701,0.0,0.0,36.27132797241211,0.0,0.0,0.0,0.3893305957317352,4.0,0.0,1.0
575880,293.1348571777344,297.1499938964844,293.1499938964844,0.0825293958187103,-1966.4327392578125,304.1479187011719,0.5281435251235962,0.1314810216426849,0.1063470244407653,294.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3464278280735016,0.050000000745058,0.0548128597438335,293.24090576171875,297.1499938964844,293.1499938964844,0.023918904364109,-740.8668823242188,304.1568298339844,0.3795356750488281,0.0591366626322269,0.047105673700571,293.16180419921875,297.1499938964844,293.1499938964844,0.3466357588768005,-6490.32421875,304.1508178710937,0.7906584143638611,0.4295308887958526,0.4128546118736267,293.31884765625,297.1499938964844,293.1499938964844,0.0056873322464525,-2082.950927734375,297.77935791015625,0.3464278280735016,0.050000000745058,0.2600086033344269,291.14239501953125,291.1499938964844,259.27301025390625,257.84637451171875,280.0244140625,294.1474304199219,291.1421203613281,1.0,0.3985818922519684,0.6840624213218689,0.6840624213218689,1.0,1.0,-1.079970121383667,0.4375929832458496,0.6423771977424622,0.1767431199550628,0.0,0.0,0.5612711906433105,195.9296417236328,200.0,-1.6105955839157104,-12088.3740234375,431.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,307.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83984375,18000.0,0.0,0.0,0.2721457481384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565689206123352,0.5565748810768127,-5.948162652202882e-06,0.0,0.0002761933428701,0.0,0.0,36.27132797241211,0.0,0.0,0.0,0.3893305957317352,4.0,0.0,1.0
575940,293.1335754394531,297.1499938964844,293.1499938964844,0.0830778181552887,-1976.653076171875,304.147705078125,0.5283520817756653,0.1321234852075576,0.1068794503808021,294.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.345806747674942,0.050000000745058,0.0548724122345447,293.2352294921875,297.1499938964844,293.1499938964844,0.0230966694653034,-728.412353515625,304.1559143066406,0.3748604655265808,0.0579833835363388,0.0463074781000614,293.1607971191406,297.1499938964844,293.1499938964844,0.3466681241989136,-6490.9736328125,304.1504821777344,0.7895476818084717,0.4294361472129822,0.4128207266330719,293.31744384765625,297.1499938964844,293.1499938964844,0.0056405160576105,-2068.484130859375,297.72344970703125,0.345806747674942,0.050000000745058,0.2602910995483398,291.1397705078125,291.1499938964844,259.25,257.8291015625,280.0005187988281,294.1173400878906,291.1394348144531,1.0,0.3998545408248901,0.6838719248771667,0.6838719248771667,1.0,1.0,-1.0801336765289309,0.4375571608543396,0.6425765156745911,0.1769005805253982,0.0,0.0,0.5628041625022888,197.4432983398437,203.0,-3.3764402866363525,-12111.34375,434.3641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849304199219,307.9073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.046875,18000.0,0.0,0.0,0.2725116908550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591287016868591,0.5591346621513367,-5.963951934973011e-06,0.0,0.0002765647077467,0.0,0.0,36.5761833190918,0.0,0.0,0.0,0.3902374804019928,4.0,0.0,1.0
576000,293.1335754394531,297.1499938964844,293.1499938964844,0.0830778181552887,-1976.653076171875,304.147705078125,0.5283520817756653,0.1321234852075576,0.1068794503808021,294.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.345806747674942,0.050000000745058,0.0548724122345447,293.2352294921875,297.1499938964844,293.1499938964844,0.0230966694653034,-728.412353515625,304.1559143066406,0.3748604655265808,0.0579833835363388,0.0463074781000614,293.1607971191406,297.1499938964844,293.1499938964844,0.3466681241989136,-6490.9736328125,304.1504821777344,0.7895476818084717,0.4294361472129822,0.4128207266330719,293.31744384765625,297.1499938964844,293.1499938964844,0.0056405160576105,-2068.484130859375,297.72344970703125,0.345806747674942,0.050000000745058,0.2602910995483398,291.1397705078125,291.1499938964844,259.25,257.8291015625,280.0005187988281,294.1173400878906,291.1394348144531,1.0,0.3998545408248901,0.6838719248771667,0.6838719248771667,1.0,1.0,-1.0801336765289309,0.4375571608543396,0.6425765156745911,0.1769005805253982,0.0,0.0,0.5628041625022888,197.4432983398437,203.0,-3.3764402866363525,-12111.34375,434.3641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849304199219,307.9073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.046875,18000.0,0.0,0.0,0.2725116908550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591287016868591,0.5591346621513367,-5.963951934973011e-06,0.0,0.0002765647077467,0.0,0.0,36.5761833190918,0.0,0.0,0.0,0.3902374804019928,4.0,0.0,1.0
576060,293.13232421875,297.1499938964844,293.1499938964844,0.0836683437228202,-1987.6671142578125,304.1474914550781,0.5283371806144714,0.1327946782112121,0.1074517145752906,294.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.3449741899967193,0.050000000745058,0.0549534037709236,293.22955322265625,297.1499938964844,293.1499938964844,0.0224266555160284,-718.06005859375,304.1550598144531,0.3704579770565033,0.0569816045463085,0.0456416569650173,293.1598205566406,297.1499938964844,293.1499938964844,0.3467543721199035,-6492.41162109375,304.1501770019531,0.7880873680114746,0.4293599724769592,0.4128255248069763,293.3159484863281,297.1499938964844,293.1499938964844,0.0055969734676182,-2055.040283203125,297.6679992675781,0.3449741899967193,0.050000000745058,0.2606752812862396,291.1367492675781,291.1499938964844,259.2225036621094,257.8077392578125,279.974853515625,294.08740234375,291.13641357421875,1.0,0.4015808701515198,0.6836729049682617,0.6836729049682617,1.0,1.0,-1.0807065963745115,0.4376943111419678,0.643012285232544,0.1771477460861206,0.0,0.0,0.5647755265235901,199.505126953125,206.0,-4.05042839050293,-12141.978515625,438.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,307.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.83984375,18000.0,0.0,0.0,0.2729742527008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562529981136322,0.5625359416007996,-5.985472398606362e-06,0.0,0.0002770341816358,0.0,0.0,36.98637390136719,0.0,0.0,0.0,0.3914496600627899,4.0,0.0,1.0
576120,293.13232421875,297.1499938964844,293.1499938964844,0.0836683437228202,-1987.6671142578125,304.1474914550781,0.5283371806144714,0.1327946782112121,0.1074517145752906,294.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.3449741899967193,0.050000000745058,0.0549534037709236,293.22955322265625,297.1499938964844,293.1499938964844,0.0224266555160284,-718.06005859375,304.1550598144531,0.3704579770565033,0.0569816045463085,0.0456416569650173,293.1598205566406,297.1499938964844,293.1499938964844,0.3467543721199035,-6492.41162109375,304.1501770019531,0.7880873680114746,0.4293599724769592,0.4128255248069763,293.3159484863281,297.1499938964844,293.1499938964844,0.0055969734676182,-2055.040283203125,297.6679992675781,0.3449741899967193,0.050000000745058,0.2606752812862396,291.1367492675781,291.1499938964844,259.2225036621094,257.8077392578125,279.974853515625,294.08740234375,291.13641357421875,1.0,0.4015808701515198,0.6836729049682617,0.6836729049682617,1.0,1.0,-1.0807065963745115,0.4376943111419678,0.643012285232544,0.1771477460861206,0.0,0.0,0.5647755265235901,199.505126953125,206.0,-4.05042839050293,-12141.978515625,438.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,307.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.83984375,18000.0,0.0,0.0,0.2729742527008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562529981136322,0.5625359416007996,-5.985472398606362e-06,0.0,0.0002770341816358,0.0,0.0,36.98637390136719,0.0,0.0,0.0,0.3914496600627899,4.0,0.0,1.0
576180,293.131103515625,297.1499938964844,293.1499938964844,0.084291361272335,-1999.29443359375,304.14727783203125,0.5282026529312134,0.1334924697875976,0.1080552116036415,294.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.3440212309360504,0.050000000745058,0.0550477914512157,293.2238464355469,297.1499938964844,293.1499938964844,0.0218772310763597,-709.4241943359375,304.154296875,0.3663696646690368,0.0561210736632347,0.0450842380523681,293.15887451171875,297.1499938964844,293.1499938964844,0.3468833267688751,-6494.46875,304.14990234375,0.7864304780960083,0.4293052554130554,0.4128629863262176,293.3143920898437,297.1499938964844,293.1499938964844,0.0055556958541274,-2042.282958984375,297.6130676269531,0.3440212309360504,0.050000000745058,0.2611230313777923,291.1335754394531,291.1499938964844,259.18670654296875,257.77880859375,279.94610595703125,294.0580444335937,291.1332092285156,1.0,0.4035886228084564,0.6834739446640015,0.6834739446640015,1.0,1.0,-1.08158540725708,0.4379569292068481,0.6436284184455872,0.1774793863296508,0.0,0.0,0.5671800374984741,201.9104919433593,209.0,-4.424120903015137,-12179.4677734375,443.36126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,307.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.484375,18000.0,0.0,0.0,0.2735590636730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667490363121033,0.5667550563812256,-6.012728135829093e-06,0.0,0.0002776276960503,0.0,0.0,37.501895904541016,0.0,0.0,0.0,0.3929636180400848,4.0,0.0,1.0
576240,293.131103515625,297.1499938964844,293.1499938964844,0.084291361272335,-1999.29443359375,304.14727783203125,0.5282026529312134,0.1334924697875976,0.1080552116036415,294.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.3440212309360504,0.050000000745058,0.0550477914512157,293.2238464355469,297.1499938964844,293.1499938964844,0.0218772310763597,-709.4241943359375,304.154296875,0.3663696646690368,0.0561210736632347,0.0450842380523681,293.15887451171875,297.1499938964844,293.1499938964844,0.3468833267688751,-6494.46875,304.14990234375,0.7864304780960083,0.4293052554130554,0.4128629863262176,293.3143920898437,297.1499938964844,293.1499938964844,0.0055556958541274,-2042.282958984375,297.6130676269531,0.3440212309360504,0.050000000745058,0.2611230313777923,291.1335754394531,291.1499938964844,259.18670654296875,257.77880859375,279.94610595703125,294.0580444335937,291.1332092285156,1.0,0.4035886228084564,0.6834739446640015,0.6834739446640015,1.0,1.0,-1.08158540725708,0.4379569292068481,0.6436284184455872,0.1774793863296508,0.0,0.0,0.5671800374984741,201.9104919433593,209.0,-4.424120903015137,-12179.4677734375,443.36126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,307.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.484375,18000.0,0.0,0.0,0.2735590636730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667490363121033,0.5667550563812256,-6.012728135829093e-06,0.0,0.0002776276960503,0.0,0.0,37.501895904541016,0.0,0.0,0.0,0.3929636180400848,4.0,0.0,1.0
576300,293.1304931640625,297.1499938964844,293.1499938964844,0.084613598883152,-2005.3109130859373,304.1471862792969,0.5281121134757996,0.1338516175746917,0.1083674430847168,294.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3435176610946655,0.050000000745058,0.0550984106957912,293.22100830078125,297.1499938964844,293.1499938964844,0.0216451864689588,-705.7361450195312,304.1539306640625,0.3644716739654541,0.055744469165802,0.0448454171419143,293.15838623046875,297.1499938964844,293.1499938964844,0.3469622433185577,-6495.7060546875,304.1497802734375,0.7855592370033264,0.4292870461940765,0.4128934442996979,293.3136291503906,297.1499938964844,293.1499938964844,0.005535673815757,-2036.0845947265625,297.5858154296875,0.3435176610946655,0.050000000745058,0.2613631188869476,291.1319580078125,291.1499938964844,259.16583251953125,257.7616577148437,279.9306335449219,294.0435791015625,291.131591796875,1.0,0.4046642184257507,0.6833744645118713,0.6833744645118713,1.0,1.0,-1.0821250677108765,0.4381290674209595,0.643996000289917,0.1776740849018097,0.0,0.0,0.5685490369796753,203.2013092041016,209.0,-4.495312690734863,-12200.701171875,446.0307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,307.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.634765625,18000.0,0.0,0.0,0.2739044725894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691820383071899,0.5691880583763123,-6.028635652910452e-06,0.0,0.0002779782225843,0.0,0.0,37.80210494995117,0.0,0.0,0.0,0.3938402235507965,4.0,0.0,1.0
576360,293.1298828125,297.1499938964844,293.1499938964844,0.0849423184990882,-2011.4493408203125,304.1470947265625,0.528014600276947,0.1342178583145141,0.1086863502860069,294.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3430029451847076,0.050000000745058,0.0551506951451301,293.2181701660156,297.1499938964844,293.1499938964844,0.0214405246078968,-702.4627685546875,304.1535949707031,0.3626826703548431,0.0554041266441345,0.0446330271661281,293.15789794921875,297.1499938964844,293.1499938964844,0.3470490872859955,-6497.05517578125,304.149658203125,0.7846712470054626,0.4292753934860229,0.4129315316677093,293.3128356933594,297.1499938964844,293.1499938964844,0.0055159996263682,-2029.9825439453125,297.5587463378906,0.3430029451847076,0.050000000745058,0.2616111636161804,291.1303405761719,291.1499938964844,259.14312744140625,257.7428283691406,279.9145202636719,294.0292358398437,291.1299743652344,1.0,0.4057746827602386,0.6832684278488159,0.6832684278488159,1.0,1.0,-1.0827265977859497,0.4383246302604675,0.6444019675254822,0.1778853982686996,0.0,0.0,0.5700231790542603,204.53521728515625,212.0,-4.480822563171387,-12223.4853515625,448.8161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,307.9103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.798828125,18000.0,0.0,0.0,0.2742886543273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718280673027039,0.5718340873718262,-6.046098860679194e-06,0.0,0.0002783681266009,0.0,0.0,38.13106918334961,0.0,0.0,0.0,0.3947965800762176,4.0,0.0,1.0
576420,293.128662109375,297.1499938964844,293.1499938964844,0.0856182947754859,-2024.0745849609373,304.1469421386719,0.5278171300888062,0.1349724531173706,0.1093438118696212,294.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.3419543802738189,0.050000000745058,0.0552589371800422,293.21246337890625,297.1499938964844,293.1499938964844,0.0211116150021553,-697.1636962890625,304.1529541015625,0.3594600856304168,0.0548339746892452,0.0442879684269428,293.15692138671875,297.1499938964844,293.1499938964844,0.3472444117069244,-6500.0615234375,304.1494445800781,0.7828704714775085,0.4292732179164886,0.4130308330059051,293.31121826171875,297.1499938964844,293.1499938964844,0.0054774838499724,-2017.994384765625,297.505126953125,0.3419543802738189,0.050000000745058,0.262124627828598,291.12725830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8804016113281,294.0009155273437,291.1269226074219,1.0,0.4080726504325866,0.6830564141273499,0.6830564141273499,1.0,1.0,-1.084106206893921,0.4387867450714111,0.6453194618225098,0.178360566496849,0.0,0.0,0.5732691287994385,207.29872131347656,215.0,-4.306678295135498,-12273.4775390625,454.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,307.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.375,18000.0,0.0,0.0,0.2751818895339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777326226234436,0.5777387022972107,-6.085635959607316e-06,0.0,0.000279274652712,0.0,0.0,38.87430953979492,0.0,0.0,0.0,0.3969417810440063,4.0,0.0,1.0
576480,293.128662109375,297.1499938964844,293.1499938964844,0.0856182947754859,-2024.0745849609373,304.1469421386719,0.5278171300888062,0.1349724531173706,0.1093438118696212,294.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.3419543802738189,0.050000000745058,0.0552589371800422,293.21246337890625,297.1499938964844,293.1499938964844,0.0211116150021553,-697.1636962890625,304.1529541015625,0.3594600856304168,0.0548339746892452,0.0442879684269428,293.15692138671875,297.1499938964844,293.1499938964844,0.3472444117069244,-6500.0615234375,304.1494445800781,0.7828704714775085,0.4292732179164886,0.4130308330059051,293.31121826171875,297.1499938964844,293.1499938964844,0.0054774838499724,-2017.994384765625,297.505126953125,0.3419543802738189,0.050000000745058,0.262124627828598,291.12725830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8804016113281,294.0009155273437,291.1269226074219,1.0,0.4080726504325866,0.6830564141273499,0.6830564141273499,1.0,1.0,-1.084106206893921,0.4387867450714111,0.6453194618225098,0.178360566496849,0.0,0.0,0.5732691287994385,207.29872131347656,215.0,-4.306678295135498,-12273.4775390625,454.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,307.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.375,18000.0,0.0,0.0,0.2751818895339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777326226234436,0.5777387022972107,-6.085635959607316e-06,0.0,0.000279274652712,0.0,0.0,38.87430953979492,0.0,0.0,0.0,0.3969417810440063,4.0,0.0,1.0
576540,293.1274719238281,297.1499938964844,293.1499938964844,0.0863181576132774,-2037.1494140625,304.14678955078125,0.5276369452476501,0.135757178068161,0.1100267395377159,294.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.3408970534801483,0.050000000745058,0.0553705170750618,293.2067565917969,297.1499938964844,293.1499938964844,0.0208861194550991,-693.5097045898438,304.15234375,0.3567352890968323,0.0544110350310802,0.0440480262041091,293.1559143066406,297.1499938964844,293.1499938964844,0.3474676609039306,-6503.4658203125,304.1492614746094,0.7810655832290649,0.4293004274368286,0.4131606221199035,293.3095703125,297.1499938964844,293.1499938964844,0.0054398947395384,-2006.2362060546875,297.45220947265625,0.3408970534801483,0.050000000745058,0.2626538872718811,291.12432861328125,291.1499938964844,259.0348205566406,257.651611328125,279.8438415527344,293.9730529785156,291.1240234375,1.0,0.4104406237602234,0.6828444004058838,0.6828444004058838,1.0,1.0,-1.0857075452804563,0.4393380880355835,0.646369457244873,0.178903043270111,0.0,0.0,0.576886773109436,210.1499786376953,203.0,-4.043711185455322,-12329.0244140625,460.8221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,307.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.203125,18000.0,0.0,0.0,0.2762484848499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844120383262634,0.5844181776046753,-6.131151621957542e-06,0.0,0.0002803571114782,0.0,0.0,39.72966384887695,0.0,0.0,0.0,0.3993853032588959,4.0,0.0,1.0
576600,293.1274719238281,297.1499938964844,293.1499938964844,0.0863181576132774,-2037.1494140625,304.14678955078125,0.5276369452476501,0.135757178068161,0.1100267395377159,294.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.3408970534801483,0.050000000745058,0.0553705170750618,293.2067565917969,297.1499938964844,293.1499938964844,0.0208861194550991,-693.5097045898438,304.15234375,0.3567352890968323,0.0544110350310802,0.0440480262041091,293.1559143066406,297.1499938964844,293.1499938964844,0.3474676609039306,-6503.4658203125,304.1492614746094,0.7810655832290649,0.4293004274368286,0.4131606221199035,293.3095703125,297.1499938964844,293.1499938964844,0.0054398947395384,-2006.2362060546875,297.45220947265625,0.3408970534801483,0.050000000745058,0.2626538872718811,291.12432861328125,291.1499938964844,259.0348205566406,257.651611328125,279.8438415527344,293.9730529785156,291.1240234375,1.0,0.4104406237602234,0.6828444004058838,0.6828444004058838,1.0,1.0,-1.0857075452804563,0.4393380880355835,0.646369457244873,0.178903043270111,0.0,0.0,0.576886773109436,210.1499786376953,203.0,-4.043711185455322,-12329.0244140625,460.8221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,307.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.203125,18000.0,0.0,0.0,0.2762484848499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844120383262634,0.5844181776046753,-6.131151621957542e-06,0.0,0.0002803571114782,0.0,0.0,39.72966384887695,0.0,0.0,0.0,0.3993853032588959,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0868730768561363,-2047.4603271484373,304.1469421386719,0.5300810933113098,0.1366134732961654,0.1105793043971061,294.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.3418573141098022,0.050000000745058,0.0552690625190734,293.2008361816406,297.1499938964844,293.1499938964844,0.0206200666725635,-689.1137084960938,304.1520080566406,0.3567492067813873,0.0541714653372764,0.0437686443328857,293.1547241210937,297.1499938964844,293.1499938964844,0.347458153963089,-6503.2001953125,304.1495361328125,0.7827576398849487,0.4293909072875976,0.4131238162517547,293.3077697753906,297.1499938964844,293.1499938964844,0.005380320828408,-1986.750732421875,297.40142822265625,0.3418573141098022,0.050000000745058,0.2621726393699646,291.1237487792969,291.1499938964844,258.97125244140625,257.5973815917969,279.8076171875,293.9456787109375,291.1240539550781,1.0,0.4079967141151428,0.6826235055923462,0.6826235055923462,1.0,1.0,-1.0854099988937378,0.4390368461608886,0.6463731527328491,0.1791297644376754,0.0,0.0,0.5804940462112427,207.5850067138672,206.0,0.361495167016983,-12374.7275390625,455.9189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173889160156,307.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.421875,18000.0,0.0,0.0,0.2774709463119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915612578392029,0.5915673971176147,-6.181575827213237e-06,0.0,0.0002815977495629,0.0,0.0,40.66674041748047,0.0,0.0,0.0,0.4020193219184875,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0868730768561363,-2047.4603271484373,304.1469421386719,0.5300810933113098,0.1366134732961654,0.1105793043971061,294.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.3418573141098022,0.050000000745058,0.0552690625190734,293.2008361816406,297.1499938964844,293.1499938964844,0.0206200666725635,-689.1137084960938,304.1520080566406,0.3567492067813873,0.0541714653372764,0.0437686443328857,293.1547241210937,297.1499938964844,293.1499938964844,0.347458153963089,-6503.2001953125,304.1495361328125,0.7827576398849487,0.4293909072875976,0.4131238162517547,293.3077697753906,297.1499938964844,293.1499938964844,0.005380320828408,-1986.750732421875,297.40142822265625,0.3418573141098022,0.050000000745058,0.2621726393699646,291.1237487792969,291.1499938964844,258.97125244140625,257.5973815917969,279.8076171875,293.9456787109375,291.1240539550781,1.0,0.4079967141151428,0.6826235055923462,0.6826235055923462,1.0,1.0,-1.0854099988937378,0.4390368461608886,0.6463731527328491,0.1791297644376754,0.0,0.0,0.5804940462112427,207.5850067138672,206.0,0.361495167016983,-12374.7275390625,455.9189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173889160156,307.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.421875,18000.0,0.0,0.0,0.2774709463119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915612578392029,0.5915673971176147,-6.181575827213237e-06,0.0,0.0002815977495629,0.0,0.0,40.66674041748047,0.0,0.0,0.0,0.4020193219184875,4.0,0.0,1.0
576780,293.12451171875,297.1499938964844,293.1499938964844,0.0875261723995208,-2059.607421875,304.1468811035156,0.5318173766136169,0.1375350654125213,0.1112504750490188,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.3421571254730224,0.050000000745058,0.0552377961575984,293.1947631835937,297.1499938964844,293.1499938964844,0.0205263942480087,-687.5469970703125,304.1514892578125,0.3567257523536682,0.0541129633784294,0.0436766073107719,293.15338134765625,297.1499938964844,293.1499938964844,0.3475164473056793,-6504.02001953125,304.1495666503906,0.7833596467971802,0.4295461773872375,0.4132279753684997,293.3058776855469,297.1499938964844,293.1499938964844,0.0053286007605493,-1969.69189453125,297.3528747558594,0.3421571254730224,0.050000000745058,0.2620243430137634,291.1256103515625,291.1499938964844,258.902099609375,257.5380859375,279.7684631347656,293.9184265136719,291.12548828125,1.0,0.4077040255069732,0.6824026107788086,0.6824026107788086,1.0,1.0,-1.0861560106277466,0.4391910135746002,0.646964967250824,0.1795642226934433,0.0,0.0,0.5835748910903931,206.8101348876953,209.0,0.4532853662967682,-12422.923828125,454.9007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,307.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.37890625,18000.0,0.0,0.0,0.2787908017635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977792739868164,0.597785472869873,-6.228056918189395e-06,0.0,0.0002829372242558,0.0,0.0,41.50665283203125,0.0,0.0,0.0,0.4043571054935455,4.0,0.0,1.0
576840,293.12451171875,297.1499938964844,293.1499938964844,0.0875261723995208,-2059.607421875,304.1468811035156,0.5318173766136169,0.1375350654125213,0.1112504750490188,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.3421571254730224,0.050000000745058,0.0552377961575984,293.1947631835937,297.1499938964844,293.1499938964844,0.0205263942480087,-687.5469970703125,304.1514892578125,0.3567257523536682,0.0541129633784294,0.0436766073107719,293.15338134765625,297.1499938964844,293.1499938964844,0.3475164473056793,-6504.02001953125,304.1495666503906,0.7833596467971802,0.4295461773872375,0.4132279753684997,293.3058776855469,297.1499938964844,293.1499938964844,0.0053286007605493,-1969.69189453125,297.3528747558594,0.3421571254730224,0.050000000745058,0.2620243430137634,291.1256103515625,291.1499938964844,258.902099609375,257.5380859375,279.7684631347656,293.9184265136719,291.12548828125,1.0,0.4077040255069732,0.6824026107788086,0.6824026107788086,1.0,1.0,-1.0861560106277466,0.4391910135746002,0.646964967250824,0.1795642226934433,0.0,0.0,0.5835748910903931,206.8101348876953,209.0,0.4532853662967682,-12422.923828125,454.9007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,307.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.37890625,18000.0,0.0,0.0,0.2787908017635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977792739868164,0.597785472869873,-6.228056918189395e-06,0.0,0.0002829372242558,0.0,0.0,41.50665283203125,0.0,0.0,0.0,0.4043571054935455,4.0,0.0,1.0
576900,293.123779296875,297.1499938964844,293.1499938964844,0.0878917276859283,-2066.43994140625,304.1467590332031,0.5323947668075562,0.1380023509263992,0.1116126701235771,294.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.3420688807964325,0.050000000745058,0.0552469715476036,293.1917724609375,297.1499938964844,293.1499938964844,0.0205376055091619,-687.7522583007812,304.1512145996094,0.3566529154777527,0.0541367903351783,0.0436876155436039,293.1527099609375,297.1499938964844,293.1499938964844,0.3476322889328003,-6505.794921875,304.1494445800781,0.7832598090171814,0.429634153842926,0.4133166074752807,293.3049011230469,297.1499938964844,293.1499938964844,0.0053061014041304,-1962.3963623046875,297.3280029296875,0.3420688807964325,0.050000000745058,0.2620678544044494,291.1247863769531,291.1499938964844,258.8656005859375,257.50665283203125,279.748046875,293.9052124023437,291.1245422363281,1.0,0.4079799354076385,0.6822921633720398,0.6822921633720398,1.0,1.0,-1.0868501663208008,0.4394060671329498,0.6474441289901733,0.1798523068428039,0.0,0.0,0.585337221622467,207.0550079345703,209.0,-1.045837640762329,-12450.5888671875,455.7374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.84375,18000.0,0.0,0.0,0.2794853746891022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010336875915527,0.6010399460792542,-6.251175364013761e-06,0.0,0.0002836421481333,0.0,0.0,41.94375991821289,0.0,0.0,0.0,0.4055745899677276,4.0,0.0,1.0
576960,293.123046875,297.1499938964844,293.1499938964844,0.0882704704999923,-2073.523681640625,304.14666748046875,0.5328555107116699,0.1384747922420501,0.1119865998625755,294.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.3418851196765899,0.050000000745058,0.0552661344408988,293.18878173828125,297.1499938964844,293.1499938964844,0.0205787364393472,-688.4589233398438,304.1509094238281,0.356596440076828,0.0541946217417717,0.0437297597527504,293.1520690917969,297.1499938964844,293.1499938964844,0.3477713167667389,-6507.9208984375,304.1492919921875,0.7829999327659607,0.4297285079956054,0.4134212434291839,293.3039245605469,297.1499938964844,293.1499938964844,0.0052849692292511,-1955.5628662109373,297.3031311035156,0.3418851196765899,0.050000000745058,0.2621587514877319,291.1236877441406,291.1499938964844,258.82794189453125,257.4741516113281,279.7271728515625,293.89227294921875,291.1234436035156,1.0,0.408461183309555,0.6821866035461426,0.6821866035461426,1.0,1.0,-1.0876864194869995,0.4396830797195434,0.648003339767456,0.1801738291978836,0.0,0.0,0.5872008800506592,207.55465698242188,212.0,-2.00207257270813,-12481.0068359375,457.1252136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85565185546875,307.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.90625,18000.0,0.0,0.0,0.2802049815654754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045437455177307,0.6045500636100769,-6.275981832004618e-06,0.0,0.000284372450551,0.0,0.0,42.41758346557617,0.0,0.0,0.0,0.4068828523159027,4.0,0.0,1.0
577020,293.1216735839844,297.1499938964844,293.1499938964844,0.0890596061944961,-2088.287109375,304.1464538574219,0.5335213541984558,0.1394365429878235,0.1127652525901794,294.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.3413057029247284,0.050000000745058,0.0553270503878593,293.182861328125,297.1499938964844,293.1499938964844,0.0207458846271038,-691.2796020507812,304.1503295898437,0.3566139638423919,0.054412942379713,0.0439029112458229,293.1507873535156,297.1499938964844,293.1499938964844,0.3480974435806274,-6512.88330078125,304.14898681640625,0.7821265459060669,0.4299363791942596,0.4136711955070495,293.3019714355469,297.1499938964844,293.1499938964844,0.0052456469275057,-1942.861328125,297.2538452148437,0.3413057029247284,0.050000000745058,0.262447714805603,291.1213684082031,291.1499938964844,258.74932861328125,257.4061279296875,279.6842041015625,293.8670959472656,291.12109375,1.0,0.4098882377147674,0.6819755434989929,0.6819755434989929,1.0,1.0,-1.0897136926651,0.440388560295105,0.6493250727653503,0.180899292230606,0.0,0.0,0.5911754369735718,209.13072204589844,215.0,-3.006335973739624,-12547.890625,461.1726684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82684326171875,307.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.61328125,18000.0,0.0,0.0,0.2817291021347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121367812156677,0.6121430993080139,-6.330431915557711e-06,0.0,0.0002859192318283,0.0,0.0,43.45790481567383,0.0,0.0,0.0,0.4097272455692291,4.0,0.0,1.0
