time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.1216735839844,297.1499938964844,293.1499938964844,0.0890596061944961,-2088.287109375,304.1464538574219,0.5335213541984558,0.1394365429878235,0.1127652525901794,294.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.3413057029247284,0.050000000745058,0.0553270503878593,293.182861328125,297.1499938964844,293.1499938964844,0.0207458846271038,-691.2796020507812,304.1503295898437,0.3566139638423919,0.054412942379713,0.0439029112458229,293.1507873535156,297.1499938964844,293.1499938964844,0.3480974435806274,-6512.88330078125,304.14898681640625,0.7821265459060669,0.4299363791942596,0.4136711955070495,293.3019714355469,297.1499938964844,293.1499938964844,0.0052456469275057,-1942.861328125,297.2538452148437,0.3413057029247284,0.050000000745058,0.262447714805603,291.1213684082031,291.1499938964844,258.74932861328125,257.4061279296875,279.6842041015625,293.8670959472656,291.12109375,1.0,0.4098882377147674,0.6819755434989929,0.6819755434989929,1.0,1.0,-1.0897136926651,0.440388560295105,0.6493250727653503,0.180899292230606,0.0,0.0,0.5911754369735718,209.13072204589844,215.0,-3.006335973739624,-12547.890625,461.1726684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82684326171875,307.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.61328125,18000.0,0.0,0.0,0.2817291021347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121367812156677,0.6121430993080139,-6.330431915557711e-06,0.0,0.0002859192318283,0.0,0.0,43.45790481567383,0.0,0.0,0.0,0.4097272455692291,4.0,0.0,1.0
577140,293.120361328125,297.1499938964844,293.1499938964844,0.0898837298154831,-2103.707763671875,304.1462707519531,0.5339666604995728,0.140421375632286,0.1135781109333038,294.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.3405400216579437,0.050000000745058,0.055408701300621,293.1770324707031,297.1499938964844,293.1499938964844,0.0210190340876579,-695.82861328125,304.1497802734375,0.3568900823593139,0.0547646507620811,0.0441853441298007,293.1495361328125,297.1499938964844,293.1499938964844,0.348476231098175,-6518.6142578125,304.148681640625,0.7809448838233948,0.4301700592041015,0.4139660000801086,293.3000183105469,297.1499938964844,293.1499938964844,0.0052091516554355,-1931.074951171875,297.2051696777344,0.3405400216579437,0.050000000745058,0.2628350257873535,291.118896484375,291.1499938964844,258.6668395996094,257.3345031738281,279.63995361328125,293.8428039550781,291.11865234375,1.0,0.4117409288883209,0.6817644834518433,0.6817644834518433,1.0,1.0,-1.092117190361023,0.4412537515163421,0.6508634090423584,0.1817147433757782,0.0,0.0,0.5954875349998474,211.23696899414065,218.0,-3.3016552925109863,-12621.556640625,466.4290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974853515625,307.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.4296875,18000.0,0.0,0.0,0.2833745181560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204650402069092,0.6204714179039001,-6.39114387013251e-06,0.0,0.0002875891223084,0.0,0.0,44.62200164794922,0.0,0.0,0.0,0.4128700792789459,4.0,0.0,1.0
577200,293.120361328125,297.1499938964844,293.1499938964844,0.0898837298154831,-2103.707763671875,304.1462707519531,0.5339666604995728,0.140421375632286,0.1135781109333038,294.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.3405400216579437,0.050000000745058,0.055408701300621,293.1770324707031,297.1499938964844,293.1499938964844,0.0210190340876579,-695.82861328125,304.1497802734375,0.3568900823593139,0.0547646507620811,0.0441853441298007,293.1495361328125,297.1499938964844,293.1499938964844,0.348476231098175,-6518.6142578125,304.148681640625,0.7809448838233948,0.4301700592041015,0.4139660000801086,293.3000183105469,297.1499938964844,293.1499938964844,0.0052091516554355,-1931.074951171875,297.2051696777344,0.3405400216579437,0.050000000745058,0.2628350257873535,291.118896484375,291.1499938964844,258.6668395996094,257.3345031738281,279.63995361328125,293.8428039550781,291.11865234375,1.0,0.4117409288883209,0.6817644834518433,0.6817644834518433,1.0,1.0,-1.092117190361023,0.4412537515163421,0.6508634090423584,0.1817147433757782,0.0,0.0,0.5954875349998474,211.23696899414065,218.0,-3.3016552925109863,-12621.556640625,466.4290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974853515625,307.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.4296875,18000.0,0.0,0.0,0.2833745181560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204650402069092,0.6204714179039001,-6.39114387013251e-06,0.0,0.0002875891223084,0.0,0.0,44.62200164794922,0.0,0.0,0.0,0.4128700792789459,4.0,0.0,1.0
577260,293.1190795898437,297.1499938964844,293.1499938964844,0.090734377503395,-2119.619140625,304.1460876464844,0.5342905521392822,0.1414294987916946,0.1144192218780517,294.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.3396676182746887,0.050000000745058,0.0555033721029758,293.1712646484375,297.1499938964844,293.1499938964844,0.0213915705680847,-701.9470825195312,304.14923095703125,0.3574837744235992,0.0552448667585849,0.044568121433258,293.1483154296875,297.1499938964844,293.1499938964844,0.3488896489143371,-6524.83251953125,304.1484375,0.7795898914337158,0.4304300248622894,0.414298415184021,293.298095703125,297.1499938964844,293.1499938964844,0.005174545571208,-1919.865234375,297.1572265625,0.3396676182746887,0.050000000745058,0.2632840871810913,291.11669921875,291.1499938964844,258.5809631347656,257.2597351074219,279.5948791503906,293.8194274902344,291.1164855957031,1.0,0.4138593375682831,0.681532621383667,0.681532621383667,1.0,1.0,-1.094815969467163,0.4422383904457092,0.6525775194168091,0.1825977116823196,0.0,0.0,0.6000816822052002,213.6769561767578,221.0,-3.0403573513031006,-12700.7099609375,472.4938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673034667969,307.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.779296875,18000.0,0.0,0.0,0.2851473093032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294742226600647,0.6294806599617004,-6.458021744037978e-06,0.0,0.0002893882628995,0.0,0.0,45.90901565551758,0.0,0.0,0.0,0.4162953495979309,4.0,0.0,1.0
577320,293.1190795898437,297.1499938964844,293.1499938964844,0.090734377503395,-2119.619140625,304.1460876464844,0.5342905521392822,0.1414294987916946,0.1144192218780517,294.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.3396676182746887,0.050000000745058,0.0555033721029758,293.1712646484375,297.1499938964844,293.1499938964844,0.0213915705680847,-701.9470825195312,304.14923095703125,0.3574837744235992,0.0552448667585849,0.044568121433258,293.1483154296875,297.1499938964844,293.1499938964844,0.3488896489143371,-6524.83251953125,304.1484375,0.7795898914337158,0.4304300248622894,0.414298415184021,293.298095703125,297.1499938964844,293.1499938964844,0.005174545571208,-1919.865234375,297.1572265625,0.3396676182746887,0.050000000745058,0.2632840871810913,291.11669921875,291.1499938964844,258.5809631347656,257.2597351074219,279.5948791503906,293.8194274902344,291.1164855957031,1.0,0.4138593375682831,0.681532621383667,0.681532621383667,1.0,1.0,-1.094815969467163,0.4422383904457092,0.6525775194168091,0.1825977116823196,0.0,0.0,0.6000816822052002,213.6769561767578,221.0,-3.0403573513031006,-12700.7099609375,472.4938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673034667969,307.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.779296875,18000.0,0.0,0.0,0.2851473093032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294742226600647,0.6294806599617004,-6.458021744037978e-06,0.0,0.0002893882628995,0.0,0.0,45.90901565551758,0.0,0.0,0.0,0.4162953495979309,4.0,0.0,1.0
577380,293.11785888671875,297.1499938964844,293.1499938964844,0.0916066914796829,-2135.927001953125,304.1459350585937,0.5345538854598999,0.1424607336521148,0.1152846962213516,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.338737428188324,0.050000000745058,0.0556062869727611,293.1656494140625,297.1499938964844,293.1499938964844,0.0218599718064069,-709.5204467773438,304.1487121582031,0.3584201037883758,0.0558485426008701,0.0450444333255291,293.1470947265625,297.1499938964844,293.1499938964844,0.3493285775184631,-6531.4013671875,304.1482238769531,0.778144896030426,0.4307165443897247,0.4146640002727508,293.2961730957031,297.1499938964844,293.1499938964844,0.005141258239746,-1909.0321044921875,297.1101379394531,0.338737428188324,0.050000000745058,0.2637722790241241,291.1148681640625,291.1499938964844,258.4923095703125,257.182373046875,279.54913330078125,293.7970886230469,291.1146850585937,1.0,0.4161445498466491,0.681300699710846,0.681300699710846,1.0,1.0,-1.0977580547332764,0.4433256387710571,0.6544324159622192,0.1835416108369827,0.0,0.0,0.6048945784568787,216.3291778564453,224.0,-2.5661423206329346,-12784.2333984375,479.1197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364807128906,307.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.078125,18000.0,0.0,0.0,0.2870489358901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390491127967834,0.639055609703064,-6.530488917633193e-06,0.0,0.000291318167001,0.0,0.0,47.30907440185547,0.0,0.0,0.0,0.4199652373790741,4.0,0.0,1.0
577440,293.11785888671875,297.1499938964844,293.1499938964844,0.0916066914796829,-2135.927001953125,304.1459350585937,0.5345538854598999,0.1424607336521148,0.1152846962213516,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.338737428188324,0.050000000745058,0.0556062869727611,293.1656494140625,297.1499938964844,293.1499938964844,0.0218599718064069,-709.5204467773438,304.1487121582031,0.3584201037883758,0.0558485426008701,0.0450444333255291,293.1470947265625,297.1499938964844,293.1499938964844,0.3493285775184631,-6531.4013671875,304.1482238769531,0.778144896030426,0.4307165443897247,0.4146640002727508,293.2961730957031,297.1499938964844,293.1499938964844,0.005141258239746,-1909.0321044921875,297.1101379394531,0.338737428188324,0.050000000745058,0.2637722790241241,291.1148681640625,291.1499938964844,258.4923095703125,257.182373046875,279.54913330078125,293.7970886230469,291.1146850585937,1.0,0.4161445498466491,0.681300699710846,0.681300699710846,1.0,1.0,-1.0977580547332764,0.4433256387710571,0.6544324159622192,0.1835416108369827,0.0,0.0,0.6048945784568787,216.3291778564453,224.0,-2.5661423206329346,-12784.2333984375,479.1197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364807128906,307.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.078125,18000.0,0.0,0.0,0.2870489358901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390491127967834,0.639055609703064,-6.530488917633193e-06,0.0,0.000291318167001,0.0,0.0,47.30907440185547,0.0,0.0,0.0,0.4199652373790741,4.0,0.0,1.0
577500,293.1172790527344,297.1499938964844,293.1499938964844,0.0920504182577133,-2144.21826171875,304.1458740234375,0.534675121307373,0.1429852396249771,0.115726001560688,294.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.3382601737976074,0.050000000745058,0.0556598976254463,293.1628723144531,297.1499938964844,293.1499938964844,0.0221307873725891,-713.8438110351562,304.1484375,0.3590238094329834,0.0561966933310031,0.0453170984983444,293.1465148925781,297.1499938964844,293.1499938964844,0.3495569229125976,-6534.80712890625,304.14813232421875,0.7774051427841187,0.4308702349662781,0.4148587882518768,293.2951965332031,297.1499938964844,293.1499938964844,0.0051250462420284,-1903.73583984375,297.0869140625,0.3382601737976074,0.050000000745058,0.2640266120433807,291.1141052246094,291.1499938964844,258.4471130371094,257.14288330078125,279.5260925292969,293.78631591796875,291.11395263671875,1.0,0.4173304438591003,0.6811847686767578,0.6811847686767578,1.0,1.0,-1.0993119478225708,0.4439043402671814,0.6554076075553894,0.1840342432260513,0.0,0.0,0.6073709726333618,217.71109008789065,224.0,-2.303459882736206,-12827.4482421875,482.5958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210388183594,307.9595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.591796875,18000.0,0.0,0.0,0.2880491018295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440258622169495,0.6440324783325195,-6.568703156517586e-06,0.0,0.0002923332212958,0.0,0.0,48.049991607666016,0.0,0.0,0.0,0.4218842089176178,4.0,0.0,1.0
577560,293.11669921875,297.1499938964844,293.1499938964844,0.0924982279539108,-2152.582763671875,304.14581298828125,0.5347943902015686,0.1435148864984512,0.1161720678210258,294.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.3377796411514282,0.050000000745058,0.0557144507765769,293.16015625,297.1499938964844,293.1499938964844,0.0224232152104377,-718.4700927734375,304.148193359375,0.3597062826156616,0.0565713830292224,0.0456093437969684,293.1459350585937,297.1499938964844,293.1499938964844,0.3497897684574127,-6538.2744140625,304.1480407714844,0.7766616344451904,0.4310300946235657,0.4150603413581848,293.29425048828125,297.1499938964844,293.1499938964844,0.0051089944317936,-1898.4771728515625,297.0639038085937,0.3377796411514282,0.050000000745058,0.2642853558063507,291.1134338378906,291.1499938964844,258.40142822265625,257.1029052734375,279.5030212402344,293.7758178710937,291.1133117675781,1.0,0.4185345470905304,0.6810606122016907,0.6810606122016907,1.0,1.0,-1.1009105443954468,0.4444999098777771,0.6564105749130249,0.1845361441373825,0.0,0.0,0.6098796129226685,219.11737060546875,227.0,-2.020658016204834,-12871.3857421875,486.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7057189941406,307.9652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17906.25,18000.0,0.0,0.0,0.2890776395797729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491001844406128,0.6491068005561829,-6.608018793485826e-06,0.0,0.0002933770301751,0.0,0.0,48.81463241577149,0.0,0.0,0.0,0.423848956823349,4.0,0.0,1.0
577620,293.1155700683594,297.1499938964844,293.1499938964844,0.0934054106473922,-2169.516845703125,304.14569091796875,0.5350350141525269,0.1445894092321396,0.1170777156949043,294.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.3368151783943176,0.050000000745058,0.0558256916701793,293.1548156738281,297.1499938964844,293.1499938964844,0.0230735298246145,-728.6093139648438,304.1477355957031,0.3613037467002868,0.0573986694216728,0.0462510138750076,293.144775390625,297.1499938964844,293.1499938964844,0.3502681851387024,-6545.38134765625,304.1479187011719,0.7751748561859131,0.4313684403896332,0.4154832363128662,293.2923583984375,297.1499938964844,293.1499938964844,0.0050774421542882,-1888.0965576171875,297.0184631347656,0.3368151783943176,0.050000000745058,0.2648130357265472,291.1123962402344,291.1499938964844,258.3088684082031,257.0218200683594,279.4568786621094,293.75567626953125,291.1123046875,1.0,0.4209836423397064,0.6808123588562012,0.6808123588562012,1.0,1.0,-1.1042340993881226,0.4457444548606872,0.6584896445274353,0.1855714321136474,0.0,0.0,0.6149697303771973,221.98605346679688,230.0,-1.468122124671936,-12961.267578125,493.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,307.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17902.28125,18000.0,0.0,0.0,0.2912165820598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594961881637573,0.6595028638839722,-6.689733254461316e-06,0.0,0.0002955477975774,0.0,0.0,50.41086196899414,0.0,0.0,0.0,0.4278982579708099,4.0,0.0,1.0
577680,293.1155700683594,297.1499938964844,293.1499938964844,0.0934054106473922,-2169.516845703125,304.14569091796875,0.5350350141525269,0.1445894092321396,0.1170777156949043,294.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.3368151783943176,0.050000000745058,0.0558256916701793,293.1548156738281,297.1499938964844,293.1499938964844,0.0230735298246145,-728.6093139648438,304.1477355957031,0.3613037467002868,0.0573986694216728,0.0462510138750076,293.144775390625,297.1499938964844,293.1499938964844,0.3502681851387024,-6545.38134765625,304.1479187011719,0.7751748561859131,0.4313684403896332,0.4154832363128662,293.2923583984375,297.1499938964844,293.1499938964844,0.0050774421542882,-1888.0965576171875,297.0184631347656,0.3368151783943176,0.050000000745058,0.2648130357265472,291.1123962402344,291.1499938964844,258.3088684082031,257.0218200683594,279.4568786621094,293.75567626953125,291.1123046875,1.0,0.4209836423397064,0.6808123588562012,0.6808123588562012,1.0,1.0,-1.1042340993881226,0.4457444548606872,0.6584896445274353,0.1855714321136474,0.0,0.0,0.6149697303771973,221.98605346679688,230.0,-1.468122124671936,-12961.267578125,493.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,307.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17902.28125,18000.0,0.0,0.0,0.2912165820598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594961881637573,0.6595028638839722,-6.689733254461316e-06,0.0,0.0002955477975774,0.0,0.0,50.41086196899414,0.0,0.0,0.0,0.4278982579708099,4.0,0.0,1.0
577740,293.1144714355469,297.1499938964844,293.1499938964844,0.0943273529410362,-2186.7099609375,304.1455993652344,0.5352874994277954,0.1456837505102157,0.1180004104971885,294.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.3358538448810577,0.050000000745058,0.0559389665722847,293.149658203125,297.1499938964844,293.1499938964844,0.023810489103198,-739.8716430664062,304.1472473144531,0.3631950318813324,0.0583248250186443,0.0469652190804481,293.1436462402344,297.1499938964844,293.1499938964844,0.3507634997367859,-6552.7197265625,304.1477966308594,0.773701548576355,0.4317317008972168,0.4159317910671234,293.2904663085937,297.1499938964844,293.1499938964844,0.0050465604290366,-1877.880126953125,296.9738464355469,0.3358538448810577,0.050000000745058,0.2653503715991974,291.1117248535156,291.1499938964844,258.21514892578125,256.9396057128906,279.41082763671875,293.7367248535156,291.1116638183594,1.0,0.423470139503479,0.6805641055107117,0.6805641055107117,1.0,1.0,-1.1077135801315308,0.4470558762550354,0.6606577038764954,0.1866444796323776,0.0,0.0,0.6201253533363342,224.90850830078125,233.0,-0.9506450891494752,-13053.525390625,501.0164184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6475524902344,307.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.224609375,18000.0,0.0,0.0,0.2934571802616119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670153796672821,0.6701605916023254,-6.7750943344435655e-06,0.0,0.0002978217089548,0.0,0.0,52.08903884887695,0.0,0.0,0.0,0.4320827722549438,4.0,0.0,1.0
577800,293.1144714355469,297.1499938964844,293.1499938964844,0.0943273529410362,-2186.7099609375,304.1455993652344,0.5352874994277954,0.1456837505102157,0.1180004104971885,294.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.3358538448810577,0.050000000745058,0.0559389665722847,293.149658203125,297.1499938964844,293.1499938964844,0.023810489103198,-739.8716430664062,304.1472473144531,0.3631950318813324,0.0583248250186443,0.0469652190804481,293.1436462402344,297.1499938964844,293.1499938964844,0.3507634997367859,-6552.7197265625,304.1477966308594,0.773701548576355,0.4317317008972168,0.4159317910671234,293.2904663085937,297.1499938964844,293.1499938964844,0.0050465604290366,-1877.880126953125,296.9738464355469,0.3358538448810577,0.050000000745058,0.2653503715991974,291.1117248535156,291.1499938964844,258.21514892578125,256.9396057128906,279.41082763671875,293.7367248535156,291.1116638183594,1.0,0.423470139503479,0.6805641055107117,0.6805641055107117,1.0,1.0,-1.1077135801315308,0.4470558762550354,0.6606577038764954,0.1866444796323776,0.0,0.0,0.6201253533363342,224.90850830078125,233.0,-0.9506450891494752,-13053.525390625,501.0164184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6475524902344,307.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.224609375,18000.0,0.0,0.0,0.2934571802616119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670153796672821,0.6701605916023254,-6.7750943344435655e-06,0.0,0.0002978217089548,0.0,0.0,52.08903884887695,0.0,0.0,0.0,0.4320827722549438,4.0,0.0,1.0
577860,293.1134338378906,297.1499938964844,293.1499938964844,0.0952623412013053,-2204.127197265625,304.1455078125,0.5355584621429443,0.1467964649200439,0.1189381331205368,294.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.3349028527736664,0.050000000745058,0.0560534596443176,293.1446533203125,297.1499938964844,293.1499938964844,0.0246336497366428,-752.1920166015625,304.14678955078125,0.3653591275215149,0.0593510381877422,0.0477477461099624,293.1425170898437,297.1499938964844,293.1499938964844,0.3512737154960632,-6560.263671875,304.1476745605469,0.7722532749176025,0.4321184754371643,0.4164037406444549,293.2886047363281,297.1499938964844,293.1499938964844,0.0050161611288785,-1867.7681884765625,296.9300231933594,0.3349028527736664,0.050000000745058,0.2658934891223907,291.11138916015625,291.1499938964844,258.1208801269531,256.8567810058594,279.3650817871094,293.71875,291.11138916015625,1.0,0.4259770512580871,0.6803014874458313,0.6803014874458313,1.0,1.0,-1.1113327741622925,0.4484241604804992,0.6629086136817932,0.1877457201480865,0.0,0.0,0.6252988576889038,227.8638458251953,221.0,-0.4783120453357696,-13147.6650390625,508.7487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217041015625,308.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.001953125,18000.0,0.0,0.0,0.2957803010940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6809718012809753,0.6809786558151245,-6.863349881314207e-06,0.0,0.0003001794102601,0.0,0.0,53.83624267578125,0.0,0.0,0.0,0.4363633692264557,4.0,0.0,1.0
577920,293.1134338378906,297.1499938964844,293.1499938964844,0.0952623412013053,-2204.127197265625,304.1455078125,0.5355584621429443,0.1467964649200439,0.1189381331205368,294.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.3349028527736664,0.050000000745058,0.0560534596443176,293.1446533203125,297.1499938964844,293.1499938964844,0.0246336497366428,-752.1920166015625,304.14678955078125,0.3653591275215149,0.0593510381877422,0.0477477461099624,293.1425170898437,297.1499938964844,293.1499938964844,0.3512737154960632,-6560.263671875,304.1476745605469,0.7722532749176025,0.4321184754371643,0.4164037406444549,293.2886047363281,297.1499938964844,293.1499938964844,0.0050161611288785,-1867.7681884765625,296.9300231933594,0.3349028527736664,0.050000000745058,0.2658934891223907,291.11138916015625,291.1499938964844,258.1208801269531,256.8567810058594,279.3650817871094,293.71875,291.11138916015625,1.0,0.4259770512580871,0.6803014874458313,0.6803014874458313,1.0,1.0,-1.1113327741622925,0.4484241604804992,0.6629086136817932,0.1877457201480865,0.0,0.0,0.6252988576889038,227.8638458251953,221.0,-0.4783120453357696,-13147.6650390625,508.7487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217041015625,308.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.001953125,18000.0,0.0,0.0,0.2957803010940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6809718012809753,0.6809786558151245,-6.863349881314207e-06,0.0,0.0003001794102601,0.0,0.0,53.83624267578125,0.0,0.0,0.0,0.4363633692264557,4.0,0.0,1.0
577980,293.1122131347656,297.1499938964844,293.1499938964844,0.0960367321968078,-2218.46240234375,304.1457214355469,0.5383813977241516,0.147968903183937,0.119730956852436,294.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.3357760906219482,0.050000000745058,0.0559481903910636,293.1394958496094,297.1499938964844,293.1499938964844,0.0253930427134037,-763.305908203125,304.1466064453125,0.3699910938739776,0.0605307035148143,0.048462476581335,293.1412658691406,297.1499938964844,293.1499938964844,0.3515334129333496,-6563.87939453125,304.1480407714844,0.774039626121521,0.432561457157135,0.4166958928108215,293.28668212890625,297.1499938964844,293.1499938964844,0.0049654426984488,-1850.322021484375,296.8883056640625,0.3357760906219482,0.050000000745058,0.2653941214084625,291.11346435546875,291.1499938964844,258.02655029296875,256.7738647460937,279.3223571777344,293.7010803222656,291.11407470703125,1.0,0.423701524734497,0.6800388693809509,0.6800388693809509,1.0,1.0,-1.1129363775253296,0.4488832056522369,0.664053201675415,0.1885244250297546,0.0,0.0,0.6301014423370361,225.2309417724609,224.0,4.058843612670898,-13227.0966796875,504.72259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60113525390625,308.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.228515625,18000.0,0.0,0.0,0.2981431186199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915956139564514,0.6916025876998901,-6.952628154976992e-06,0.0,0.0003025773621629,0.0,0.0,55.60218048095703,0.0,0.0,0.0,0.4405969977378845,4.0,0.0,1.0
578040,293.1122131347656,297.1499938964844,293.1499938964844,0.0960367321968078,-2218.46240234375,304.1457214355469,0.5383813977241516,0.147968903183937,0.119730956852436,294.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.3357760906219482,0.050000000745058,0.0559481903910636,293.1394958496094,297.1499938964844,293.1499938964844,0.0253930427134037,-763.305908203125,304.1466064453125,0.3699910938739776,0.0605307035148143,0.048462476581335,293.1412658691406,297.1499938964844,293.1499938964844,0.3515334129333496,-6563.87939453125,304.1480407714844,0.774039626121521,0.432561457157135,0.4166958928108215,293.28668212890625,297.1499938964844,293.1499938964844,0.0049654426984488,-1850.322021484375,296.8883056640625,0.3357760906219482,0.050000000745058,0.2653941214084625,291.11346435546875,291.1499938964844,258.02655029296875,256.7738647460937,279.3223571777344,293.7010803222656,291.11407470703125,1.0,0.423701524734497,0.6800388693809509,0.6800388693809509,1.0,1.0,-1.1129363775253296,0.4488832056522369,0.664053201675415,0.1885244250297546,0.0,0.0,0.6301014423370361,225.2309417724609,224.0,4.058843612670898,-13227.0966796875,504.72259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60113525390625,308.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.228515625,18000.0,0.0,0.0,0.2981431186199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915956139564514,0.6916025876998901,-6.952628154976992e-06,0.0,0.0003025773621629,0.0,0.0,55.60218048095703,0.0,0.0,0.0,0.4405969977378845,4.0,0.0,1.0
578100,293.1115417480469,297.1499938964844,293.1499938964844,0.0964517369866371,-2226.130859375,304.145751953125,0.5395593047142029,0.1485804319381714,0.1201715320348739,294.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.3360083103179931,0.050000000745058,0.0559205375611782,293.1368713378906,297.1499938964844,293.1499938964844,0.0258411467075347,-769.7635498046875,304.1464233398437,0.3722668588161468,0.0611800961196422,0.0488842464983463,293.1405944824219,297.1499938964844,293.1499938964844,0.3516573011875152,-6565.6044921875,304.1481628417969,0.7745901346206665,0.4328078925609588,0.4168943166732788,293.28570556640625,297.1499938964844,293.1499938964844,0.0049423612654209,-1842.25634765625,296.8688659667969,0.3360083103179931,0.050000000745058,0.2652629613876343,291.1163635253906,291.1499938964844,257.9795837402344,256.7325439453125,279.3006896972656,293.6922607421875,291.116943359375,1.0,0.4234941303730011,0.6799075603485107,0.6799075603485107,1.0,1.0,-1.1141116619110107,0.4492823481559753,0.6648293137550354,0.1889704465866089,0.0,0.0,0.632050633430481,224.5514373779297,224.0,5.519268989562988,-13266.94140625,504.1336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946350097656,308.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.080078125,18000.0,0.0,0.0,0.2993128001689911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696223258972168,0.6962302923202515,-6.993629995122319e-06,0.0,0.0003037644491996,0.0,0.0,56.39542388916016,0.0,0.0,0.0,0.4424639642238617,4.0,0.0,1.0
578160,293.11090087890625,297.1499938964844,293.1499938964844,0.0968995243310928,-2234.4296875,304.14569091796875,0.5404683351516724,0.1491908431053161,0.1206343919038772,294.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.3360412418842315,0.050000000745058,0.0559166185557842,293.1343078613281,297.1499938964844,293.1499938964844,0.0263387095183134,-776.881103515625,304.1461486816406,0.3743863403797149,0.0618522576987743,0.0493431352078914,293.1399230957031,297.1499938964844,293.1499938964844,0.3518494069576263,-6568.41162109375,304.14813232421875,0.7747945189476013,0.4330573081970215,0.4171231687068939,293.2846984863281,297.1499938964844,293.1499938964844,0.0049218642525374,-1835.1727294921875,296.84893798828125,0.3360412418842315,0.050000000745058,0.2652443647384643,291.1181030273437,291.1499938964844,257.9327697753906,256.6913452148437,279.27886962890625,293.6838073730469,291.1183166503906,1.0,0.4235824644565582,0.6797780394554138,0.6797780394554138,1.0,1.0,-1.1155636310577393,0.449804812669754,0.6657587885856628,0.1894678175449371,0.0,0.0,0.6339949369430542,224.47628784179688,227.0,4.3325514793396,-13307.333984375,504.85345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5903015136719,308.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.498046875,18000.0,0.0,0.0,0.3004717230796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700469970703125,0.7004770040512085,-7.031098903098609e-06,0.0,0.0003049406222999,0.0,0.0,57.12825393676758,0.0,0.0,0.0,0.4441913068294525,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0978441834449768,-2251.965576171875,304.14556884765625,0.541852593421936,0.1504114270210266,0.1215888187289238,294.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.3357985317707062,0.050000000745058,0.0559454597532749,293.1293334960937,297.1499938964844,293.1499938964844,0.0273732785135507,-792.6699829101562,304.1457214355469,0.3784129321575165,0.0632605329155922,0.0503336228430271,293.138671875,297.1499938964844,293.1499938964844,0.3523507714271545,-6575.8564453125,304.1479187011719,0.7746646404266357,0.4335630536079407,0.4176248610019684,293.2827453613281,297.1499938964844,293.1499938964844,0.0048855668865144,-1822.7757568359373,296.8080444335937,0.3357985317707062,0.050000000745058,0.2653811872005462,291.118896484375,291.1499938964844,257.840087890625,256.6097412109375,279.2355041503906,293.66796875,291.1189270019531,1.0,0.4244776666164398,0.67951899766922,0.67951899766922,1.0,1.0,-1.1189011335372925,0.4510450363159179,0.6678561568260193,0.1905353516340255,0.0,0.0,0.6380735039710999,225.26031494140625,230.0,1.621579647064209,-13393.4033203125,508.3309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5865783691406,308.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.703125,18000.0,0.0,0.0,0.3027567863464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090949416160583,0.7091020941734314,-7.104971700755414e-06,0.0,0.0003072596737183,0.0,0.0,58.61967468261719,0.0,0.0,0.0,0.4476804733276367,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0978441834449768,-2251.965576171875,304.14556884765625,0.541852593421936,0.1504114270210266,0.1215888187289238,294.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.3357985317707062,0.050000000745058,0.0559454597532749,293.1293334960937,297.1499938964844,293.1499938964844,0.0273732785135507,-792.6699829101562,304.1457214355469,0.3784129321575165,0.0632605329155922,0.0503336228430271,293.138671875,297.1499938964844,293.1499938964844,0.3523507714271545,-6575.8564453125,304.1479187011719,0.7746646404266357,0.4335630536079407,0.4176248610019684,293.2827453613281,297.1499938964844,293.1499938964844,0.0048855668865144,-1822.7757568359373,296.8080444335937,0.3357985317707062,0.050000000745058,0.2653811872005462,291.118896484375,291.1499938964844,257.840087890625,256.6097412109375,279.2355041503906,293.66796875,291.1189270019531,1.0,0.4244776666164398,0.67951899766922,0.67951899766922,1.0,1.0,-1.1189011335372925,0.4510450363159179,0.6678561568260193,0.1905353516340255,0.0,0.0,0.6380735039710999,225.26031494140625,230.0,1.621579647064209,-13393.4033203125,508.3309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5865783691406,308.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.703125,18000.0,0.0,0.0,0.3027567863464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090949416160583,0.7091020941734314,-7.104971700755414e-06,0.0,0.0003072596737183,0.0,0.0,58.61967468261719,0.0,0.0,0.0,0.4476804733276367,4.0,0.0,1.0
578340,293.1087646484375,297.1499938964844,293.1499938964844,0.0988253355026245,-2270.1640625,304.1454162597656,0.5428459644317627,0.1516345292329788,0.1225713789463043,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.3352816998958587,0.050000000745058,0.0560074411332607,293.12457275390625,297.1499938964844,293.1499938964844,0.0282863974571228,-809.309814453125,304.1456298828125,0.382281094789505,0.0647512674331665,0.0514067038893699,293.1375732421875,297.1499938964844,293.1499938964844,0.3529215455055237,-6584.3447265625,304.1476745605469,0.7740545272827148,0.4340764284133911,0.418167233467102,293.2807922363281,297.1499938964844,293.1499938964844,0.0048531224019825,-1811.7459716796875,296.7672424316406,0.3352816998958587,0.050000000745058,0.2656751871109009,291.1187744140625,291.1499938964844,257.7490234375,256.5295715332031,279.1927490234375,293.6532897949219,291.1187438964844,1.0,0.426021009683609,0.6792599558830261,0.6792599558830261,1.0,1.0,-1.122654914855957,0.4524741470813751,0.6701807379722595,0.1916691660881042,0.0,0.0,0.6422393918037415,226.8885498046875,233.0,0.1256642341613769,-13484.6796875,513.6834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867614746094,308.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.279296875,18000.0,0.0,0.0,0.3050089478492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179697751998901,0.7179769277572632,-7.181331056926865e-06,0.0,0.0003095452848356,0.0,0.0,60.18061447143555,0.0,0.0,0.0,0.4512769281864166,4.0,0.0,1.0
578400,293.1087646484375,297.1499938964844,293.1499938964844,0.0988253355026245,-2270.1640625,304.1454162597656,0.5428459644317627,0.1516345292329788,0.1225713789463043,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.3352816998958587,0.050000000745058,0.0560074411332607,293.12457275390625,297.1499938964844,293.1499938964844,0.0282863974571228,-809.309814453125,304.1456298828125,0.382281094789505,0.0647512674331665,0.0514067038893699,293.1375732421875,297.1499938964844,293.1499938964844,0.3529215455055237,-6584.3447265625,304.1476745605469,0.7740545272827148,0.4340764284133911,0.418167233467102,293.2807922363281,297.1499938964844,293.1499938964844,0.0048531224019825,-1811.7459716796875,296.7672424316406,0.3352816998958587,0.050000000745058,0.2656751871109009,291.1187744140625,291.1499938964844,257.7490234375,256.5295715332031,279.1927490234375,293.6532897949219,291.1187438964844,1.0,0.426021009683609,0.6792599558830261,0.6792599558830261,1.0,1.0,-1.122654914855957,0.4524741470813751,0.6701807379722595,0.1916691660881042,0.0,0.0,0.6422393918037415,226.8885498046875,233.0,0.1256642341613769,-13484.6796875,513.6834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867614746094,308.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.279296875,18000.0,0.0,0.0,0.3050089478492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179697751998901,0.7179769277572632,-7.181331056926865e-06,0.0,0.0003095452848356,0.0,0.0,60.18061447143555,0.0,0.0,0.0,0.4512769281864166,4.0,0.0,1.0
578460,293.1078796386719,297.1499938964844,293.1499938964844,0.0998312458395958,-2288.7919921875,304.145263671875,0.5435969829559326,0.1528609693050384,0.1235732212662696,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.3346003293991089,0.050000000745058,0.0560902766883373,293.1199951171875,297.1499938964844,293.1499938964844,0.0300074703991413,-827.4815063476562,304.14422607421875,0.3860938549041748,0.066324658691883,0.0525530129671096,293.1365661621094,297.1499938964844,293.1499938964844,0.3535362482070923,-6593.4736328125,304.1474304199219,0.7731539607048035,0.4345965981483459,0.4187369644641876,293.2789001464844,297.1499938964844,293.1499938964844,0.0048232078552246,-1801.5965576171875,296.72674560546875,0.3346003293991089,0.050000000745058,0.2660681307315826,291.1182556152344,291.1499938964844,257.6601257324219,256.4512939453125,279.1510314941406,293.6395568847656,291.1181945800781,1.0,0.4279689192771911,0.6789848208427429,0.6789848208427429,1.0,1.0,-1.1267004013061523,0.4540333449840545,0.6726670265197754,0.192840427160263,0.0,0.0,0.6465073823928833,229.0484771728516,236.0,-0.5881332755088806,-13579.2470703125,520.2579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5886535644531,308.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.396484375,18000.0,0.0,0.0,0.307239294052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270854711532593,0.7270927429199219,-7.260669917741325e-06,0.0,0.0003118088352493,0.0,0.0,61.81553268432617,0.0,0.0,0.0,0.4549904763698578,4.0,0.0,1.0
578520,293.1078796386719,297.1499938964844,293.1499938964844,0.0998312458395958,-2288.7919921875,304.145263671875,0.5435969829559326,0.1528609693050384,0.1235732212662696,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.3346003293991089,0.050000000745058,0.0560902766883373,293.1199951171875,297.1499938964844,293.1499938964844,0.0300074703991413,-827.4815063476562,304.14422607421875,0.3860938549041748,0.066324658691883,0.0525530129671096,293.1365661621094,297.1499938964844,293.1499938964844,0.3535362482070923,-6593.4736328125,304.1474304199219,0.7731539607048035,0.4345965981483459,0.4187369644641876,293.2789001464844,297.1499938964844,293.1499938964844,0.0048232078552246,-1801.5965576171875,296.72674560546875,0.3346003293991089,0.050000000745058,0.2660681307315826,291.1182556152344,291.1499938964844,257.6601257324219,256.4512939453125,279.1510314941406,293.6395568847656,291.1181945800781,1.0,0.4279689192771911,0.6789848208427429,0.6789848208427429,1.0,1.0,-1.1267004013061523,0.4540333449840545,0.6726670265197754,0.192840427160263,0.0,0.0,0.6465073823928833,229.0484771728516,236.0,-0.5881332755088806,-13579.2470703125,520.2579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5886535644531,308.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.396484375,18000.0,0.0,0.0,0.307239294052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270854711532593,0.7270927429199219,-7.260669917741325e-06,0.0,0.0003118088352493,0.0,0.0,61.81553268432617,0.0,0.0,0.0,0.4549904763698578,4.0,0.0,1.0
578580,293.1070861816406,297.1499938964844,293.1499938964844,0.1008526980876922,-2307.665771484375,304.1451416015625,0.5442050695419312,0.1540905237197876,0.1245876401662826,294.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.3338281512260437,0.050000000745058,0.0561857186257839,293.1156005859375,297.1499938964844,293.1499938964844,0.031414907425642,-846.355712890625,304.143798828125,0.3898901641368866,0.0679739117622375,0.0537628605961799,293.1356506347656,297.1499938964844,293.1499938964844,0.3541752099990845,-6602.93701171875,304.147216796875,0.7720910310745239,0.4351228177547455,0.4193251430988312,293.2770690917969,297.1499938964844,293.1499938964844,0.0047949044965207,-1791.9857177734375,296.68670654296875,0.3338281512260437,0.050000000745058,0.2665208578109741,291.1176452636719,291.1499938964844,257.5740051269531,256.37548828125,279.1104736328125,293.6266784667969,291.1176147460937,1.0,0.4301574230194092,0.6787096261978149,0.6787096261978149,1.0,1.0,-1.1309490203857422,0.4556881785392761,0.6752608418464661,0.1940352171659469,0.0,0.0,0.6508593559265137,231.5302124023437,239.0,-0.7732810974121094,-13675.845703125,527.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5907897949219,308.15185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.587890625,18000.0,0.0,0.0,0.3094589710235595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364422678947449,0.7364495992660522,-7.343191555264639e-06,0.0,0.0003140615008305,0.0,0.0,63.52825164794922,0.0,0.0,0.0,0.4588224589824676,4.0,0.0,1.0
578640,293.1070861816406,297.1499938964844,293.1499938964844,0.1008526980876922,-2307.665771484375,304.1451416015625,0.5442050695419312,0.1540905237197876,0.1245876401662826,294.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.3338281512260437,0.050000000745058,0.0561857186257839,293.1156005859375,297.1499938964844,293.1499938964844,0.031414907425642,-846.355712890625,304.143798828125,0.3898901641368866,0.0679739117622375,0.0537628605961799,293.1356506347656,297.1499938964844,293.1499938964844,0.3541752099990845,-6602.93701171875,304.147216796875,0.7720910310745239,0.4351228177547455,0.4193251430988312,293.2770690917969,297.1499938964844,293.1499938964844,0.0047949044965207,-1791.9857177734375,296.68670654296875,0.3338281512260437,0.050000000745058,0.2665208578109741,291.1176452636719,291.1499938964844,257.5740051269531,256.37548828125,279.1104736328125,293.6266784667969,291.1176147460937,1.0,0.4301574230194092,0.6787096261978149,0.6787096261978149,1.0,1.0,-1.1309490203857422,0.4556881785392761,0.6752608418464661,0.1940352171659469,0.0,0.0,0.6508593559265137,231.5302124023437,239.0,-0.7732810974121094,-13675.845703125,527.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5907897949219,308.15185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.587890625,18000.0,0.0,0.0,0.3094589710235595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364422678947449,0.7364495992660522,-7.343191555264639e-06,0.0,0.0003140615008305,0.0,0.0,63.52825164794922,0.0,0.0,0.0,0.4588224589824676,4.0,0.0,1.0
578700,293.106689453125,297.1499938964844,293.1499938964844,0.101367600262165,-2317.162841796875,304.14508056640625,0.5444732904434204,0.1547063440084457,0.1250983029603958,294.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.3334212303161621,0.050000000745058,0.0562367029488086,293.11346435546875,297.1499938964844,293.1499938964844,0.0321638993918895,-856.226318359375,304.1435546875,0.3917153775691986,0.068826250731945,0.054389726370573,293.1352233886719,297.1499938964844,293.1499938964844,0.3545004427433014,-6607.7431640625,304.1471252441406,0.7715215086936951,0.4353879690170288,0.4196245074272156,293.27618408203125,297.1499938964844,293.1499938964844,0.0047811954282224,-1787.322998046875,296.6669006347656,0.3334212303161621,0.050000000745058,0.2667627036571502,291.1174011230469,291.1499938964844,257.5321350097656,256.3386535644531,279.0906982421875,293.6205444335937,291.11737060546875,1.0,0.4313125610351562,0.6785719990730286,0.6785719990730286,1.0,1.0,-1.1331334114074707,0.4565446078777313,0.676588773727417,0.1946378350257873,0.0,0.0,0.6530594229698181,232.8543395996093,239.0,-0.7467960715293884,-13724.58984375,531.5025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5917053222656,308.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.345703125,18000.0,0.0,0.0,0.3105673789978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411977648735046,0.7412051558494568,-7.385581284324871e-06,0.0,0.0003151863929815,0.0,0.0,64.41249084472656,0.0,0.0,0.0,0.4607781171798706,4.0,0.0,1.0
578760,293.1063537597656,297.1499938964844,293.1499938964844,0.1018845438957214,-2326.685546875,304.1450500488281,0.5447250604629517,0.1553227007389068,0.1256106942892074,294.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.3330058753490448,0.050000000745058,0.0562892407178878,293.11138916015625,297.1499938964844,293.1499938964844,0.0329345799982547,-866.3114013671875,304.1433410644531,0.3934769332408905,0.0696964338421821,0.0550303757190704,293.13482666015625,297.1499938964844,293.1499938964844,0.3548279404640198,-6612.576171875,304.1470642089844,0.770936131477356,0.4356543123722076,0.4199265837669372,293.2752685546875,297.1499938964844,293.1499938964844,0.004767719656229,-1782.7327880859375,296.6472473144531,0.3330058753490448,0.050000000745058,0.2670119106769562,291.1171875,291.1499938964844,257.4911499023437,256.3026123046875,279.0714111328125,293.6146240234375,291.1171569824219,1.0,0.4324959814548492,0.6784231662750244,0.6784231662750244,1.0,1.0,-1.1353507041931152,0.4574143588542938,0.677936315536499,0.1952393054962158,0.0,0.0,0.6552702784538269,234.2182464599609,242.0,-0.6570372581481934,-13773.4443359375,535.5018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5924377441406,308.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.2421875,18000.0,0.0,0.0,0.3116759359836578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459948658943176,0.7460023164749146,-7.428654043906135e-06,0.0,0.0003163114597555,0.0,0.0,65.31397247314453,0.0,0.0,0.0,0.4627563059329986,4.0,0.0,1.0
578820,293.105712890625,297.1499938964844,293.1499938964844,0.1029224693775177,-2345.769775390625,304.1449584960937,0.5451934337615967,0.1565564125776291,0.126639112830162,294.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.3321608603000641,0.050000000745058,0.0563976988196373,293.1073913574219,297.1499938964844,293.1499938964844,0.0345367081463336,-887.0835571289062,304.14288330078125,0.3968558311462402,0.0714881792664527,0.0563506409525871,293.1340637207031,297.1499938964844,293.1499938964844,0.3554859757423401,-6622.2666015625,304.1469421386719,0.7697367072105408,0.4361897706985473,0.4205370247364044,293.2735595703125,297.1499938964844,293.1499938964844,0.0047413147985935,-1773.71337890625,296.6083679199219,0.3321608603000641,0.050000000745058,0.2675263881683349,291.1169128417969,291.1499938964844,257.41217041015625,256.23321533203125,279.0340270996094,293.6033020019531,291.1169128417969,1.0,0.4349222779273987,0.6781255602836609,0.6781255602836609,1.0,1.0,-1.1398680210113523,0.4591956734657287,0.6806724071502686,0.1964430660009384,0.0,0.0,0.6597018241882324,237.0326690673828,245.0,-0.3837196230888366,-13871.1865234375,543.7570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932922363281,308.2055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.626953125,18000.0,0.0,0.0,0.3138955235481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556706070899963,0.755678117275238,-7.516520327044418e-06,0.0,0.0003185640380252,0.0,0.0,67.16183471679688,0.0,0.0,0.0,0.466762900352478,4.0,0.0,1.0
