time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.105712890625,297.1499938964844,293.1499938964844,0.1029224693775177,-2345.769775390625,304.1449584960937,0.5451934337615967,0.1565564125776291,0.126639112830162,294.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.3321608603000641,0.050000000745058,0.0563976988196373,293.1073913574219,297.1499938964844,293.1499938964844,0.0345367081463336,-887.0835571289062,304.14288330078125,0.3968558311462402,0.0714881792664527,0.0563506409525871,293.1340637207031,297.1499938964844,293.1499938964844,0.3554859757423401,-6622.2666015625,304.1469421386719,0.7697367072105408,0.4361897706985473,0.4205370247364044,293.2735595703125,297.1499938964844,293.1499938964844,0.0047413147985935,-1773.71337890625,296.6083679199219,0.3321608603000641,0.050000000745058,0.2675263881683349,291.1169128417969,291.1499938964844,257.41217041015625,256.23321533203125,279.0340270996094,293.6033020019531,291.1169128417969,1.0,0.4349222779273987,0.6781255602836609,0.6781255602836609,1.0,1.0,-1.1398680210113523,0.4591956734657287,0.6806724071502686,0.1964430660009384,0.0,0.0,0.6597018241882324,237.0326690673828,245.0,-0.3837196230888366,-13871.1865234375,543.7570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932922363281,308.2055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.626953125,18000.0,0.0,0.0,0.3138955235481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556706070899963,0.755678117275238,-7.516520327044418e-06,0.0,0.0003185640380252,0.0,0.0,67.16183471679688,0.0,0.0,0.0,0.466762900352478,4.0,0.0,1.0
578940,293.10516357421875,297.1499938964844,293.1499938964844,0.1039641574025154,-2364.8759765625,304.1448974609375,0.545630693435669,0.1577905118465423,0.1276705414056778,294.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.3313088715076446,0.050000000745058,0.0565092451870441,293.10357666015625,297.1499938964844,293.1499938964844,0.0362122468650341,-908.5936279296876,304.1424560546875,0.400105208158493,0.0733428597450256,0.0577185973525047,293.1334228515625,297.1499938964844,293.1499938964844,0.3561458885669708,-6631.96240234375,304.1468505859375,0.7685197591781616,0.4367278218269348,0.4211532771587372,293.2718505859375,297.1499938964844,293.1499938964844,0.0047155050560832,-1764.86474609375,296.570068359375,0.3313088715076446,0.050000000745058,0.2680555284023285,291.1168518066406,291.1499938964844,257.3375549316406,256.16778564453125,278.9985046386719,293.5927429199219,291.11688232421875,1.0,0.4373993873596191,0.6778278946876526,0.6778278946876526,1.0,1.0,-1.1444752216339111,0.461024671792984,0.6834505796432495,0.1976426988840103,0.0,0.0,0.6641271114349365,239.92628479003903,248.0,-0.089347168803215,-13968.5068359375,552.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5935363769531,308.23114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.685546875,18000.0,0.0,0.0,0.316119521856308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653982043266296,0.7654057741165161,-7.6061578511144035e-06,0.0,0.0003208211273886,0.0,0.0,69.0597152709961,0.0,0.0,0.0,0.4708129167556762,4.0,0.0,1.0
579000,293.10516357421875,297.1499938964844,293.1499938964844,0.1039641574025154,-2364.8759765625,304.1448974609375,0.545630693435669,0.1577905118465423,0.1276705414056778,294.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.3313088715076446,0.050000000745058,0.0565092451870441,293.10357666015625,297.1499938964844,293.1499938964844,0.0362122468650341,-908.5936279296876,304.1424560546875,0.400105208158493,0.0733428597450256,0.0577185973525047,293.1334228515625,297.1499938964844,293.1499938964844,0.3561458885669708,-6631.96240234375,304.1468505859375,0.7685197591781616,0.4367278218269348,0.4211532771587372,293.2718505859375,297.1499938964844,293.1499938964844,0.0047155050560832,-1764.86474609375,296.570068359375,0.3313088715076446,0.050000000745058,0.2680555284023285,291.1168518066406,291.1499938964844,257.3375549316406,256.16778564453125,278.9985046386719,293.5927429199219,291.11688232421875,1.0,0.4373993873596191,0.6778278946876526,0.6778278946876526,1.0,1.0,-1.1444752216339111,0.461024671792984,0.6834505796432495,0.1976426988840103,0.0,0.0,0.6641271114349365,239.92628479003903,248.0,-0.089347168803215,-13968.5068359375,552.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5935363769531,308.23114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.685546875,18000.0,0.0,0.0,0.316119521856308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653982043266296,0.7654057741165161,-7.6061578511144035e-06,0.0,0.0003208211273886,0.0,0.0,69.0597152709961,0.0,0.0,0.0,0.4708129167556762,4.0,0.0,1.0
579060,293.1047058105469,297.1499938964844,293.1499938964844,0.1050070002675056,-2383.956298828125,304.1448669433594,0.5460488200187683,0.1590234786272049,0.1287029385566711,294.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.3304594159126282,0.050000000745058,0.0566227138042449,293.0999450683594,297.1499938964844,293.1499938964844,0.0379480421543121,-930.72021484375,304.14208984375,0.4032803177833557,0.0752507895231247,0.059126790612936,293.1328125,297.1499938964844,293.1499938964844,0.3568028509616852,-6641.59326171875,304.1468200683594,0.7673014998435974,0.4372668266296386,0.4217728078365326,293.2702331542969,297.1499938964844,293.1499938964844,0.0046901563182473,-1756.137939453125,296.5323791503906,0.3304594159126282,0.050000000745058,0.2685937881469726,291.1170654296875,291.1499938964844,257.2679138183594,256.1068725585937,278.9651794433594,293.5829467773437,291.1170959472656,1.0,0.43990358710289,0.6775169968605042,0.6775169968605042,1.0,1.0,-1.1491492986679075,0.4628883004188537,0.686260998249054,0.1988280117511749,0.0,0.0,0.668509840965271,242.86917114257807,251.0,0.2836636900901794,-14064.87109375,560.9843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5934143066406,308.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.517578125,18000.0,0.0,0.0,0.3183466494083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751075625419617,0.7751153111457825,-7.696948159718886e-06,0.0,0.0003230813890695,0.0,0.0,70.99482727050781,0.0,0.0,0.0,0.4748764336109161,4.0,0.0,1.0
579120,293.1047058105469,297.1499938964844,293.1499938964844,0.1050070002675056,-2383.956298828125,304.1448669433594,0.5460488200187683,0.1590234786272049,0.1287029385566711,294.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.3304594159126282,0.050000000745058,0.0566227138042449,293.0999450683594,297.1499938964844,293.1499938964844,0.0379480421543121,-930.72021484375,304.14208984375,0.4032803177833557,0.0752507895231247,0.059126790612936,293.1328125,297.1499938964844,293.1499938964844,0.3568028509616852,-6641.59326171875,304.1468200683594,0.7673014998435974,0.4372668266296386,0.4217728078365326,293.2702331542969,297.1499938964844,293.1499938964844,0.0046901563182473,-1756.137939453125,296.5323791503906,0.3304594159126282,0.050000000745058,0.2685937881469726,291.1170654296875,291.1499938964844,257.2679138183594,256.1068725585937,278.9651794433594,293.5829467773437,291.1170959472656,1.0,0.43990358710289,0.6775169968605042,0.6775169968605042,1.0,1.0,-1.1491492986679075,0.4628883004188537,0.686260998249054,0.1988280117511749,0.0,0.0,0.668509840965271,242.86917114257807,251.0,0.2836636900901794,-14064.87109375,560.9843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5934143066406,308.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.517578125,18000.0,0.0,0.0,0.3183466494083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751075625419617,0.7751153111457825,-7.696948159718886e-06,0.0,0.0003230813890695,0.0,0.0,70.99482727050781,0.0,0.0,0.0,0.4748764336109161,4.0,0.0,1.0
579180,293.1042785644531,297.1499938964844,293.1499938964844,0.1060484275221824,-2402.9638671875,304.14483642578125,0.546453595161438,0.1602532714605331,0.1297342926263809,294.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.3296180665493011,0.050000000745058,0.0567373819649219,293.0965576171875,297.1499938964844,293.1499938964844,0.0397331416606903,-953.377197265625,304.1417541503906,0.4064303338527679,0.0772064477205276,0.0605699978768825,293.13232421875,297.1499938964844,293.1499938964844,0.3574523627758026,-6651.0947265625,304.14678955078125,0.766090989112854,0.4378046989440918,0.4223929643630981,293.2686462402344,297.1499938964844,293.1499938964844,0.0046651698648929,-1747.496826171875,296.49530029296875,0.3296180665493011,0.050000000745058,0.2691377103328705,291.1175537109375,291.1499938964844,257.20379638671875,256.05096435546875,278.9341125488281,293.5738830566406,291.1176452636719,1.0,0.4424201548099518,0.6772060990333557,0.6772060990333557,1.0,1.0,-1.1538729667663574,0.4647830426692962,0.6890898942947388,0.1999969035387039,0.0,0.0,0.6728053092956543,245.84274291992188,254.0,0.6869274377822876,-14159.837890625,569.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5934753417969,308.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.353515625,18000.0,0.0,0.0,0.3205724060535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847005128860474,0.7847083210945129,-7.788001312292181e-06,0.0,0.0003253402246627,0.0,0.0,72.94766998291016,0.0,0.0,0.0,0.4789118766784668,4.0,0.0,1.0
579240,293.1042785644531,297.1499938964844,293.1499938964844,0.1060484275221824,-2402.9638671875,304.14483642578125,0.546453595161438,0.1602532714605331,0.1297342926263809,294.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.3296180665493011,0.050000000745058,0.0567373819649219,293.0965576171875,297.1499938964844,293.1499938964844,0.0397331416606903,-953.377197265625,304.1417541503906,0.4064303338527679,0.0772064477205276,0.0605699978768825,293.13232421875,297.1499938964844,293.1499938964844,0.3574523627758026,-6651.0947265625,304.14678955078125,0.766090989112854,0.4378046989440918,0.4223929643630981,293.2686462402344,297.1499938964844,293.1499938964844,0.0046651698648929,-1747.496826171875,296.49530029296875,0.3296180665493011,0.050000000745058,0.2691377103328705,291.1175537109375,291.1499938964844,257.20379638671875,256.05096435546875,278.9341125488281,293.5738830566406,291.1176452636719,1.0,0.4424201548099518,0.6772060990333557,0.6772060990333557,1.0,1.0,-1.1538729667663574,0.4647830426692962,0.6890898942947388,0.1999969035387039,0.0,0.0,0.6728053092956543,245.84274291992188,254.0,0.6869274377822876,-14159.837890625,569.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5934753417969,308.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.353515625,18000.0,0.0,0.0,0.3205724060535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847005128860474,0.7847083210945129,-7.788001312292181e-06,0.0,0.0003253402246627,0.0,0.0,72.94766998291016,0.0,0.0,0.0,0.4789118766784668,4.0,0.0,1.0
579300,293.1041259765625,297.1499938964844,293.1499938964844,0.1065679714083671,-2412.428466796875,304.14483642578125,0.5466517210006714,0.1608663350343704,0.130248948931694,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.3292014896869659,0.050000000745058,0.0567950196564197,293.0949401855469,297.1499938964844,293.1499938964844,0.0406415611505508,-964.8883666992188,304.1416015625,0.4080095887184143,0.0782008841633796,0.0613037161529064,293.1321105957031,297.1499938964844,293.1499938964844,0.3577734529972076,-6655.78466796875,304.14678955078125,0.7654901146888733,0.4380724132061004,0.4227024614810943,293.2678527832031,297.1499938964844,293.1499938964844,0.0046527935191988,-1743.2022705078125,296.4769592285156,0.3292014896869659,0.050000000745058,0.2694111168384552,291.117919921875,291.1499938964844,257.1739807128906,256.0250549316406,278.9195251464844,293.5696105957031,291.1180114746094,1.0,0.443680077791214,0.6770506501197815,0.6770506501197815,1.0,1.0,-1.1562491655349731,0.4657405614852905,0.6905086636543274,0.2005737423896789,0.0,0.0,0.6749085187911987,247.33726501464844,254.0,0.8931827545166016,-14206.6787109375,574.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59375,308.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.12890625,18000.0,0.0,0.0,0.3216826021671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894248366355896,0.7894327044487,-7.833335985196754e-06,0.0,0.000326466950355,0.0,0.0,73.92452239990234,0.0,0.0,0.0,0.4809066355228424,4.0,0.0,1.0
579360,293.1039733886719,297.1499938964844,293.1499938964844,0.1070863232016563,-2421.860107421875,304.14483642578125,0.5468472838401794,0.1614778041839599,0.1307626217603683,294.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.3287879824638366,0.050000000745058,0.0568528063595294,293.0933837890625,297.1499938964844,293.1499938964844,0.0415590852499008,-976.5113525390624,304.1414489746094,0.4095972776412964,0.079205647110939,0.062044933438301,293.13189697265625,297.1499938964844,293.1499938964844,0.35809126496315,-6660.421875,304.14678955078125,0.7648926973342896,0.4383389055728912,0.4230110943317413,293.2671203613281,297.1499938964844,293.1499938964844,0.0046404879540205,-1738.9219970703125,296.45880126953125,0.3287879824638366,0.050000000745058,0.2696852385997772,291.11834716796875,291.1499938964844,257.1457214355469,256.0005798339844,278.9056396484375,293.5655212402344,291.11846923828125,1.0,0.4449399411678314,0.6768861413002014,0.6768861413002014,1.0,1.0,-1.1586331129074097,0.4667015671730041,0.6919315457344055,0.2011422961950302,0.0,0.0,0.6769742369651794,248.8355407714844,257.0,1.1189854145050049,-14252.998046875,578.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59423828125,308.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.16015625,18000.0,0.0,0.0,0.3227895200252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7940849661827087,0.7940928339958191,-7.87837961979676e-06,0.0,0.0003275903291068,0.0,0.0,74.89801788330078,0.0,0.0,0.0,0.4828789234161377,4.0,0.0,1.0
579420,293.10369873046875,297.1499938964844,293.1499938964844,0.1081181094050407,-2440.598876953125,304.14483642578125,0.547230064868927,0.1626948565244674,0.131786048412323,294.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.3279708623886108,0.050000000745058,0.0569687075912952,293.09039306640625,297.1499938964844,293.1499938964844,0.04341721534729,-1000.0632934570312,304.1412048339844,0.4128110408782959,0.0812437310814857,0.0635481998324394,293.1315612792969,297.1499938964844,293.1499938964844,0.358714610338211,-6669.501953125,304.1468200683594,0.7637086510658264,0.438866913318634,0.4236244857311249,293.265625,297.1499938964844,293.1499938964844,0.0046160598285496,-1730.39306640625,296.42291259765625,0.3279708623886108,0.050000000745058,0.2702350318431854,291.1195068359375,291.1499938964844,257.0942687988281,255.9562530517578,278.8799133300781,293.55780029296875,291.1196594238281,1.0,0.4474570751190185,0.6765571236610413,0.6765571236610413,1.0,1.0,-1.1634180545806885,0.4686388373374939,0.6947791576385498,0.202259212732315,0.0,0.0,0.6809647679328918,251.8404235839844,260.0,1.599283218383789,-14343.927734375,587.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963134765625,308.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.146484375,18000.0,0.0,0.0,0.3249881267547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031526207923889,0.803160548210144,-7.967004421516322e-06,0.0,0.0003298216324765,0.0,0.0,76.821044921875,0.0,0.0,0.0,0.4867298901081085,4.0,0.0,1.0
579480,293.10369873046875,297.1499938964844,293.1499938964844,0.1081181094050407,-2440.598876953125,304.14483642578125,0.547230064868927,0.1626948565244674,0.131786048412323,294.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.3279708623886108,0.050000000745058,0.0569687075912952,293.09039306640625,297.1499938964844,293.1499938964844,0.04341721534729,-1000.0632934570312,304.1412048339844,0.4128110408782959,0.0812437310814857,0.0635481998324394,293.1315612792969,297.1499938964844,293.1499938964844,0.358714610338211,-6669.501953125,304.1468200683594,0.7637086510658264,0.438866913318634,0.4236244857311249,293.265625,297.1499938964844,293.1499938964844,0.0046160598285496,-1730.39306640625,296.42291259765625,0.3279708623886108,0.050000000745058,0.2702350318431854,291.1195068359375,291.1499938964844,257.0942687988281,255.9562530517578,278.8799133300781,293.55780029296875,291.1196594238281,1.0,0.4474570751190185,0.6765571236610413,0.6765571236610413,1.0,1.0,-1.1634180545806885,0.4686388373374939,0.6947791576385498,0.202259212732315,0.0,0.0,0.6809647679328918,251.8404235839844,260.0,1.599283218383789,-14343.927734375,587.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963134765625,308.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.146484375,18000.0,0.0,0.0,0.3249881267547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031526207923889,0.803160548210144,-7.967004421516322e-06,0.0,0.0003298216324765,0.0,0.0,76.821044921875,0.0,0.0,0.0,0.4867298901081085,4.0,0.0,1.0
579540,293.1035461425781,297.1499938964844,293.1499938964844,0.1091421172022819,-2459.151611328125,304.14483642578125,0.5476011037826538,0.1639022976160049,0.1328027993440628,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.3271674811840057,0.050000000745058,0.0570849329233169,293.087646484375,297.1499938964844,293.1499938964844,0.0452998057007789,-1023.9807739257812,304.1409912109375,0.4160910546779632,0.0833160057663917,0.065076433122158,293.1312866210937,297.1499938964844,293.1499938964844,0.3593203127384186,-6678.3076171875,304.1468811035156,0.7625390291213989,0.4393860697746277,0.4242304861545563,293.2641906738281,297.1499938964844,293.1499938964844,0.0045918547548353,-1721.90234375,296.3875732421875,0.3271674811840057,0.050000000745058,0.2707863450050354,291.1210021972656,291.1499938964844,257.04998779296875,255.9185028076172,278.8570556640625,293.5507202148437,291.1211853027344,1.0,0.4499679505825043,0.6762281060218811,0.6762281060218811,1.0,1.0,-1.1682168245315552,0.4705939590930938,0.6976228952407837,0.2033448219299316,0.0,0.0,0.6847350597381592,254.85313415527344,248.0,2.0557057857513428,-14432.2578125,597.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002197265625,308.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17912.259765625,18000.0,0.0,0.0,0.3271566927433014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117955923080444,0.8118036389350891,-8.052694283833262e-06,0.0,0.0003320224641356,0.0,0.0,78.68992614746094,0.0,0.0,0.0,0.4904168844223022,4.0,0.0,1.0
579600,293.1035461425781,297.1499938964844,293.1499938964844,0.1091421172022819,-2459.151611328125,304.14483642578125,0.5476011037826538,0.1639022976160049,0.1328027993440628,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.3271674811840057,0.050000000745058,0.0570849329233169,293.087646484375,297.1499938964844,293.1499938964844,0.0452998057007789,-1023.9807739257812,304.1409912109375,0.4160910546779632,0.0833160057663917,0.065076433122158,293.1312866210937,297.1499938964844,293.1499938964844,0.3593203127384186,-6678.3076171875,304.1468811035156,0.7625390291213989,0.4393860697746277,0.4242304861545563,293.2641906738281,297.1499938964844,293.1499938964844,0.0045918547548353,-1721.90234375,296.3875732421875,0.3271674811840057,0.050000000745058,0.2707863450050354,291.1210021972656,291.1499938964844,257.04998779296875,255.9185028076172,278.8570556640625,293.5507202148437,291.1211853027344,1.0,0.4499679505825043,0.6762281060218811,0.6762281060218811,1.0,1.0,-1.1682168245315552,0.4705939590930938,0.6976228952407837,0.2033448219299316,0.0,0.0,0.6847350597381592,254.85313415527344,248.0,2.0557057857513428,-14432.2578125,597.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002197265625,308.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17912.259765625,18000.0,0.0,0.0,0.3271566927433014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117955923080444,0.8118036389350891,-8.052694283833262e-06,0.0,0.0003320224641356,0.0,0.0,78.68992614746094,0.0,0.0,0.0,0.4904168844223022,4.0,0.0,1.0
579660,293.102783203125,297.1499938964844,293.1499938964844,0.1100113838911056,-2474.78759765625,304.1451110839844,0.5504463911056519,0.1652292162179947,0.133686676621437,294.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.3279414474964142,0.050000000745058,0.056972861289978,293.0844116210937,297.1499938964844,293.1499938964844,0.0470480509102344,-1046.234375,304.1410827636719,0.4214345812797546,0.0855469480156898,0.0665112286806106,293.13055419921875,297.1499938964844,293.1499938964844,0.3596778213977813,-6683.263671875,304.1473388671875,0.764275074005127,0.4400114417076111,0.4246647655963897,293.26226806640625,297.1499938964844,293.1499938964844,0.004550336394459,-1706.9974365234375,296.3555908203125,0.3279414474964142,0.050000000745058,0.2702547311782837,291.1248779296875,291.1499938964844,257.0113830566406,255.8857879638672,278.83819580078125,293.5435791015625,291.1256408691406,1.0,0.4477714896202087,0.6758860945701599,0.6758860945701599,1.0,1.0,-1.170936942100525,0.4716547131538391,0.6992822885513306,0.2039214968681335,0.0,0.0,0.6878864169120789,252.055404663086,251.0,6.255369663238525,-14501.6806640625,593.2879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088562011719,308.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.640625,18000.0,0.0,0.0,0.3292548358440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196365237236023,0.8196446299552917,-8.132720722642262e-06,0.0,0.0003341518167871,0.0,0.0,80.42542266845703,0.0,0.0,0.0,0.4937711060047149,4.0,0.0,1.0
579720,293.102783203125,297.1499938964844,293.1499938964844,0.1100113838911056,-2474.78759765625,304.1451110839844,0.5504463911056519,0.1652292162179947,0.133686676621437,294.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.3279414474964142,0.050000000745058,0.056972861289978,293.0844116210937,297.1499938964844,293.1499938964844,0.0470480509102344,-1046.234375,304.1410827636719,0.4214345812797546,0.0855469480156898,0.0665112286806106,293.13055419921875,297.1499938964844,293.1499938964844,0.3596778213977813,-6683.263671875,304.1473388671875,0.764275074005127,0.4400114417076111,0.4246647655963897,293.26226806640625,297.1499938964844,293.1499938964844,0.004550336394459,-1706.9974365234375,296.3555908203125,0.3279414474964142,0.050000000745058,0.2702547311782837,291.1248779296875,291.1499938964844,257.0113830566406,255.8857879638672,278.83819580078125,293.5435791015625,291.1256408691406,1.0,0.4477714896202087,0.6758860945701599,0.6758860945701599,1.0,1.0,-1.170936942100525,0.4716547131538391,0.6992822885513306,0.2039214968681335,0.0,0.0,0.6878864169120789,252.055404663086,251.0,6.255369663238525,-14501.6806640625,593.2879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088562011719,308.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.640625,18000.0,0.0,0.0,0.3292548358440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196365237236023,0.8196446299552917,-8.132720722642262e-06,0.0,0.0003341518167871,0.0,0.0,80.42542266845703,0.0,0.0,0.0,0.4937711060047149,4.0,0.0,1.0
579780,293.1014404296875,297.1499938964844,293.1499938964844,0.1110637411475181,-2493.7607421875,304.1449890136719,0.552682101726532,0.1666955649852752,0.1347613632678985,294.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.3281739056110382,0.050000000745058,0.0569395944476127,293.0806579589844,297.1499938964844,293.1499938964844,0.0490333400666713,-1071.6627197265625,304.1407470703125,0.4267792105674743,0.0879700481891632,0.0681541487574577,293.1293029785156,297.1499938964844,293.1499938964844,0.360215276479721,-6691.06787109375,304.1473083496094,0.7651069760322571,0.44075608253479,0.4253137707710266,293.2595520019531,297.1499938964844,293.1499938964844,0.0045176087878644,-1695.1719970703125,296.3271179199219,0.3281739056110382,0.050000000745058,0.2700969278812408,291.1298217773437,291.1499938964844,256.9763488769531,255.8561553955078,278.8160400390625,293.5371398925781,291.12994384765625,1.0,0.4477559328079223,0.675544023513794,0.675544023513794,1.0,1.0,-1.1749751567840576,0.4734269678592682,0.7015482187271118,0.2043537646532058,0.0,0.0,0.6901777386665344,251.26126098632807,254.0,4.639286994934082,-14575.4853515625,594.3800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6249084472656,308.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.64453125,18000.0,0.0,0.0,0.331228107213974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8253957629203796,0.8254039287567139,-8.194549991458189e-06,0.0,0.000336154422257,0.0,0.0,81.7372055053711,0.0,0.0,0.0,0.4962746202945709,4.0,0.0,1.0
579840,293.1014404296875,297.1499938964844,293.1499938964844,0.1110637411475181,-2493.7607421875,304.1449890136719,0.552682101726532,0.1666955649852752,0.1347613632678985,294.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.3281739056110382,0.050000000745058,0.0569395944476127,293.0806579589844,297.1499938964844,293.1499938964844,0.0490333400666713,-1071.6627197265625,304.1407470703125,0.4267792105674743,0.0879700481891632,0.0681541487574577,293.1293029785156,297.1499938964844,293.1499938964844,0.360215276479721,-6691.06787109375,304.1473083496094,0.7651069760322571,0.44075608253479,0.4253137707710266,293.2595520019531,297.1499938964844,293.1499938964844,0.0045176087878644,-1695.1719970703125,296.3271179199219,0.3281739056110382,0.050000000745058,0.2700969278812408,291.1298217773437,291.1499938964844,256.9763488769531,255.8561553955078,278.8160400390625,293.5371398925781,291.12994384765625,1.0,0.4477559328079223,0.675544023513794,0.675544023513794,1.0,1.0,-1.1749751567840576,0.4734269678592682,0.7015482187271118,0.2043537646532058,0.0,0.0,0.6901777386665344,251.26126098632807,254.0,4.639286994934082,-14575.4853515625,594.3800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6249084472656,308.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.64453125,18000.0,0.0,0.0,0.331228107213974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8253957629203796,0.8254039287567139,-8.194549991458189e-06,0.0,0.000336154422257,0.0,0.0,81.7372055053711,0.0,0.0,0.0,0.4962746202945709,4.0,0.0,1.0
579900,293.10076904296875,297.1499938964844,293.1499938964844,0.1116515100002288,-2504.390869140625,304.14483642578125,0.5535483360290527,0.1674466282129287,0.1353374868631363,294.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.3281075358390808,0.050000000745058,0.0569490529596805,293.0787658691406,297.1499938964844,293.1499938964844,0.050095111131668,-1085.3521728515625,304.1405029296875,0.4293798208236694,0.0892199128866195,0.0690260827541351,293.1286926269531,297.1499938964844,293.1499938964844,0.3605970442295074,-6696.7333984375,304.1470947265625,0.7652000188827515,0.4411396086215973,0.4256806969642639,293.25799560546875,297.1499938964844,293.1499938964844,0.004504648502916,-1690.6119384765625,296.31231689453125,0.3281075358390808,0.050000000745058,0.2701417803764343,291.1299133300781,291.1499938964844,256.9600830078125,255.8424224853516,278.8041381835937,293.53466796875,291.1298522949219,1.0,0.4481500685214996,0.6753730177879333,0.6753730177879333,1.0,1.0,-1.177340745925903,0.4745066463947296,0.7028340697288513,0.2045110464096069,0.0,0.0,0.691501796245575,251.5265655517578,254.0,2.0890085697174072,-14615.3837890625,596.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6341247558594,308.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.49609375,18000.0,0.0,0.0,0.3321771025657654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281990885734558,0.8282073140144348,-8.222666110668797e-06,0.0,0.0003371175262145,0.0,0.0,82.36536407470703,0.0,0.0,0.0,0.4974871575832367,4.0,0.0,1.0
579960,293.1000671386719,297.1499938964844,293.1499938964844,0.1122637242078781,-2515.46240234375,304.1446533203125,0.554309606552124,0.1682074069976806,0.1359302997589111,294.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.3279659152030945,0.050000000745058,0.0569692999124527,293.0768737792969,297.1499938964844,293.1499938964844,0.051185954362154,-1099.4727783203125,304.1402282714844,0.4319624900817871,0.0904908776283264,0.0699217319488525,293.1280822753906,297.1499938964844,293.1499938964844,0.3610172271728515,-6702.98046875,304.1468505859375,0.7651578187942505,0.4415263235569,0.4260627031326294,293.25634765625,297.1499938964844,293.1499938964844,0.0044932370074093,-1686.6441650390625,296.297607421875,0.3279659152030945,0.050000000745058,0.2702378332614898,291.1292724609375,291.1499938964844,256.94464111328125,255.82937622070312,278.7919616699219,293.5326538085937,291.1291198730469,1.0,0.4487445950508117,0.6752007007598877,0.6752007007598877,1.0,1.0,-1.1798508167266846,0.4756736755371094,0.70417720079422,0.2046210020780563,0.0,0.0,0.6929450035095215,252.06532287597656,257.0,-0.0634757280349731,-14657.4951171875,599.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6432189941406,308.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.13671875,18000.0,0.0,0.0,0.333108514547348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8312216401100159,0.8312298655509949,-8.252363841165788e-06,0.0,0.0003380627895239,0.0,0.0,83.04116821289062,0.0,0.0,0.0,0.4987856745719909,4.0,0.0,1.0
580020,293.09869384765625,297.1499938964844,293.1499938964844,0.1135425046086311,-2538.564453125,304.1443176269531,0.55560702085495,0.1697525829076767,0.1371543109416961,294.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.3275226950645447,0.050000000745058,0.0570331364870071,293.0732116699219,297.1499938964844,293.1499938964844,0.0534320808947086,-1128.7265625,304.1397399902344,0.4371081292629242,0.0930863320827484,0.0717701390385627,293.1269836425781,297.1499938964844,293.1499938964844,0.361931711435318,-6716.56982421875,304.1463928222656,0.7647818326950073,0.4423024654388428,0.4268548786640167,293.2528686523437,297.1499938964844,293.1499938964844,0.0044738673605024,-1680.009765625,296.26873779296875,0.3275226950645447,0.050000000745058,0.2705406546592712,291.126708984375,291.1499938964844,256.91607666015625,255.80523681640625,278.76690673828125,293.5296325683594,291.1263732910156,1.0,0.4503645300865173,0.6748560070991516,0.6748560070991516,1.0,1.0,-1.1851885318756104,0.4782091677188873,0.7069793939590454,0.2047082185745239,0.0,0.0,0.6962109804153442,253.73358154296875,260.0,-3.101020574569702,-14746.9072265625,606.1577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,308.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17928.064453125,18000.0,0.0,0.0,0.3349435329437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380152583122253,0.8380235433578491,-8.318948857777286e-06,0.0,0.000339925114531,0.0,0.0,84.57089233398438,0.0,0.0,0.0,0.5017033815383911,4.0,0.0,1.0
580080,293.09869384765625,297.1499938964844,293.1499938964844,0.1135425046086311,-2538.564453125,304.1443176269531,0.55560702085495,0.1697525829076767,0.1371543109416961,294.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.3275226950645447,0.050000000745058,0.0570331364870071,293.0732116699219,297.1499938964844,293.1499938964844,0.0534320808947086,-1128.7265625,304.1397399902344,0.4371081292629242,0.0930863320827484,0.0717701390385627,293.1269836425781,297.1499938964844,293.1499938964844,0.361931711435318,-6716.56982421875,304.1463928222656,0.7647818326950073,0.4423024654388428,0.4268548786640167,293.2528686523437,297.1499938964844,293.1499938964844,0.0044738673605024,-1680.009765625,296.26873779296875,0.3275226950645447,0.050000000745058,0.2705406546592712,291.126708984375,291.1499938964844,256.91607666015625,255.80523681640625,278.76690673828125,293.5296325683594,291.1263732910156,1.0,0.4503645300865173,0.6748560070991516,0.6748560070991516,1.0,1.0,-1.1851885318756104,0.4782091677188873,0.7069793939590454,0.2047082185745239,0.0,0.0,0.6962109804153442,253.73358154296875,260.0,-3.101020574569702,-14746.9072265625,606.1577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,308.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17928.064453125,18000.0,0.0,0.0,0.3349435329437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380152583122253,0.8380235433578491,-8.318948857777286e-06,0.0,0.000339925114531,0.0,0.0,84.57089233398438,0.0,0.0,0.0,0.5017033815383911,4.0,0.0,1.0
580140,293.09735107421875,297.1499938964844,293.1499938964844,0.1146628409624099,-2558.38134765625,304.1443786621094,0.5567043423652649,0.171319767832756,0.1384146511554718,294.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3269416987895965,0.050000000745058,0.0571178868412971,293.0697326660156,297.1499938964844,293.1499938964844,0.0556102022528648,-1157.1097412109375,304.1395568847656,0.4422592222690582,0.0957391113042831,0.0736773014068603,293.1260986328125,297.1499938964844,293.1499938964844,0.3622426390647888,-6720.4833984375,304.1471862792969,0.7641477584838867,0.4430709183216095,0.4276653230190277,293.2492980957031,297.1499938964844,293.1499938964844,0.0044562434777617,-1672.7149658203125,296.2524719238281,0.3269416987895965,0.050000000745058,0.2709426581859588,291.142333984375,291.1499938964844,256.8903503417969,255.7835388183593,278.8788146972656,293.5278015136719,291.1471862792969,1.0,0.4523670077323913,0.6594653725624084,0.6594653725624084,1.0,1.0,-1.1908141374588013,0.476235568523407,0.7145785689353943,0.1999635994434356,0.0,0.0,0.6968891024589539,255.9300079345703,263.0,32.29045104980469,-14773.46484375,614.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67926025390625,308.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.3366721570491791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439444303512573,0.8439528346061707,-8.386732588405721e-06,0.0,0.0003416794352233,0.0,0.0,85.99353790283203,0.0,0.0,0.0,0.504186749458313,4.0,0.0,1.0
580200,293.09735107421875,297.1499938964844,293.1499938964844,0.1146628409624099,-2558.38134765625,304.1443786621094,0.5567043423652649,0.171319767832756,0.1384146511554718,294.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3269416987895965,0.050000000745058,0.0571178868412971,293.0697326660156,297.1499938964844,293.1499938964844,0.0556102022528648,-1157.1097412109375,304.1395568847656,0.4422592222690582,0.0957391113042831,0.0736773014068603,293.1260986328125,297.1499938964844,293.1499938964844,0.3622426390647888,-6720.4833984375,304.1471862792969,0.7641477584838867,0.4430709183216095,0.4276653230190277,293.2492980957031,297.1499938964844,293.1499938964844,0.0044562434777617,-1672.7149658203125,296.2524719238281,0.3269416987895965,0.050000000745058,0.2709426581859588,291.142333984375,291.1499938964844,256.8903503417969,255.7835388183593,278.8788146972656,293.5278015136719,291.1471862792969,1.0,0.4523670077323913,0.6594653725624084,0.6594653725624084,1.0,1.0,-1.1908141374588013,0.476235568523407,0.7145785689353943,0.1999635994434356,0.0,0.0,0.6968891024589539,255.9300079345703,263.0,32.29045104980469,-14773.46484375,614.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67926025390625,308.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.3366721570491791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439444303512573,0.8439528346061707,-8.386732588405721e-06,0.0,0.0003416794352233,0.0,0.0,85.99353790283203,0.0,0.0,0.0,0.504186749458313,4.0,0.0,1.0
580260,293.0962219238281,297.1499938964844,293.1499938964844,0.1156025007367134,-2574.594482421875,304.1446533203125,0.557664155960083,0.172886922955513,0.1396893858909607,294.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.3262823820114136,0.050000000745058,0.0572155378758907,293.0665283203125,297.1499938964844,293.1499938964844,0.057687871158123,-1184.2059326171875,304.1395568847656,0.4474039077758789,0.0984209552407264,0.0756195411086082,293.1254272460937,297.1499938964844,293.1499938964844,0.3619057238101959,-6714.4375,304.14862060546875,0.7633487582206726,0.4438082873821258,0.4284620881080627,293.245849609375,297.1499938964844,293.1499938964844,0.0044330931268632,-1662.277587890625,296.2509155273437,0.3262823820114136,0.050000000745058,0.2714058756828308,291.18072509765625,291.1499938964844,256.8672180175781,255.7640686035156,278.9808959960937,293.5267639160156,291.18316650390625,1.0,0.454595535993576,0.6480549573898315,0.6480549573898315,1.0,1.0,-1.1965748071670532,0.4749591946601867,0.7216155529022217,0.1957159489393234,0.0,0.0,0.6899623870849609,258.45220947265625,266.0,39.5922737121582,-14748.466796875,623.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271728515625,308.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.81640625,18000.0,0.0,0.0,0.3379909098148346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344584703445435,0.834466814994812,-8.324381269630976e-06,0.0,0.0003430178039707,0.0,0.0,84.07271575927734,0.0,0.0,0.0,0.5003108382225037,4.0,0.0,1.0
580320,293.0962219238281,297.1499938964844,293.1499938964844,0.1156025007367134,-2574.594482421875,304.1446533203125,0.557664155960083,0.172886922955513,0.1396893858909607,294.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.3262823820114136,0.050000000745058,0.0572155378758907,293.0665283203125,297.1499938964844,293.1499938964844,0.057687871158123,-1184.2059326171875,304.1395568847656,0.4474039077758789,0.0984209552407264,0.0756195411086082,293.1254272460937,297.1499938964844,293.1499938964844,0.3619057238101959,-6714.4375,304.14862060546875,0.7633487582206726,0.4438082873821258,0.4284620881080627,293.245849609375,297.1499938964844,293.1499938964844,0.0044330931268632,-1662.277587890625,296.2509155273437,0.3262823820114136,0.050000000745058,0.2714058756828308,291.18072509765625,291.1499938964844,256.8672180175781,255.7640686035156,278.9808959960937,293.5267639160156,291.18316650390625,1.0,0.454595535993576,0.6480549573898315,0.6480549573898315,1.0,1.0,-1.1965748071670532,0.4749591946601867,0.7216155529022217,0.1957159489393234,0.0,0.0,0.6899623870849609,258.45220947265625,266.0,39.5922737121582,-14748.466796875,623.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271728515625,308.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.81640625,18000.0,0.0,0.0,0.3379909098148346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344584703445435,0.834466814994812,-8.324381269630976e-06,0.0,0.0003430178039707,0.0,0.0,84.07271575927734,0.0,0.0,0.0,0.5003108382225037,4.0,0.0,1.0
580380,293.09521484375,297.1499938964844,293.1499938964844,0.116795390844345,-2595.772705078125,304.1444396972656,0.5585341453552246,0.174454852938652,0.1409693658351898,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.3255820572376251,0.050000000745058,0.0573210194706916,293.0636291503906,297.1499938964844,293.1499938964844,0.0599145181477069,-1213.7965087890625,304.13934326171875,0.4525277316570282,0.1011226177215576,0.0775812566280365,293.1249084472656,297.1499938964844,293.1499938964844,0.3623289763927459,-6720.58349609375,304.1483459472656,0.7624616026878357,0.4445407092571258,0.4292548894882202,293.2424621582031,297.1499938964844,293.1499938964844,0.0044163870625197,-1655.695556640625,296.2350158691406,0.3255820572376251,0.050000000745058,0.2719062268733978,291.19354248046875,291.1499938964844,256.8464660644531,255.74661254882807,279.04351806640625,293.526611328125,291.1938781738281,1.0,0.4569560587406158,0.6407865285873413,0.6407865285873413,1.0,1.0,-1.2024153470993042,0.4750023782253265,0.7274129986763,0.1927067339420318,0.0,0.0,0.6830883622169495,261.1729736328125,269.0,18.41018867492676,-14725.1767578125,633.0140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804931640625,308.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.294921875,18000.0,0.0,0.0,0.338756263256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194041848182678,0.819412350654602,-8.182118108379655e-06,0.0,0.0003437945269979,0.0,0.0,80.7581787109375,0.0,0.0,0.0,0.4939811825752258,4.0,0.0,1.0
580440,293.09521484375,297.1499938964844,293.1499938964844,0.116795390844345,-2595.772705078125,304.1444396972656,0.5585341453552246,0.174454852938652,0.1409693658351898,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.3255820572376251,0.050000000745058,0.0573210194706916,293.0636291503906,297.1499938964844,293.1499938964844,0.0599145181477069,-1213.7965087890625,304.13934326171875,0.4525277316570282,0.1011226177215576,0.0775812566280365,293.1249084472656,297.1499938964844,293.1499938964844,0.3623289763927459,-6720.58349609375,304.1483459472656,0.7624616026878357,0.4445407092571258,0.4292548894882202,293.2424621582031,297.1499938964844,293.1499938964844,0.0044163870625197,-1655.695556640625,296.2350158691406,0.3255820572376251,0.050000000745058,0.2719062268733978,291.19354248046875,291.1499938964844,256.8464660644531,255.74661254882807,279.04351806640625,293.526611328125,291.1938781738281,1.0,0.4569560587406158,0.6407865285873413,0.6407865285873413,1.0,1.0,-1.2024153470993042,0.4750023782253265,0.7274129986763,0.1927067339420318,0.0,0.0,0.6830883622169495,261.1729736328125,269.0,18.41018867492676,-14725.1767578125,633.0140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804931640625,308.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.294921875,18000.0,0.0,0.0,0.338756263256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194041848182678,0.819412350654602,-8.182118108379655e-06,0.0,0.0003437945269979,0.0,0.0,80.7581787109375,0.0,0.0,0.0,0.4939811825752258,4.0,0.0,1.0
580500,293.0947265625,297.1499938964844,293.1499938964844,0.1174577325582504,-2607.62841796875,304.1442565917969,0.5589509010314941,0.1752418875694275,0.1416126638650894,294.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.325224220752716,0.050000000745058,0.0573756247758865,293.0622863769531,297.1499938964844,293.1499938964844,0.0610657781362533,-1229.269287109375,304.1391906738281,0.455089122056961,0.1024828404188156,0.0785696506500244,293.1246337890625,297.1499938964844,293.1499938964844,0.3627373278141022,-6726.7412109375,304.1479187011719,0.7620025277137756,0.4449093043804168,0.4296548068523407,293.24072265625,297.1499938964844,293.1499938964844,0.0044100191444158,-1653.484619140625,296.22369384765625,0.325224220752716,0.050000000745058,0.2721652686595917,291.193603515625,291.1499938964844,256.8369140625,255.73858642578125,279.064697265625,293.52691650390625,291.1932983398437,1.0,0.4581674039363861,0.6381319761276245,0.6381319761276245,1.0,1.0,-1.2053664922714231,0.475371241569519,0.7299952507019043,0.1915541887283325,0.0,0.0,0.6801609992980957,262.5813903808594,269.0,7.957385540008545,-14721.666015625,637.9447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.850341796875,308.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18146.099609375,18000.0,0.0,0.0,0.3389467597007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8122561573982239,0.8122642636299133,-8.110119779303204e-06,0.0,0.0003439878928475,0.0,0.0,79.179443359375,0.0,0.0,0.0,0.4909416735172272,4.0,0.0,1.0
580560,293.0942687988281,297.1499938964844,293.1499938964844,0.118150919675827,-2620.06396484375,304.14404296875,0.5593607425689697,0.1760315150022506,0.1422585397958755,294.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.324864000082016,0.050000000745058,0.0574310943484306,293.0609741210937,297.1499938964844,293.1499938964844,0.062234703451395,-1245.0823974609375,304.1390075683594,0.4576533138751983,0.103851668536663,0.0795635059475898,293.1243896484375,297.1499938964844,293.1499938964844,0.3632351458072662,-6734.27099609375,304.1473693847656,0.7615383267402649,0.4452784657478332,0.4300569891929626,293.2389831542969,297.1499938964844,293.1499938964844,0.0044046221300959,-1651.779052734375,296.2110290527344,0.324864000082016,0.050000000745058,0.2724283933639526,291.19091796875,291.1499938964844,256.82781982421875,255.73097229003903,279.0810852050781,293.5274658203125,291.1901550292969,1.0,0.4593927264213562,0.6359357237815857,0.6359357237815857,1.0,1.0,-1.2083364725112915,0.4759095311164856,0.7324268817901611,0.1905936747789383,0.0,0.0,0.6776911616325378,264.0124816894531,272.0,-0.7209896445274353,-14724.1025390625,642.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,308.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18132.53515625,18000.0,0.0,0.0,0.3390305936336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8058757185935974,0.8058837652206421,-8.044356036407407e-06,0.0,0.0003440729633439,0.0,0.0,77.77482604980469,0.0,0.0,0.0,0.4882198572158813,4.0,0.0,1.0
580620,293.0934143066406,297.1499938964844,293.1499938964844,0.1195952668786048,-2645.98681640625,304.14361572265625,0.5601688623428345,0.1776187866926193,0.1435576975345611,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.3241418004035949,0.050000000745058,0.0575438030064106,293.0581970214844,297.1499938964844,293.1499938964844,0.0646361038088798,-1277.853759765625,304.138671875,0.4628844559192657,0.1066683679819107,0.0815956369042396,293.1241455078125,297.1499938964844,293.1499938964844,0.3643663227558136,-6751.33447265625,304.1463623046875,0.7605894207954407,0.4459806978702545,0.4308411478996277,293.2354431152344,297.1499938964844,293.1499938964844,0.004396017640829,-1649.41015625,296.1839904785156,0.3241418004035949,0.050000000745058,0.2729630172252655,291.1809387207031,291.1499938964844,256.81103515625,255.71690368652344,279.103759765625,293.5292358398437,291.1797790527344,1.0,0.4618714451789856,0.632534921169281,0.632534921169281,1.0,1.0,-1.2143281698226929,0.4773545563220978,0.7369736433029175,0.1891645789146423,0.0,0.0,0.6741922497749329,266.92291259765625,275.0,-11.74301528930664,-14745.5263671875,653.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,308.5609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.720703125,18000.0,0.0,0.0,0.3389617204666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960818409919739,0.796089768409729,-7.940305295051076e-06,0.0,0.0003440030559431,0.0,0.0,75.62504577636719,0.0,0.0,0.0,0.4840222597122192,4.0,0.0,1.0
