time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.0934143066406,297.1499938964844,293.1499938964844,0.1195952668786048,-2645.98681640625,304.14361572265625,0.5601688623428345,0.1776187866926193,0.1435576975345611,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.3241418004035949,0.050000000745058,0.0575438030064106,293.0581970214844,297.1499938964844,293.1499938964844,0.0646361038088798,-1277.853759765625,304.138671875,0.4628844559192657,0.1066683679819107,0.0815956369042396,293.1241455078125,297.1499938964844,293.1499938964844,0.3643663227558136,-6751.33447265625,304.1463623046875,0.7605894207954407,0.4459806978702545,0.4308411478996277,293.2354431152344,297.1499938964844,293.1499938964844,0.004396017640829,-1649.41015625,296.1839904785156,0.3241418004035949,0.050000000745058,0.2729630172252655,291.1809387207031,291.1499938964844,256.81103515625,255.71690368652344,279.103759765625,293.5292358398437,291.1797790527344,1.0,0.4618714451789856,0.632534921169281,0.632534921169281,1.0,1.0,-1.2143281698226929,0.4773545563220978,0.7369736433029175,0.1891645789146423,0.0,0.0,0.6741922497749329,266.92291259765625,275.0,-11.74301528930664,-14745.5263671875,653.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,308.5609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.720703125,18000.0,0.0,0.0,0.3389617204666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960818409919739,0.796089768409729,-7.940305295051076e-06,0.0,0.0003440030559431,0.0,0.0,75.62504577636719,0.0,0.0,0.0,0.4840222597122192,4.0,0.0,1.0
580740,293.0926208496094,297.1499938964844,293.1499938964844,0.1210759952664375,-2672.50634765625,304.1432800292969,0.5609697103500366,0.1792150437831878,0.1448654383420944,294.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.3234231770038605,0.050000000745058,0.0576579980552196,293.0553894042969,297.1499938964844,293.1499938964844,0.0671016722917556,-1311.8470458984375,304.1383361816406,0.4678995311260223,0.1095627471804618,0.0836904421448707,293.12408447265625,297.1499938964844,293.1499938964844,0.3655409514904022,-6768.9228515625,304.1456298828125,0.7596179842948914,0.4466446042060852,0.4315865337848663,293.2318115234375,297.1499938964844,293.1499938964844,0.0043892823159694,-1647.81494140625,296.15704345703125,0.3234231770038605,0.050000000745058,0.2735047340393066,291.1689147949219,291.1499938964844,256.7958679199219,255.70420837402344,279.1177978515625,293.53192138671875,291.167724609375,1.0,0.4643718302249908,0.630064845085144,0.630064845085144,1.0,1.0,-1.220371127128601,0.4791316092014313,0.7412394881248474,0.1883155554533004,0.0,0.0,0.6724751591682434,269.8768005371094,278.0,-15.781501770019531,-14784.275390625,663.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,308.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.857421875,18000.0,0.0,0.0,0.3387164771556854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903727889060974,0.7903806567192078,-7.876064046286047e-06,0.0,0.0003437541599851,0.0,0.0,74.36241149902344,0.0,0.0,0.0,0.4815503358840942,4.0,0.0,1.0
580800,293.0926208496094,297.1499938964844,293.1499938964844,0.1210759952664375,-2672.50634765625,304.1432800292969,0.5609697103500366,0.1792150437831878,0.1448654383420944,294.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.3234231770038605,0.050000000745058,0.0576579980552196,293.0553894042969,297.1499938964844,293.1499938964844,0.0671016722917556,-1311.8470458984375,304.1383361816406,0.4678995311260223,0.1095627471804618,0.0836904421448707,293.12408447265625,297.1499938964844,293.1499938964844,0.3655409514904022,-6768.9228515625,304.1456298828125,0.7596179842948914,0.4466446042060852,0.4315865337848663,293.2318115234375,297.1499938964844,293.1499938964844,0.0043892823159694,-1647.81494140625,296.15704345703125,0.3234231770038605,0.050000000745058,0.2735047340393066,291.1689147949219,291.1499938964844,256.7958679199219,255.70420837402344,279.1177978515625,293.53192138671875,291.167724609375,1.0,0.4643718302249908,0.630064845085144,0.630064845085144,1.0,1.0,-1.220371127128601,0.4791316092014313,0.7412394881248474,0.1883155554533004,0.0,0.0,0.6724751591682434,269.8768005371094,278.0,-15.781501770019531,-14784.275390625,663.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,308.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.857421875,18000.0,0.0,0.0,0.3387164771556854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903727889060974,0.7903806567192078,-7.876064046286047e-06,0.0,0.0003437541599851,0.0,0.0,74.36241149902344,0.0,0.0,0.0,0.4815503358840942,4.0,0.0,1.0
580860,293.0918884277344,297.1499938964844,293.1499938964844,0.1225638911128044,-2699.06005859375,304.1430358886719,0.5617654323577881,0.1808158308267593,0.1461781561374664,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.3227123618125915,0.050000000745058,0.0577729977667331,293.0527038574219,297.1499938964844,293.1499938964844,0.0695888698101043,-1346.453125,304.1380920410156,0.4723511338233948,0.1125064939260482,0.0858239009976387,293.1241760253906,297.1499938964844,293.1499938964844,0.3666887581348419,-6785.96875,304.1451721191406,0.7586401700973511,0.4472818970680237,0.4323059618473053,293.2281494140625,297.1499938964844,293.1499938964844,0.0043837293051183,-1646.6004638671875,296.1317443847656,0.3227123618125915,0.050000000745058,0.274050235748291,291.1573791503906,291.1499938964844,256.7820739746094,255.6926727294922,279.1268615722656,293.5355529785156,291.15631103515625,1.0,0.4668809771537781,0.6282331347465515,0.6282331347465515,1.0,1.0,-1.2264418601989746,0.4811116456985473,0.7453301548957825,0.1879887580871582,0.0,0.0,0.6722738146781921,272.8577575683594,281.0,-15.862223625183104,-14834.087890625,674.1249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,308.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.724609375,18000.0,0.0,0.0,0.3384499549865722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883118987083435,0.7883197665214539,-7.848136192478705e-06,0.0,0.0003434836689848,0.0,0.0,73.87577819824219,0.0,0.0,0.0,0.480624794960022,4.0,0.0,1.0
580920,293.0918884277344,297.1499938964844,293.1499938964844,0.1225638911128044,-2699.06005859375,304.1430358886719,0.5617654323577881,0.1808158308267593,0.1461781561374664,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.3227123618125915,0.050000000745058,0.0577729977667331,293.0527038574219,297.1499938964844,293.1499938964844,0.0695888698101043,-1346.453125,304.1380920410156,0.4723511338233948,0.1125064939260482,0.0858239009976387,293.1241760253906,297.1499938964844,293.1499938964844,0.3666887581348419,-6785.96875,304.1451721191406,0.7586401700973511,0.4472818970680237,0.4323059618473053,293.2281494140625,297.1499938964844,293.1499938964844,0.0043837293051183,-1646.6004638671875,296.1317443847656,0.3227123618125915,0.050000000745058,0.274050235748291,291.1573791503906,291.1499938964844,256.7820739746094,255.6926727294922,279.1268615722656,293.5355529785156,291.15631103515625,1.0,0.4668809771537781,0.6282331347465515,0.6282331347465515,1.0,1.0,-1.2264418601989746,0.4811116456985473,0.7453301548957825,0.1879887580871582,0.0,0.0,0.6722738146781921,272.8577575683594,281.0,-15.862223625183104,-14834.087890625,674.1249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,308.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.724609375,18000.0,0.0,0.0,0.3384499549865722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883118987083435,0.7883197665214539,-7.848136192478705e-06,0.0,0.0003434836689848,0.0,0.0,73.87577819824219,0.0,0.0,0.0,0.480624794960022,4.0,0.0,1.0
580980,293.0912475585937,297.1499938964844,293.1499938964844,0.1240464448928833,-2725.41748046875,304.14288330078125,0.5625545978546143,0.1824167072772979,0.1474920511245727,294.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3220116794109344,0.050000000745058,0.0578883998095989,293.0501708984375,297.1499938964844,293.1499938964844,0.0720809400081634,-1381.417724609375,304.1379089355469,0.47636279463768,0.1154866218566894,0.0879849791526794,293.1243896484375,297.1499938964844,293.1499938964844,0.3677837252616882,-6802.10986328125,304.1449584960937,0.7576631307601929,0.4478954076766968,0.4330029785633087,293.2244873046875,297.1499938964844,293.1499938964844,0.0043790997005999,-1645.630615234375,296.1084899902344,0.3220116794109344,0.050000000745058,0.2745976448059082,291.1471862792969,291.1499938964844,256.7693786621094,255.68209838867188,279.133056640625,293.5400085449219,291.1462707519531,1.0,0.4693908393383026,0.6268628239631653,0.6268628239631653,1.0,1.0,-1.2325233221054075,0.4832185804843902,0.7493047714233398,0.1881264746189117,0.0,0.0,0.6733458042144775,275.8556823730469,284.0,-14.362009048461914,-14890.3408203125,684.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,308.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.115234375,18000.0,0.0,0.0,0.3382889330387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7893357872962952,0.7893436551094055,-7.851022928662132e-06,0.0,0.0003433202509768,0.0,0.0,74.03870391845703,0.0,0.0,0.0,0.4810091257095337,4.0,0.0,1.0
581040,293.0912475585937,297.1499938964844,293.1499938964844,0.1240464448928833,-2725.41748046875,304.14288330078125,0.5625545978546143,0.1824167072772979,0.1474920511245727,294.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3220116794109344,0.050000000745058,0.0578883998095989,293.0501708984375,297.1499938964844,293.1499938964844,0.0720809400081634,-1381.417724609375,304.1379089355469,0.47636279463768,0.1154866218566894,0.0879849791526794,293.1243896484375,297.1499938964844,293.1499938964844,0.3677837252616882,-6802.10986328125,304.1449584960937,0.7576631307601929,0.4478954076766968,0.4330029785633087,293.2244873046875,297.1499938964844,293.1499938964844,0.0043790997005999,-1645.630615234375,296.1084899902344,0.3220116794109344,0.050000000745058,0.2745976448059082,291.1471862792969,291.1499938964844,256.7693786621094,255.68209838867188,279.133056640625,293.5400085449219,291.1462707519531,1.0,0.4693908393383026,0.6268628239631653,0.6268628239631653,1.0,1.0,-1.2325233221054075,0.4832185804843902,0.7493047714233398,0.1881264746189117,0.0,0.0,0.6733458042144775,275.8556823730469,284.0,-14.362009048461914,-14890.3408203125,684.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,308.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.115234375,18000.0,0.0,0.0,0.3382889330387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7893357872962952,0.7893436551094055,-7.851022928662132e-06,0.0,0.0003433202509768,0.0,0.0,74.03870391845703,0.0,0.0,0.0,0.4810091257095337,4.0,0.0,1.0
581100,293.0909729003906,297.1499938964844,293.1499938964844,0.1247841194272041,-2738.4951171875,304.1428527832031,0.5629459023475647,0.1832160353660583,0.1481484621763229,294.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.3216654360294342,0.050000000745058,0.057946179062128,293.0489501953125,297.1499938964844,293.1499938964844,0.0733263865113258,-1398.9935302734375,304.1378479003906,0.4782384634017944,0.116987258195877,0.0890736579895019,293.12451171875,297.1499938964844,293.1499938964844,0.3683091402053833,-6809.81787109375,304.1449279785156,0.7571757435798645,0.4481933116912842,0.4333432614803314,293.2226867675781,297.1499938964844,293.1499938964844,0.0043771066702902,-1645.227294921875,296.0976257324219,0.3216654360294342,0.050000000745058,0.2748717367649078,291.1426086425781,291.1499938964844,256.7633972167969,255.6770935058593,279.1353759765625,293.54254150390625,291.1417541503906,1.0,0.4706443846225738,0.6263118386268616,0.6263118386268616,1.0,1.0,-1.23556387424469,0.4843060076236725,0.7512578964233398,0.1883430927991867,0.0,0.0,0.6743050813674927,277.35894775390625,284.0,-13.439557075500488,-14920.029296875,690.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14068603515625,308.6317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.609375,18000.0,0.0,0.0,0.3382794857025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908679246902466,0.7908757925033569,-7.862670827307738e-06,0.0,0.0003433106758166,0.0,0.0,74.3354721069336,0.0,0.0,0.0,0.4816353321075439,4.0,0.0,1.0
581160,293.0906982421875,297.1499938964844,293.1499938964844,0.1255190968513488,-2751.502197265625,304.142822265625,0.5633346438407898,0.1840141862630844,0.1488040834665298,294.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.3213219940662384,0.050000000745058,0.0580039992928504,293.0478210449219,297.1499938964844,293.1499938964844,0.0745703056454658,-1416.611572265625,304.1377868652344,0.4800422191619873,0.1184931546449661,0.0901663675904274,293.1246643066406,297.1499938964844,293.1499938964844,0.3688202202320099,-6817.29638671875,304.1449279785156,0.7566893696784973,0.4484857022762298,0.4336782097816467,293.2208557128906,297.1499938964844,293.1499938964844,0.0043753017671406,-1644.871337890625,296.0872497558594,0.3213219940662384,0.050000000745058,0.2751460075378418,291.13836669921875,291.1499938964844,256.757568359375,255.6722412109375,279.1373596191406,293.5451965332031,291.1375732421875,1.0,0.4718963205814361,0.6258289813995361,0.6258289813995361,1.0,1.0,-1.2386019229888916,0.4854103028774261,0.7531916499137878,0.1886349469423294,0.0,0.0,0.6755131483078003,278.8643493652344,287.0,-12.518305778503418,-14950.4609375,695.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.083984375,18000.0,0.0,0.0,0.3383299708366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792996883392334,0.7930048108100891,-7.880315024522133e-06,0.0,0.0003433618985582,0.0,0.0,74.75955200195312,0.0,0.0,0.0,0.482516199350357,4.0,0.0,1.0
581220,293.0902709960937,297.1499938964844,293.1499938964844,0.1269803196191787,-2777.29443359375,304.14276123046875,0.5641028881072998,0.1856055706739425,0.1501120179891586,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3206433951854706,0.050000000745058,0.0581197440624237,293.0456848144531,297.1499938964844,293.1499938964844,0.0770507976412773,-1451.9195556640625,304.1377258300781,0.4834714829921722,0.1215148568153381,0.0923603624105453,293.1250305175781,297.1499938964844,293.1499938964844,0.3698001205921173,-6831.5869140625,304.1449890136719,0.7557199597358704,0.4490536749362945,0.4343325197696686,293.2172546386719,297.1499938964844,293.1499938964844,0.0043722912669181,-1644.31689453125,296.06793212890625,0.3206433951854706,0.050000000745058,0.2756950259208679,291.1307373046875,291.1499938964844,256.74639892578125,255.66290283203125,279.1402893066406,293.5509948730469,291.13006591796875,1.0,0.4743940830230713,0.625015139579773,0.625015139579773,1.0,1.0,-1.2446658611297607,0.4876605868339538,0.7570052146911621,0.1893640756607055,0.0,0.0,0.6786080002784729,281.8798522949219,290.0,-10.767166137695312,-15013.23828125,706.4403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,308.6236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.609375,18000.0,0.0,0.0,0.3386394381523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988871335983276,0.7988950610160828,-7.93217168393312e-06,0.0,0.0003436759579926,0.0,0.0,75.96249389648438,0.0,0.0,0.0,0.484977513551712,4.0,0.0,1.0
581280,293.0902709960937,297.1499938964844,293.1499938964844,0.1269803196191787,-2777.29443359375,304.14276123046875,0.5641028881072998,0.1856055706739425,0.1501120179891586,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3206433951854706,0.050000000745058,0.0581197440624237,293.0456848144531,297.1499938964844,293.1499938964844,0.0770507976412773,-1451.9195556640625,304.1377258300781,0.4834714829921722,0.1215148568153381,0.0923603624105453,293.1250305175781,297.1499938964844,293.1499938964844,0.3698001205921173,-6831.5869140625,304.1449890136719,0.7557199597358704,0.4490536749362945,0.4343325197696686,293.2172546386719,297.1499938964844,293.1499938964844,0.0043722912669181,-1644.31689453125,296.06793212890625,0.3206433951854706,0.050000000745058,0.2756950259208679,291.1307373046875,291.1499938964844,256.74639892578125,255.66290283203125,279.1402893066406,293.5509948730469,291.13006591796875,1.0,0.4743940830230713,0.625015139579773,0.625015139579773,1.0,1.0,-1.2446658611297607,0.4876605868339538,0.7570052146911621,0.1893640756607055,0.0,0.0,0.6786080002784729,281.8798522949219,290.0,-10.767166137695312,-15013.23828125,706.4403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,308.6236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.609375,18000.0,0.0,0.0,0.3386394381523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988871335983276,0.7988950610160828,-7.93217168393312e-06,0.0,0.0003436759579926,0.0,0.0,75.96249389648438,0.0,0.0,0.0,0.484977513551712,4.0,0.0,1.0
581340,293.0899353027344,297.1499938964844,293.1499938964844,0.1284279823303222,-2802.761962890625,304.14276123046875,0.564857006072998,0.1871885359287262,0.1514140516519546,294.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.3199756443500519,0.050000000745058,0.0582356043159961,293.0437927246094,297.1499938964844,293.1499938964844,0.0795161202549934,-1487.2181396484375,304.1376953125,0.4867123365402221,0.1245412155985832,0.0945593565702438,293.1254577636719,297.1499938964844,293.1499938964844,0.3707228600978851,-6844.990234375,304.1451110839844,0.7547550797462463,0.4495995044708252,0.4349660873413086,293.2137145996094,297.1499938964844,293.1499938964844,0.004370073787868,-1643.972900390625,296.0504150390625,0.3199756443500519,0.050000000745058,0.2762446403503418,291.1242980957031,291.1499938964844,256.7355651855469,255.6538848876953,279.14227294921875,293.55731201171875,291.1237487792969,1.0,0.4768819808959961,0.6243457198143005,0.6243457198143005,1.0,1.0,-1.2507033348083496,0.4899474084377289,0.7607559561729431,0.1902206093072891,0.0,0.0,0.6824805736541748,284.8999938964844,293.0,-9.0767240524292,-15078.203125,717.3670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,308.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.34765625,18000.0,0.0,0.0,0.3392548859119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066753149032593,0.8066833019256592,-8.003748007467948e-06,0.0,0.0003443005844019,0.0,0.0,77.59284973144531,0.0,0.0,0.0,0.4882590472698211,4.0,0.0,1.0
581400,293.0899353027344,297.1499938964844,293.1499938964844,0.1284279823303222,-2802.761962890625,304.14276123046875,0.564857006072998,0.1871885359287262,0.1514140516519546,294.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.3199756443500519,0.050000000745058,0.0582356043159961,293.0437927246094,297.1499938964844,293.1499938964844,0.0795161202549934,-1487.2181396484375,304.1376953125,0.4867123365402221,0.1245412155985832,0.0945593565702438,293.1254577636719,297.1499938964844,293.1499938964844,0.3707228600978851,-6844.990234375,304.1451110839844,0.7547550797462463,0.4495995044708252,0.4349660873413086,293.2137145996094,297.1499938964844,293.1499938964844,0.004370073787868,-1643.972900390625,296.0504150390625,0.3199756443500519,0.050000000745058,0.2762446403503418,291.1242980957031,291.1499938964844,256.7355651855469,255.6538848876953,279.14227294921875,293.55731201171875,291.1237487792969,1.0,0.4768819808959961,0.6243457198143005,0.6243457198143005,1.0,1.0,-1.2507033348083496,0.4899474084377289,0.7607559561729431,0.1902206093072891,0.0,0.0,0.6824805736541748,284.8999938964844,293.0,-9.0767240524292,-15078.203125,717.3670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,308.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.34765625,18000.0,0.0,0.0,0.3392548859119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066753149032593,0.8066833019256592,-8.003748007467948e-06,0.0,0.0003443005844019,0.0,0.0,77.59284973144531,0.0,0.0,0.0,0.4882590472698211,4.0,0.0,1.0
581460,293.0896911621094,297.1499938964844,293.1499938964844,0.1298587471246719,-2827.848388671875,304.1427917480469,0.5655950903892517,0.1887609809637069,0.1527084559202194,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.3193187117576599,0.050000000745058,0.0583515390753746,293.0421447753906,297.1499938964844,293.1499938964844,0.0819611251354217,-1522.394775390625,304.1377258300781,0.4898119270801544,0.1275645047426223,0.0967573896050453,293.1259460449219,297.1499938964844,293.1499938964844,0.3715839982032776,-6857.4501953125,304.14532470703125,0.7537949085235596,0.4501231014728546,0.4355787932872772,293.210205078125,297.1499938964844,293.1499938964844,0.0043686041608452,-1643.819580078125,296.0347595214844,0.3193187117576599,0.050000000745058,0.2767945826053619,291.1190795898437,291.1499938964844,256.7248840332031,255.6449432373047,279.14361572265625,293.5641174316406,291.11865234375,1.0,0.4793584048748016,0.6237809658050537,0.6237809658050537,1.0,1.0,-1.2567044496536257,0.4922514855861664,0.7644529342651367,0.1911761313676834,0.0,0.0,0.6869685053825378,287.92333984375,296.0,-7.339164733886719,-15145.0537109375,728.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17902.576171875,18000.0,0.0,0.0,0.3401930034160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160238862037659,0.8160319924354553,-8.092300049611367e-06,0.0,0.0003452526289038,0.0,0.0,79.59678649902344,0.0,0.0,0.0,0.4922249019145965,4.0,0.0,1.0
581520,293.0896911621094,297.1499938964844,293.1499938964844,0.1298587471246719,-2827.848388671875,304.1427917480469,0.5655950903892517,0.1887609809637069,0.1527084559202194,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.3193187117576599,0.050000000745058,0.0583515390753746,293.0421447753906,297.1499938964844,293.1499938964844,0.0819611251354217,-1522.394775390625,304.1377258300781,0.4898119270801544,0.1275645047426223,0.0967573896050453,293.1259460449219,297.1499938964844,293.1499938964844,0.3715839982032776,-6857.4501953125,304.14532470703125,0.7537949085235596,0.4501231014728546,0.4355787932872772,293.210205078125,297.1499938964844,293.1499938964844,0.0043686041608452,-1643.819580078125,296.0347595214844,0.3193187117576599,0.050000000745058,0.2767945826053619,291.1190795898437,291.1499938964844,256.7248840332031,255.6449432373047,279.14361572265625,293.5641174316406,291.11865234375,1.0,0.4793584048748016,0.6237809658050537,0.6237809658050537,1.0,1.0,-1.2567044496536257,0.4922514855861664,0.7644529342651367,0.1911761313676834,0.0,0.0,0.6869685053825378,287.92333984375,296.0,-7.339164733886719,-15145.0537109375,728.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17902.576171875,18000.0,0.0,0.0,0.3401930034160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160238862037659,0.8160319924354553,-8.092300049611367e-06,0.0,0.0003452526289038,0.0,0.0,79.59678649902344,0.0,0.0,0.0,0.4922249019145965,4.0,0.0,1.0
581580,293.0895080566406,297.1499938964844,293.1499938964844,0.1312697827816009,-2852.507080078125,304.1428527832031,0.5663156509399414,0.1903212666511535,0.1539938449859619,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.3186724185943603,0.050000000745058,0.0584675148129463,293.040771484375,297.1499938964844,293.1499938964844,0.0843831747770309,-1557.3709716796875,304.1377868652344,0.4928063154220581,0.1305800527334213,0.0989506095647811,293.12646484375,297.1499938964844,293.1499938964844,0.3723804354667663,-6868.93017578125,304.1455383300781,0.7528397440910339,0.4506249129772186,0.4361709356307983,293.206787109375,297.1499938964844,293.1499938964844,0.0043678483925759,-1643.841064453125,296.0209655761719,0.3186724185943603,0.050000000745058,0.2773447334766388,291.1151733398437,291.1499938964844,256.7140808105469,255.6358642578125,279.14459228515625,293.5713806152344,291.1148681640625,1.0,0.4818223714828491,0.6232911944389343,0.6232911944389343,1.0,1.0,-1.262662649154663,0.4945590794086456,0.7681035995483398,0.1922079473733902,0.0,0.0,0.6918925046920776,290.94873046875,299.0,-5.544091701507568,-15213.5419921875,739.3825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,308.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.595703125,18000.0,0.0,0.0,0.3414475917816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826546847820282,0.8265550136566162,-8.194552719942294e-06,0.0,0.0003465258923824,0.0,0.0,81.90830993652344,0.0,0.0,0.0,0.4967173933982849,4.0,0.0,1.0
581640,293.0895080566406,297.1499938964844,293.1499938964844,0.1312697827816009,-2852.507080078125,304.1428527832031,0.5663156509399414,0.1903212666511535,0.1539938449859619,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.3186724185943603,0.050000000745058,0.0584675148129463,293.040771484375,297.1499938964844,293.1499938964844,0.0843831747770309,-1557.3709716796875,304.1377868652344,0.4928063154220581,0.1305800527334213,0.0989506095647811,293.12646484375,297.1499938964844,293.1499938964844,0.3723804354667663,-6868.93017578125,304.1455383300781,0.7528397440910339,0.4506249129772186,0.4361709356307983,293.206787109375,297.1499938964844,293.1499938964844,0.0043678483925759,-1643.841064453125,296.0209655761719,0.3186724185943603,0.050000000745058,0.2773447334766388,291.1151733398437,291.1499938964844,256.7140808105469,255.6358642578125,279.14459228515625,293.5713806152344,291.1148681640625,1.0,0.4818223714828491,0.6232911944389343,0.6232911944389343,1.0,1.0,-1.262662649154663,0.4945590794086456,0.7681035995483398,0.1922079473733902,0.0,0.0,0.6918925046920776,290.94873046875,299.0,-5.544091701507568,-15213.5419921875,739.3825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,308.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.595703125,18000.0,0.0,0.0,0.3414475917816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826546847820282,0.8265550136566162,-8.194552719942294e-06,0.0,0.0003465258923824,0.0,0.0,81.90830993652344,0.0,0.0,0.0,0.4967173933982849,4.0,0.0,1.0
581700,293.0894775390625,297.1499938964844,293.1499938964844,0.1319671869277954,-2864.664306640625,304.14288330078125,0.5666690468788147,0.1910963803529739,0.1546328216791153,294.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.3183532059192657,0.050000000745058,0.0585255101323127,293.0401611328125,297.1499938964844,293.1499938964844,0.0855853036046028,-1574.766845703125,304.1378173828125,0.4942727088928222,0.1320838332176208,0.1000446453690528,293.12677001953125,297.1499938964844,293.1499938964844,0.372753769159317,-6874.29541015625,304.14569091796875,0.7523641586303711,0.4508677124977112,0.4364593923091888,293.205078125,297.1499938964844,293.1499938964844,0.0043677343055605,-1643.9154052734375,296.0147705078125,0.3183532059192657,0.050000000745058,0.2776198387145996,291.1137084960937,291.1499938964844,256.70855712890625,255.6312255859375,279.1449584960937,293.5751342773437,291.11346435546875,1.0,0.4830494225025177,0.6230672001838684,0.6230672001838684,1.0,1.0,-1.2656242847442627,0.4957110285758972,0.7699132561683655,0.192746415734291,0.0,0.0,0.6944636106491089,292.4618835449219,299.0,-4.636114597320557,-15248.34375,744.9149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17886.095703125,18000.0,0.0,0.0,0.3421877324581146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321292996406555,0.8321375250816345,-8.249762686318718e-06,0.0,0.0003472770331427,0.0,0.0,83.1578598022461,0.0,0.0,0.0,0.4991116523742676,4.0,0.0,1.0
581760,293.0894470214844,297.1499938964844,293.1499938964844,0.1326591223478317,-2876.706787109375,304.1429138183594,0.5670177936553955,0.191868171095848,0.1552692204713821,294.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.3180365860462188,0.050000000745058,0.0585835091769695,293.0395812988281,297.1499938964844,293.1499938964844,0.0867819786071777,-1592.1015625,304.1378479003906,0.4957226812839508,0.1335860788822174,0.1011370196938514,293.1270446777344,297.1499938964844,293.1499938964844,0.3731109499931335,-6879.4189453125,304.14581298828125,0.7518899440765381,0.4511055648326874,0.4367430210113525,293.2033996582031,297.1499938964844,293.1499938964844,0.0043677818030118,-1644.02783203125,296.009033203125,0.3180365860462188,0.050000000745058,0.2778949439525604,291.1125793457031,291.1499938964844,256.7029113769531,255.62646484375,279.145263671875,293.5789489746094,291.1123962402344,1.0,0.484273225069046,0.6228529810905457,0.6228529810905457,1.0,1.0,-1.268574595451355,0.4968603253364563,0.7717142701148987,0.193296805024147,0.0,0.0,0.6970762014389038,293.975341796875,302.0,-3.732365131378174,-15283.4658203125,750.4581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,308.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.55859375,18000.0,0.0,0.0,0.3429951071739197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378539085388184,0.8378621935844421,-8.307015377795324e-06,0.0,0.0003480964514892,0.0,0.0,84.45574951171875,0.0,0.0,0.0,0.5015742182731628,4.0,0.0,1.0
581820,293.0894470214844,297.1499938964844,293.1499938964844,0.1340260505676269,-2900.440185546875,304.1430053710937,0.5677012205123901,0.1934010237455368,0.1565339714288711,294.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.3174110352993011,0.050000000745058,0.0586994886398315,293.03857421875,297.1499938964844,293.1499938964844,0.0891633257269859,-1626.631591796875,304.137939453125,0.4985880255699157,0.1365885585546493,0.1033198237419128,293.1276550292969,297.1499938964844,293.1499938964844,0.3737775087356567,-6888.95263671875,304.1460876464844,0.7509461045265198,0.4515663981437683,0.4372961819171905,293.2000732421875,297.1499938964844,293.1499938964844,0.0043683932162821,-1644.3795166015625,295.9989013671875,0.3174110352993011,0.050000000745058,0.2784450948238373,291.1112365722656,291.1499938964844,256.6911315917969,255.6165008544922,279.14569091796875,293.58673095703125,291.1112060546875,1.0,0.4867108762264251,0.6224446296691895,0.6224446296691895,1.0,1.0,-1.2744444608688354,0.4991489350795746,0.7752954959869385,0.194425880908966,0.0,0.0,0.7023462653160095,297.0023193359375,305.0,-1.97865092754364,-15354.638671875,761.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,308.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.396484375,18000.0,0.0,0.0,0.3447948694229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8495471477508545,0.8495556116104126,-8.425892701779958e-06,0.0,0.0003499229787848,0.0,0.0,87.1588134765625,0.0,0.0,0.0,0.506626307964325,4.0,0.0,1.0
581880,293.0894470214844,297.1499938964844,293.1499938964844,0.1340260505676269,-2900.440185546875,304.1430053710937,0.5677012205123901,0.1934010237455368,0.1565339714288711,294.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.3174110352993011,0.050000000745058,0.0586994886398315,293.03857421875,297.1499938964844,293.1499938964844,0.0891633257269859,-1626.631591796875,304.137939453125,0.4985880255699157,0.1365885585546493,0.1033198237419128,293.1276550292969,297.1499938964844,293.1499938964844,0.3737775087356567,-6888.95263671875,304.1460876464844,0.7509461045265198,0.4515663981437683,0.4372961819171905,293.2000732421875,297.1499938964844,293.1499938964844,0.0043683932162821,-1644.3795166015625,295.9989013671875,0.3174110352993011,0.050000000745058,0.2784450948238373,291.1112365722656,291.1499938964844,256.6911315917969,255.6165008544922,279.14569091796875,293.58673095703125,291.1112060546875,1.0,0.4867108762264251,0.6224446296691895,0.6224446296691895,1.0,1.0,-1.2744444608688354,0.4991489350795746,0.7752954959869385,0.194425880908966,0.0,0.0,0.7023462653160095,297.0023193359375,305.0,-1.97865092754364,-15354.638671875,761.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,308.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.396484375,18000.0,0.0,0.0,0.3447948694229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8495471477508545,0.8495556116104126,-8.425892701779958e-06,0.0,0.0003499229787848,0.0,0.0,87.1588134765625,0.0,0.0,0.0,0.506626307964325,4.0,0.0,1.0
581940,293.08953857421875,297.1499938964844,293.1499938964844,0.1353705823421478,-2923.71337890625,304.1430969238281,0.5683658123016357,0.1949194520711898,0.1577877104282379,293.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.3167955279350281,0.050000000745058,0.058815449476242,293.0377197265625,297.1499938964844,293.1499938964844,0.0915309339761734,-1660.9759521484375,304.13800048828125,0.5014181137084961,0.1395868211984634,0.1054999157786369,293.1282653808594,297.1499938964844,293.1499938964844,0.3743835389614105,-6897.59033203125,304.1463928222656,0.7500087022781372,0.4520086050033569,0.4378315210342407,293.1968078613281,297.1499938964844,293.1499938964844,0.0043696938082575,-1644.9058837890625,295.9905090332031,0.3167955279350281,0.050000000745058,0.278995156288147,291.1111145019531,291.1499938964844,256.6784973144531,255.6057586669922,279.1459045410156,293.5946655273437,291.1111755371094,1.0,0.4891353845596313,0.6220492720603943,0.6220492720603943,1.0,1.0,-1.2802740335464478,0.5014195442199707,0.7788544297218323,0.1955804526805877,0.0,0.0,0.7075536251068115,300.029296875,308.0,-0.3406985402107239,-15426.861328125,772.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7703857421875,308.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.88671875,18000.0,0.0,0.0,0.3468003273010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612749576568604,0.861283540725708,-8.547616744181141e-06,0.0,0.0003519582387525,0.0,0.0,89.94010162353516,0.0,0.0,0.0,0.5117213726043701,4.0,0.0,1.0
582000,293.08953857421875,297.1499938964844,293.1499938964844,0.1353705823421478,-2923.71337890625,304.1430969238281,0.5683658123016357,0.1949194520711898,0.1577877104282379,293.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.3167955279350281,0.050000000745058,0.058815449476242,293.0377197265625,297.1499938964844,293.1499938964844,0.0915309339761734,-1660.9759521484375,304.13800048828125,0.5014181137084961,0.1395868211984634,0.1054999157786369,293.1282653808594,297.1499938964844,293.1499938964844,0.3743835389614105,-6897.59033203125,304.1463928222656,0.7500087022781372,0.4520086050033569,0.4378315210342407,293.1968078613281,297.1499938964844,293.1499938964844,0.0043696938082575,-1644.9058837890625,295.9905090332031,0.3167955279350281,0.050000000745058,0.278995156288147,291.1111145019531,291.1499938964844,256.6784973144531,255.6057586669922,279.1459045410156,293.5946655273437,291.1111755371094,1.0,0.4891353845596313,0.6220492720603943,0.6220492720603943,1.0,1.0,-1.2802740335464478,0.5014195442199707,0.7788544297218323,0.1955804526805877,0.0,0.0,0.7075536251068115,300.029296875,308.0,-0.3406985402107239,-15426.861328125,772.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7703857421875,308.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.88671875,18000.0,0.0,0.0,0.3468003273010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612749576568604,0.861283540725708,-8.547616744181141e-06,0.0,0.0003519582387525,0.0,0.0,89.94010162353516,0.0,0.0,0.0,0.5117213726043701,4.0,0.0,1.0
582060,293.08966064453125,297.1499938964844,293.1499938964844,0.1366934776306152,-2946.54443359375,304.1431884765625,0.5690117478370667,0.1964233517646789,0.159030333161354,293.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.316189706325531,0.050000000745058,0.0589313879609108,293.0369873046875,297.1499938964844,293.1499938964844,0.0938865691423416,-1695.1207275390625,304.1380920410156,0.5042201280593872,0.1425791978836059,0.1076760068535804,293.1288757324219,297.1499938964844,293.1499938964844,0.374934047460556,-6905.40966796875,304.14666748046875,0.7490782737731934,0.4524337649345398,0.4383504092693329,293.193603515625,297.1499938964844,293.1499938964844,0.0043717008084058,-1645.620361328125,295.9837646484375,0.316189706325531,0.050000000745058,0.2795451283454895,291.11199951171875,291.1499938964844,256.66473388671875,255.5940399169922,279.14599609375,293.6026916503906,291.1121520996094,1.0,0.4915468096733093,0.6216521859169006,0.6216521859169006,1.0,1.0,-1.2860631942749023,0.5036666989326477,0.7823964357376099,0.1967466622591018,0.0,0.0,0.7125652432441711,303.0561218261719,311.0,1.1319019794464111,-15499.8828125,783.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71746826171875,308.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.7109375,18000.0,0.0,0.0,0.348960131406784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727174401283264,0.8727260828018188,-8.668740520079155e-06,0.0,0.0003541501937434,0.0,0.0,92.7222137451172,0.0,0.0,0.0,0.5167181491851807,4.0,0.0,1.0
582120,293.08966064453125,297.1499938964844,293.1499938964844,0.1366934776306152,-2946.54443359375,304.1431884765625,0.5690117478370667,0.1964233517646789,0.159030333161354,293.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.316189706325531,0.050000000745058,0.0589313879609108,293.0369873046875,297.1499938964844,293.1499938964844,0.0938865691423416,-1695.1207275390625,304.1380920410156,0.5042201280593872,0.1425791978836059,0.1076760068535804,293.1288757324219,297.1499938964844,293.1499938964844,0.374934047460556,-6905.40966796875,304.14666748046875,0.7490782737731934,0.4524337649345398,0.4383504092693329,293.193603515625,297.1499938964844,293.1499938964844,0.0043717008084058,-1645.620361328125,295.9837646484375,0.316189706325531,0.050000000745058,0.2795451283454895,291.11199951171875,291.1499938964844,256.66473388671875,255.5940399169922,279.14599609375,293.6026916503906,291.1121520996094,1.0,0.4915468096733093,0.6216521859169006,0.6216521859169006,1.0,1.0,-1.2860631942749023,0.5036666989326477,0.7823964357376099,0.1967466622591018,0.0,0.0,0.7125652432441711,303.0561218261719,311.0,1.1319019794464111,-15499.8828125,783.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71746826171875,308.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.7109375,18000.0,0.0,0.0,0.348960131406784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727174401283264,0.8727260828018188,-8.668740520079155e-06,0.0,0.0003541501937434,0.0,0.0,92.7222137451172,0.0,0.0,0.0,0.5167181491851807,4.0,0.0,1.0
582180,293.0898742675781,297.1499938964844,293.1499938964844,0.1379962563514709,-2968.966064453125,304.1432800292969,0.5696394443511963,0.1979129314422607,0.1602619290351867,293.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.3155933320522308,0.050000000745058,0.059047307819128,293.036376953125,297.1499938964844,293.1499938964844,0.0962330028414726,-1729.0672607421875,304.1381530761719,0.5069984197616577,0.145564779639244,0.1098473593592643,293.1294860839844,297.1499938964844,293.1499938964844,0.3754357397556305,-6912.51708984375,304.1469421386719,0.7481552958488464,0.4528436362743377,0.4388545155525207,293.1904296875,297.1499938964844,293.1499938964844,0.0043744402937591,-1646.542236328125,295.9785461425781,0.3155933320522308,0.050000000745058,0.2800950109958648,291.1138000488281,291.1499938964844,256.6496276855469,255.5811004638672,279.1459045410156,293.6107482910156,291.1140441894531,1.0,0.493945300579071,0.6212396621704102,0.6212396621704102,1.0,1.0,-1.2918131351470947,0.505885660648346,0.7859275341033936,0.1979119032621383,0.0,0.0,0.7172735929489136,306.0826721191406,314.0,2.386394500732422,-15573.4248046875,795.1947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67364501953125,308.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.3984375,18000.0,0.0,0.0,0.3512218296527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8836042284965515,0.8836129903793335,-8.786137186689302e-06,0.0,0.0003564454964362,0.0,0.0,95.43292999267578,0.0,0.0,0.0,0.5214948058128357,4.0,0.0,1.0
582240,293.0898742675781,297.1499938964844,293.1499938964844,0.1379962563514709,-2968.966064453125,304.1432800292969,0.5696394443511963,0.1979129314422607,0.1602619290351867,293.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.3155933320522308,0.050000000745058,0.059047307819128,293.036376953125,297.1499938964844,293.1499938964844,0.0962330028414726,-1729.0672607421875,304.1381530761719,0.5069984197616577,0.145564779639244,0.1098473593592643,293.1294860839844,297.1499938964844,293.1499938964844,0.3754357397556305,-6912.51708984375,304.1469421386719,0.7481552958488464,0.4528436362743377,0.4388545155525207,293.1904296875,297.1499938964844,293.1499938964844,0.0043744402937591,-1646.542236328125,295.9785461425781,0.3155933320522308,0.050000000745058,0.2800950109958648,291.1138000488281,291.1499938964844,256.6496276855469,255.5811004638672,279.1459045410156,293.6107482910156,291.1140441894531,1.0,0.493945300579071,0.6212396621704102,0.6212396621704102,1.0,1.0,-1.2918131351470947,0.505885660648346,0.7859275341033936,0.1979119032621383,0.0,0.0,0.7172735929489136,306.0826721191406,314.0,2.386394500732422,-15573.4248046875,795.1947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67364501953125,308.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.3984375,18000.0,0.0,0.0,0.3512218296527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8836042284965515,0.8836129903793335,-8.786137186689302e-06,0.0,0.0003564454964362,0.0,0.0,95.43292999267578,0.0,0.0,0.0,0.5214948058128357,4.0,0.0,1.0
582300,293.0899658203125,297.1499938964844,293.1499938964844,0.1386405676603317,-2980.033203125,304.1433410644531,0.5699466466903687,0.1986523270606994,0.1608735620975494,293.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.3152985870838165,0.050000000745058,0.0591052509844303,293.0361328125,297.1499938964844,293.1499938964844,0.0974037870764732,-1745.968505859375,304.13818359375,0.5083795785903931,0.1470547616481781,0.1109310984611511,293.1297912597656,297.1499938964844,293.1499938964844,0.3756704330444336,-6915.8369140625,304.1470642089844,0.7476968169212341,0.4530433416366577,0.4391014575958252,293.1888732910156,297.1499938964844,293.1499938964844,0.0043761045671999,-1647.0914306640625,295.9765014648437,0.3152985870838165,0.050000000745058,0.2803698778152466,291.114990234375,291.1499938964844,256.6414794921875,255.5741271972656,279.14581298828125,293.6147766113281,291.1152648925781,1.0,0.4951396584510803,0.6210235357284546,0.6210235357284546,1.0,1.0,-1.2946738004684448,0.5069830417633057,0.7876907587051392,0.1984903812408447,0.0,0.0,0.7194833159446716,307.5956420898437,314.0,2.9164814949035645,-15610.30859375,800.8341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556701660156,308.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.15625,18000.0,0.0,0.0,0.352375328540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8887612223625183,0.8887700438499451,-8.842489478411153e-06,0.0,0.0003576161398086,0.0,0.0,96.73899841308594,0.0,0.0,0.0,0.523764967918396,4.0,0.0,1.0
582360,293.090087890625,297.1499938964844,293.1499938964844,0.1392807364463806,-2991.015625,304.14337158203125,0.5702495574951172,0.1993884146213531,0.1614825874567031,293.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.3150061070919037,0.050000000745058,0.0591631941497325,293.035888671875,297.1499938964844,293.1499938964844,0.098573662340641,-1762.8253173828125,304.13818359375,0.5097556114196777,0.1485430598258972,0.1120135188102722,293.1300964355469,297.1499938964844,293.1499938964844,0.3758960664272308,-6919.0263671875,304.1471862792969,0.7472404837608337,0.4532400965690613,0.4393454194068908,293.18731689453125,297.1499938964844,293.1499938964844,0.0043779662810266,-1647.701904296875,295.9748229980469,0.3150061070919037,0.050000000745058,0.2806447148323059,291.1163330078125,291.1499938964844,256.63287353515625,255.56675720214844,279.14569091796875,293.6188049316406,291.1166076660156,1.0,0.4963309168815613,0.6207988262176514,0.6207988262176514,1.0,1.0,-1.2975255250930786,0.508071780204773,0.7894536852836609,0.1990643441677093,0.0,0.0,0.7215885519981384,309.1085510253906,317.0,3.3775479793548584,-15647.2099609375,806.4845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64031982421875,308.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.39453125,18000.0,0.0,0.0,0.3535352349281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937026262283325,0.8937115669250488,-8.896934559743386e-06,0.0,0.0003587933315429,0.0,0.0,98.00387573242188,0.0,0.0,0.0,0.5259446501731873,4.0,0.0,1.0
582420,293.0903625488281,297.1499938964844,293.1499938964844,0.140550434589386,-3012.7607421875,304.1434631347656,0.5708434581756592,0.2008509337902069,0.1626931726932525,293.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.3144273161888122,0.050000000745058,0.0592790655791759,293.0354919433594,297.1499938964844,293.1499938964844,0.1009132340550422,-1796.4232177734375,304.1382141113281,0.5124931335449219,0.1515142172574997,0.1141745597124099,293.13067626953125,297.1499938964844,293.1499938964844,0.3763258159160614,-6925.10107421875,304.1473999023437,0.7463348507881165,0.4536258578300476,0.4398257136344909,293.1842041015625,297.1499938964844,293.1499938964844,0.0043822973966598,-1649.1199951171875,295.97235107421875,0.3144273161888122,0.050000000745058,0.2811943590641022,291.11932373046875,291.1499938964844,256.61431884765625,255.5507659912109,279.1453552246094,293.6268005371094,291.1196594238281,1.0,0.4987042546272278,0.6203179359436035,0.6203179359436035,1.0,1.0,-1.3032045364379885,0.5102221965789795,0.7929823994636536,0.2001938819885254,0.0,0.0,0.7254723310470581,312.1340637207031,320.0,4.071020603179932,-15720.92578125,817.8196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6175231933594,308.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.92578125,18000.0,0.0,0.0,0.3558526635169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028891324996948,0.902898132801056,-8.999311830848455e-06,0.0,0.0003611452120821,0.0,0.0,100.39048767089844,0.0,0.0,0.0,0.5300080180168152,4.0,0.0,1.0
