time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0903625488281,297.1499938964844,293.1499938964844,0.140550434589386,-3012.7607421875,304.1434631347656,0.5708434581756592,0.2008509337902069,0.1626931726932525,293.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.3144273161888122,0.050000000745058,0.0592790655791759,293.0354919433594,297.1499938964844,293.1499938964844,0.1009132340550422,-1796.4232177734375,304.1382141113281,0.5124931335449219,0.1515142172574997,0.1141745597124099,293.13067626953125,297.1499938964844,293.1499938964844,0.3763258159160614,-6925.10107421875,304.1473999023437,0.7463348507881165,0.4536258578300476,0.4398257136344909,293.1842041015625,297.1499938964844,293.1499938964844,0.0043822973966598,-1649.1199951171875,295.97235107421875,0.3144273161888122,0.050000000745058,0.2811943590641022,291.11932373046875,291.1499938964844,256.61431884765625,255.5507659912109,279.1453552246094,293.6268005371094,291.1196594238281,1.0,0.4987042546272278,0.6203179359436035,0.6203179359436035,1.0,1.0,-1.3032045364379885,0.5102221965789795,0.7929823994636536,0.2001938819885254,0.0,0.0,0.7254723310470581,312.1340637207031,320.0,4.071020603179932,-15720.92578125,817.8196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6175231933594,308.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.92578125,18000.0,0.0,0.0,0.3558526635169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028891324996948,0.902898132801056,-8.999311830848455e-06,0.0,0.0003611452120821,0.0,0.0,100.39048767089844,0.0,0.0,0.0,0.5300080180168152,4.0,0.0,1.0
582540,293.0906677246094,297.1499938964844,293.1499938964844,0.141808345913887,-3034.258056640625,304.1435546875,0.5714221596717834,0.2023012489080429,0.1638942062854766,293.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.3138555586338043,0.050000000745058,0.0593949072062969,293.0351867675781,297.1499938964844,293.1499938964844,0.1032552346587181,-1829.8896484375,304.13824462890625,0.5152114033699036,0.1544785648584365,0.1163306087255477,293.1312255859375,297.1499938964844,293.1499938964844,0.3767345249652862,-6930.884765625,304.1475830078125,0.7454391717910767,0.4540031850337982,0.4402974247932434,293.18115234375,297.1499938964844,293.1499938964844,0.0043874951079487,-1650.8316650390625,295.97100830078125,0.3138555586338043,0.050000000745058,0.2817438542842865,291.1225891113281,291.1499938964844,256.5936279296875,255.53292846679688,279.1448974609375,293.6347045898437,291.1229248046875,1.0,0.5010655522346497,0.6197858452796936,0.6197858452796936,1.0,1.0,-1.3088537454605105,0.5123330950737,0.7965206503868103,0.2012906372547149,0.0,0.0,0.7289041876792908,315.15887451171875,323.0,4.459038734436035,-15794.341796875,829.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6050720214844,308.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17914.27734375,18000.0,0.0,0.0,0.3581355810165405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91108375787735,0.9110928773880004,-9.091920219361782e-06,0.0,0.0003634620807133,0.0,0.0,102.55843353271484,0.0,0.0,0.0,0.5336448550224304,4.0,0.0,1.0
582600,293.0906677246094,297.1499938964844,293.1499938964844,0.141808345913887,-3034.258056640625,304.1435546875,0.5714221596717834,0.2023012489080429,0.1638942062854766,293.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.3138555586338043,0.050000000745058,0.0593949072062969,293.0351867675781,297.1499938964844,293.1499938964844,0.1032552346587181,-1829.8896484375,304.13824462890625,0.5152114033699036,0.1544785648584365,0.1163306087255477,293.1312255859375,297.1499938964844,293.1499938964844,0.3767345249652862,-6930.884765625,304.1475830078125,0.7454391717910767,0.4540031850337982,0.4402974247932434,293.18115234375,297.1499938964844,293.1499938964844,0.0043874951079487,-1650.8316650390625,295.97100830078125,0.3138555586338043,0.050000000745058,0.2817438542842865,291.1225891113281,291.1499938964844,256.5936279296875,255.53292846679688,279.1448974609375,293.6347045898437,291.1229248046875,1.0,0.5010655522346497,0.6197858452796936,0.6197858452796936,1.0,1.0,-1.3088537454605105,0.5123330950737,0.7965206503868103,0.2012906372547149,0.0,0.0,0.7289041876792908,315.15887451171875,323.0,4.459038734436035,-15794.341796875,829.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6050720214844,308.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17914.27734375,18000.0,0.0,0.0,0.3581355810165405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91108375787735,0.9110928773880004,-9.091920219361782e-06,0.0,0.0003634620807133,0.0,0.0,102.55843353271484,0.0,0.0,0.0,0.5336448550224304,4.0,0.0,1.0
582660,293.0909729003906,297.1499938964844,293.1499938964844,0.1430578678846359,-3055.572021484375,304.14361572265625,0.5719873309135437,0.2037406265735626,0.1650865525007248,293.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.3132906556129455,0.050000000745058,0.0595107115805149,293.0349426269531,297.1499938964844,293.1499938964844,0.1056017875671386,-1863.25927734375,304.13824462890625,0.5179104804992676,0.1574366837739944,0.1184820383787155,293.1317443847656,297.1499938964844,293.1499938964844,0.3771323263645172,-6936.52880859375,304.1477355957031,0.7445546388626099,0.4543749690055847,0.4407631754875183,293.1781311035156,297.1499938964844,293.1499938964844,0.0043936199508607,-1652.871337890625,295.9707336425781,0.3132906556129455,0.050000000745058,0.2822932004928589,291.1258850097656,291.1499938964844,256.5705871582031,255.5130310058593,279.14434814453125,293.6424560546875,291.126220703125,1.0,0.5034151077270508,0.619191586971283,0.619191586971283,1.0,1.0,-1.3144776821136477,0.5144013166427612,0.8000763654708862,0.2023455798625946,0.0,0.0,0.731887698173523,318.1827392578125,311.0,4.5468621253967285,-15867.2314453125,840.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6023254394531,308.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7578125,18000.0,0.0,0.0,0.3603508770465851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182630777359008,0.9182722568511964,-9.174043043458369e-06,0.0,0.0003657103225123,0.0,0.0,104.48826599121094,0.0,0.0,0.0,0.5368402600288391,4.0,0.0,1.0
582720,293.0909729003906,297.1499938964844,293.1499938964844,0.1430578678846359,-3055.572021484375,304.14361572265625,0.5719873309135437,0.2037406265735626,0.1650865525007248,293.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.3132906556129455,0.050000000745058,0.0595107115805149,293.0349426269531,297.1499938964844,293.1499938964844,0.1056017875671386,-1863.25927734375,304.13824462890625,0.5179104804992676,0.1574366837739944,0.1184820383787155,293.1317443847656,297.1499938964844,293.1499938964844,0.3771323263645172,-6936.52880859375,304.1477355957031,0.7445546388626099,0.4543749690055847,0.4407631754875183,293.1781311035156,297.1499938964844,293.1499938964844,0.0043936199508607,-1652.871337890625,295.9707336425781,0.3132906556129455,0.050000000745058,0.2822932004928589,291.1258850097656,291.1499938964844,256.5705871582031,255.5130310058593,279.14434814453125,293.6424560546875,291.126220703125,1.0,0.5034151077270508,0.619191586971283,0.619191586971283,1.0,1.0,-1.3144776821136477,0.5144013166427612,0.8000763654708862,0.2023455798625946,0.0,0.0,0.731887698173523,318.1827392578125,311.0,4.5468621253967285,-15867.2314453125,840.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6023254394531,308.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7578125,18000.0,0.0,0.0,0.3603508770465851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182630777359008,0.9182722568511964,-9.174043043458369e-06,0.0,0.0003657103225123,0.0,0.0,104.48826599121094,0.0,0.0,0.0,0.5368402600288391,4.0,0.0,1.0
582780,293.091064453125,297.1499938964844,293.1499938964844,0.1440897732973098,-3073.0244140625,304.14404296875,0.5746395587921143,0.2052192687988281,0.166096493601799,293.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.3139153122901916,0.050000000745058,0.0593826435506343,293.0345764160156,297.1499938964844,293.1499938964844,0.1077548414468765,-1893.6668701171875,304.1385803222656,0.5223865509033203,0.1604270488023758,0.1204649731516838,293.13201904296875,297.1499938964844,293.1499938964844,0.3772313892841339,-6937.603515625,304.1483459472656,0.7459375262260437,0.4547826051712036,0.4410030245780945,293.1750183105469,297.1499938964844,293.1499938964844,0.0043821576982736,-1648.3739013671875,295.9730224609375,0.3139153122901916,0.050000000745058,0.2816856801509857,291.13134765625,291.1499938964844,256.5449523925781,255.49082946777344,279.1444091796875,293.6498107910156,291.13214111328125,1.0,0.5012362599372864,0.6186355352401733,0.6186355352401733,1.0,1.0,-1.31769061088562,0.5154570937156677,0.8022335767745972,0.202873483300209,0.0,0.0,0.7340778112411499,314.99346923828125,314.0,8.3536958694458,-15921.916015625,836.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6104736328125,308.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.462890625,18000.0,0.0,0.0,0.362448513507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242171049118042,0.9242263436317444,-9.24421055970015e-06,0.0,0.0003678391803987,0.0,0.0,106.12191772460938,0.0,0.0,0.0,0.5394898653030396,4.0,0.0,1.0
582840,293.091064453125,297.1499938964844,293.1499938964844,0.1440897732973098,-3073.0244140625,304.14404296875,0.5746395587921143,0.2052192687988281,0.166096493601799,293.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.3139153122901916,0.050000000745058,0.0593826435506343,293.0345764160156,297.1499938964844,293.1499938964844,0.1077548414468765,-1893.6668701171875,304.1385803222656,0.5223865509033203,0.1604270488023758,0.1204649731516838,293.13201904296875,297.1499938964844,293.1499938964844,0.3772313892841339,-6937.603515625,304.1483459472656,0.7459375262260437,0.4547826051712036,0.4410030245780945,293.1750183105469,297.1499938964844,293.1499938964844,0.0043821576982736,-1648.3739013671875,295.9730224609375,0.3139153122901916,0.050000000745058,0.2816856801509857,291.13134765625,291.1499938964844,256.5449523925781,255.49082946777344,279.1444091796875,293.6498107910156,291.13214111328125,1.0,0.5012362599372864,0.6186355352401733,0.6186355352401733,1.0,1.0,-1.31769061088562,0.5154570937156677,0.8022335767745972,0.202873483300209,0.0,0.0,0.7340778112411499,314.99346923828125,314.0,8.3536958694458,-15921.916015625,836.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6104736328125,308.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.462890625,18000.0,0.0,0.0,0.362448513507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242171049118042,0.9242263436317444,-9.24421055970015e-06,0.0,0.0003678391803987,0.0,0.0,106.12191772460938,0.0,0.0,0.0,0.5394898653030396,4.0,0.0,1.0
582900,293.09100341796875,297.1499938964844,293.1499938964844,0.1446351557970047,-3082.24755859375,304.1441345214844,0.5757076740264893,0.2059753984212875,0.166646808385849,293.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.3140677213668823,0.050000000745058,0.0593516342341899,293.0343322753906,297.1499938964844,293.1499938964844,0.1088612005114555,-1909.2415771484373,304.1386413574219,0.5244250297546387,0.161934420466423,0.1214938387274742,293.13201904296875,297.1499938964844,293.1499938964844,0.3772865533828735,-6938.26220703125,304.1485290527344,0.7463382482528687,0.4550058245658874,0.4411781728267669,293.1734313964844,297.1499938964844,293.1499938964844,0.0043789334595203,-1646.9576416015625,295.9755249023437,0.3140677213668823,0.050000000745058,0.2815386056900024,291.135498046875,291.1499938964844,256.5310974121094,255.4788055419922,279.1440124511719,293.65313720703125,291.1361694335937,1.0,0.5011171102523804,0.6183066368103027,0.6183066368103027,1.0,1.0,-1.319698452949524,0.5161364078521729,0.8035620450973511,0.2031859010457992,0.0,0.0,0.7346266508102417,314.2410583496094,314.0,9.312296867370604,-15950.1455078125,836.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61981201171875,308.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1171875,18000.0,0.0,0.0,0.3634253442287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261841177940368,0.9261934161186218,-9.269627298635896e-06,0.0,0.0003688305150717,0.0,0.0,106.68363189697266,0.0,0.0,0.0,0.5403754711151123,4.0,0.0,1.0
582960,293.09100341796875,297.1499938964844,293.1499938964844,0.1452172249555587,-3092.123046875,304.1441345214844,0.5765377283096313,0.2067228555679321,0.1672161221504211,293.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.3140877485275268,0.050000000745058,0.0593475475907325,293.0341491699219,297.1499938964844,293.1499938964844,0.110001228749752,-1925.2786865234373,304.1386413574219,0.5262630581855774,0.1634356081485748,0.1225404813885688,293.1320495605469,297.1499938964844,293.1499938964844,0.3774120211601257,-6940.02734375,304.1485595703125,0.7464885115623474,0.4552278220653534,0.441382884979248,293.171875,297.1499938964844,293.1499938964844,0.0043781832791864,-1646.5203857421875,295.9775085449219,0.3140877485275268,0.050000000745058,0.281519204378128,291.13836669921875,291.1499938964844,256.5164794921875,255.4661407470703,279.1435546875,293.6565246582031,291.1387939453125,1.0,0.5012789964675903,0.6179510354995728,0.6179510354995728,1.0,1.0,-1.3219761848449707,0.5169137120246887,0.805062472820282,0.2035482972860336,0.0,0.0,0.7351058721542358,314.1748352050781,317.0,8.074894905090332,-15978.9716796875,837.8999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6316833496094,308.5145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.34375,18000.0,0.0,0.0,0.3643550276756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276003241539,0.9276096224784852,-9.288109140470624e-06,0.0,0.0003697740321513,0.0,0.0,107.0906219482422,0.0,0.0,0.0,0.5410250425338745,4.0,0.0,1.0
583020,293.0910949707031,297.1499938964844,293.1499938964844,0.1464299410581588,-3112.727783203125,304.1440734863281,0.5778202414512634,0.2081997245550155,0.1683718115091323,293.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3139291107654571,0.050000000745058,0.0593797452747821,293.03387451171875,297.1499938964844,293.1499938964844,0.1123328432440757,-1958.0057373046875,304.1385498046875,0.5296155214309692,0.1664274632930755,0.1246545016765594,293.13214111328125,297.1499938964844,293.1499938964844,0.3777743875980377,-6945.2890625,304.1484375,0.7464078068733215,0.4556663334369659,0.4418283104896545,293.1687316894531,297.1499938964844,293.1499938964844,0.0043811430223286,-1647.401611328125,295.9806213378906,0.3139291107654571,0.050000000745058,0.281671941280365,291.1415710449219,291.1499938964844,256.48492431640625,255.438705444336,279.142578125,293.6634826660156,291.14178466796875,1.0,0.5022664070129395,0.6171605587005615,0.6171605587005615,1.0,1.0,-1.3269025087356567,0.5185849070549011,0.8083175420761108,0.2043053209781646,0.0,0.0,0.7359909415245056,315.07061767578125,320.0,4.924558162689209,-16039.2890625,844.0313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606750488281,308.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.013671875,18000.0,0.0,0.0,0.3660809397697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92988383769989,0.92989319562912,-9.316052455687895e-06,0.0,0.0003715256170835,0.0,0.0,107.73307800292967,0.0,0.0,0.0,0.5420598983764648,4.0,0.0,1.0
583080,293.0910949707031,297.1499938964844,293.1499938964844,0.1464299410581588,-3112.727783203125,304.1440734863281,0.5778202414512634,0.2081997245550155,0.1683718115091323,293.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3139291107654571,0.050000000745058,0.0593797452747821,293.03387451171875,297.1499938964844,293.1499938964844,0.1123328432440757,-1958.0057373046875,304.1385498046875,0.5296155214309692,0.1664274632930755,0.1246545016765594,293.13214111328125,297.1499938964844,293.1499938964844,0.3777743875980377,-6945.2890625,304.1484375,0.7464078068733215,0.4556663334369659,0.4418283104896545,293.1687316894531,297.1499938964844,293.1499938964844,0.0043811430223286,-1647.401611328125,295.9806213378906,0.3139291107654571,0.050000000745058,0.281671941280365,291.1415710449219,291.1499938964844,256.48492431640625,255.438705444336,279.142578125,293.6634826660156,291.14178466796875,1.0,0.5022664070129395,0.6171605587005615,0.6171605587005615,1.0,1.0,-1.3269025087356567,0.5185849070549011,0.8083175420761108,0.2043053209781646,0.0,0.0,0.7359909415245056,315.07061767578125,320.0,4.924558162689209,-16039.2890625,844.0313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606750488281,308.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.013671875,18000.0,0.0,0.0,0.3660809397697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92988383769989,0.92989319562912,-9.316052455687895e-06,0.0,0.0003715256170835,0.0,0.0,107.73307800292967,0.0,0.0,0.0,0.5420598983764648,4.0,0.0,1.0
583140,293.0912475585937,297.1499938964844,293.1499938964844,0.1476835161447525,-3134.02734375,304.1439514160156,0.5787734389305115,0.2096612006425857,0.1695421189069748,293.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3135995864868164,0.050000000745058,0.0594470128417015,293.0336608886719,297.1499938964844,293.1499938964844,0.1147140711545944,-1991.3070068359373,304.1383972167969,0.5326744914054871,0.1694134175777435,0.1267885714769363,293.1322326660156,297.1499938964844,293.1499938964844,0.3782285153865814,-6951.94580078125,304.148193359375,0.745998203754425,0.4561002850532532,0.4423034787178039,293.1656188964844,297.1499938964844,293.1499938964844,0.0043881796300411,-1649.8663330078125,295.983642578125,0.3135995864868164,0.050000000745058,0.28199103474617,291.1429138183594,291.1499938964844,256.45001220703125,255.4083404541016,279.1415100097656,293.6702575683594,291.1429748535156,1.0,0.5038279891014099,0.6162561178207397,0.6162561178207397,1.0,1.0,-1.3321510553359983,0.5203331112861633,0.8118178844451904,0.2050577998161316,0.0,0.0,0.7368302941322327,316.8596496582031,323.0,2.262969493865967,-16102.130859375,852.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69317626953125,308.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.15234375,18000.0,0.0,0.0,0.367646723985672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318344593048096,0.9318438172340392,-9.338814379589166e-06,0.0,0.0003731146862264,0.0,0.0,108.27425384521484,0.0,0.0,0.0,0.5429356098175049,4.0,0.0,1.0
583200,293.0912475585937,297.1499938964844,293.1499938964844,0.1476835161447525,-3134.02734375,304.1439514160156,0.5787734389305115,0.2096612006425857,0.1695421189069748,293.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3135995864868164,0.050000000745058,0.0594470128417015,293.0336608886719,297.1499938964844,293.1499938964844,0.1147140711545944,-1991.3070068359373,304.1383972167969,0.5326744914054871,0.1694134175777435,0.1267885714769363,293.1322326660156,297.1499938964844,293.1499938964844,0.3782285153865814,-6951.94580078125,304.148193359375,0.745998203754425,0.4561002850532532,0.4423034787178039,293.1656188964844,297.1499938964844,293.1499938964844,0.0043881796300411,-1649.8663330078125,295.983642578125,0.3135995864868164,0.050000000745058,0.28199103474617,291.1429138183594,291.1499938964844,256.45001220703125,255.4083404541016,279.1415100097656,293.6702575683594,291.1429748535156,1.0,0.5038279891014099,0.6162561178207397,0.6162561178207397,1.0,1.0,-1.3321510553359983,0.5203331112861633,0.8118178844451904,0.2050577998161316,0.0,0.0,0.7368302941322327,316.8596496582031,323.0,2.262969493865967,-16102.130859375,852.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69317626953125,308.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.15234375,18000.0,0.0,0.0,0.367646723985672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318344593048096,0.9318438172340392,-9.338814379589166e-06,0.0,0.0003731146862264,0.0,0.0,108.27425384521484,0.0,0.0,0.0,0.5429356098175049,4.0,0.0,1.0
583260,293.0914306640625,297.1499938964844,293.1499938964844,0.148966372013092,-3155.807373046875,304.1438293457031,0.579536497592926,0.2111140489578247,0.1707210689783096,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.313174158334732,0.050000000745058,0.0595345571637153,293.0334777832031,297.1499938964844,293.1499938964844,0.1171345189213752,-2025.02294921875,304.1382141113281,0.5355522632598877,0.1723985522985458,0.1289362460374832,293.1322937011719,297.1499938964844,293.1499938964844,0.3787514269351959,-6959.6259765625,304.1479187011719,0.745405912399292,0.4565361142158508,0.4427990615367889,293.1624755859375,297.1499938964844,293.1499938964844,0.0043980828486382,-1653.4444580078125,295.9869079589844,0.313174158334732,0.050000000745058,0.2824063003063202,291.14288330078125,291.1499938964844,256.4114074707031,255.3748016357422,279.1403503417969,293.6766357421875,291.1428527832031,1.0,0.5057177543640137,0.6152300238609314,0.6152300238609314,1.0,1.0,-1.3375924825668335,0.5220980048179626,0.8154944181442261,0.2057667076587677,0.0,0.0,0.7377723455429077,319.1651306152344,326.0,0.2606505453586578,-16166.66015625,862.3211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72576904296875,308.5881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.3690802156925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9338295459747314,0.9338389039039612,-9.361207048641518e-06,0.0,0.0003745694993995,0.0,0.0,108.8218994140625,0.0,0.0,0.0,0.5438272953033447,4.0,0.0,1.0
583320,293.0914306640625,297.1499938964844,293.1499938964844,0.148966372013092,-3155.807373046875,304.1438293457031,0.579536497592926,0.2111140489578247,0.1707210689783096,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.313174158334732,0.050000000745058,0.0595345571637153,293.0334777832031,297.1499938964844,293.1499938964844,0.1171345189213752,-2025.02294921875,304.1382141113281,0.5355522632598877,0.1723985522985458,0.1289362460374832,293.1322937011719,297.1499938964844,293.1499938964844,0.3787514269351959,-6959.6259765625,304.1479187011719,0.745405912399292,0.4565361142158508,0.4427990615367889,293.1624755859375,297.1499938964844,293.1499938964844,0.0043980828486382,-1653.4444580078125,295.9869079589844,0.313174158334732,0.050000000745058,0.2824063003063202,291.14288330078125,291.1499938964844,256.4114074707031,255.3748016357422,279.1403503417969,293.6766357421875,291.1428527832031,1.0,0.5057177543640137,0.6152300238609314,0.6152300238609314,1.0,1.0,-1.3375924825668335,0.5220980048179626,0.8154944181442261,0.2057667076587677,0.0,0.0,0.7377723455429077,319.1651306152344,326.0,0.2606505453586578,-16166.66015625,862.3211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72576904296875,308.5881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.3690802156925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9338295459747314,0.9338389039039612,-9.361207048641518e-06,0.0,0.0003745694993995,0.0,0.0,108.8218994140625,0.0,0.0,0.0,0.5438272953033447,4.0,0.0,1.0
583380,293.0915832519531,297.1499938964844,293.1499938964844,0.1502697169780731,-3177.906494140625,304.1437072753906,0.5801905393600464,0.2125624120235443,0.1719052791595459,293.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3126965463161468,0.050000000745058,0.0596337839961051,293.0332946777344,297.1499938964844,293.1499938964844,0.1195854544639587,-2059.02197265625,304.1380615234375,0.5383139252662659,0.1753845661878585,0.131092831492424,293.13232421875,297.1499938964844,293.1499938964844,0.3793268203735351,-6968.06982421875,304.1476745605469,0.7447178363800049,0.4569798111915588,0.4433123767375946,293.15936279296875,297.1499938964844,293.1499938964844,0.0044101318344473,-1657.8466796875,295.9906616210937,0.3126965463161468,0.050000000745058,0.2828769981861114,291.14190673828125,291.1499938964844,256.36920166015625,255.33819580078125,279.13916015625,293.6825561523437,291.1418151855469,1.0,0.5077931880950928,0.6140831112861633,0.6140831112861633,1.0,1.0,-1.3431538343429563,0.5238469839096069,0.8193068504333496,0.2064117342233657,0.0,0.0,0.738908588886261,321.7682800292969,329.0,-1.122101664543152,-16232.3251953125,872.9971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557678222656,308.6116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.587890625,18000.0,0.0,0.0,0.3704139292240143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361403584480286,0.9361497163772584,-9.386624697071966e-06,0.0,0.0003759230312425,0.0,0.0,109.45381927490234,0.0,0.0,0.0,0.5448572635650635,4.0,0.0,1.0
583440,293.0915832519531,297.1499938964844,293.1499938964844,0.1502697169780731,-3177.906494140625,304.1437072753906,0.5801905393600464,0.2125624120235443,0.1719052791595459,293.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3126965463161468,0.050000000745058,0.0596337839961051,293.0332946777344,297.1499938964844,293.1499938964844,0.1195854544639587,-2059.02197265625,304.1380615234375,0.5383139252662659,0.1753845661878585,0.131092831492424,293.13232421875,297.1499938964844,293.1499938964844,0.3793268203735351,-6968.06982421875,304.1476745605469,0.7447178363800049,0.4569798111915588,0.4433123767375946,293.15936279296875,297.1499938964844,293.1499938964844,0.0044101318344473,-1657.8466796875,295.9906616210937,0.3126965463161468,0.050000000745058,0.2828769981861114,291.14190673828125,291.1499938964844,256.36920166015625,255.33819580078125,279.13916015625,293.6825561523437,291.1418151855469,1.0,0.5077931880950928,0.6140831112861633,0.6140831112861633,1.0,1.0,-1.3431538343429563,0.5238469839096069,0.8193068504333496,0.2064117342233657,0.0,0.0,0.738908588886261,321.7682800292969,329.0,-1.122101664543152,-16232.3251953125,872.9971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557678222656,308.6116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.587890625,18000.0,0.0,0.0,0.3704139292240143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361403584480286,0.9361497163772584,-9.386624697071966e-06,0.0,0.0003759230312425,0.0,0.0,109.45381927490234,0.0,0.0,0.0,0.5448572635650635,4.0,0.0,1.0
583500,293.0916748046875,297.1499938964844,293.1499938964844,0.1509273797273636,-3189.044921875,304.1436767578125,0.5804916024208069,0.213285818696022,0.1724988520145416,293.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.312446117401123,0.050000000745058,0.0596862062811851,293.0332336425781,297.1499938964844,293.1499938964844,0.1208205223083496,-2076.099853515625,304.13800048828125,0.5396629571914673,0.1768781244754791,0.1321735233068466,293.13232421875,297.1499938964844,293.1499938964844,0.3796311914920807,-6972.53076171875,304.14752197265625,0.7443538904190063,0.4572062194347381,0.4435757398605346,293.1578063964844,297.1499938964844,293.1499938964844,0.0044168415479362,-1660.307373046875,295.9927978515625,0.312446117401123,0.050000000745058,0.2831256687641144,291.1412048339844,291.1499938964844,256.3468322753906,255.3188018798828,279.1385803222656,293.685302734375,291.1410827636719,1.0,0.5088745355606079,0.6134661436080933,0.6134661436080933,1.0,1.0,-1.345966935157776,0.5247103571891785,0.8212565779685974,0.2067073583602905,0.0,0.0,0.7395713329315186,323.1415710449219,329.0,-1.6235688924789429,-16265.44921875,878.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691650390625,308.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.064453125,18000.0,0.0,0.0,0.371053010225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9374750256538392,0.9374844431877136,-9.401240276929457e-06,0.0,0.0003765716392081,0.0,0.0,109.81922912597656,0.0,0.0,0.0,0.5454517602920532,4.0,0.0,1.0
583560,293.0917663574219,297.1499938964844,293.1499938964844,0.1515882909297943,-3200.228515625,304.14361572265625,0.5807814002037048,0.2140091359615326,0.1730932295322418,293.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.3121911585330963,0.050000000745058,0.059739876538515,293.0331420898437,297.1499938964844,293.1499938964844,0.1220610812306404,-2093.21728515625,304.1379089355469,0.5409954786300659,0.1783722192049026,0.1332553923130035,293.1322937011719,297.1499938964844,293.1499938964844,0.3799450099468231,-6977.1259765625,304.1474304199219,0.7439830303192139,0.4574362337589264,0.4438434839248657,293.1562194824219,297.1499938964844,293.1499938964844,0.0044239470735192,-1662.916259765625,295.9951477050781,0.3121911585330963,0.050000000745058,0.2833802402019501,291.1403503417969,291.1499938964844,256.3236389160156,255.29872131347656,279.13800048828125,293.6879577636719,291.14019775390625,1.0,0.5099745392799377,0.6128221154212952,0.6128221154212952,1.0,1.0,-1.3487964868545532,0.5255648493766785,0.82323157787323,0.2069843560457229,0.0,0.0,0.7403029203414917,324.5466003417969,332.0,-2.029463052749634,-16298.7138671875,884.2088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7812194824219,308.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2109375,18000.0,0.0,0.0,0.3716796636581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389477372169496,0.938957154750824,-9.41737562243361e-06,0.0,0.0003772076161112,0.0,0.0,110.2233428955078,0.0,0.0,0.0,0.546107828617096,4.0,0.0,1.0
583620,293.0918884277344,297.1499938964844,293.1499938964844,0.1529183536767959,-3222.705078125,304.1435241699219,0.5813379883766174,0.2154560387134552,0.1742841005325317,293.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.3116732835769653,0.050000000745058,0.0598497875034809,293.03302001953125,297.1499938964844,293.1499938964844,0.1245569810271263,-2127.54443359375,304.1377868652344,0.5436193346977234,0.1813615709543228,0.1354218274354934,293.1321716308594,297.1499938964844,293.1499938964844,0.3805978894233703,-6986.67236328125,304.1471862792969,0.7432320713996887,0.4579079747200012,0.4443921446800232,293.153076171875,297.1499938964844,293.1499938964844,0.0044392300769686,-1668.5306396484375,296.0005187988281,0.3116732835769653,0.050000000745058,0.2839016318321228,291.1383972167969,291.1499938964844,256.2749938964844,255.25662231445312,279.1369323730469,293.69287109375,291.13824462890625,1.0,0.5122116208076477,0.6114586591720581,0.6114586591720581,1.0,1.0,-1.3544952869415283,0.527245283126831,0.8272499442100525,0.2074814587831497,0.0,0.0,0.7419822216033936,327.42236328125,335.0,-2.6246657371521,-16365.587890625,895.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012084960937,308.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.771484375,18000.0,0.0,0.0,0.3729114830493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9423381090164183,0.942347526550293,-9.454650353291072e-06,0.0,0.0003784577420447,0.0,0.0,111.15807342529295,0.0,0.0,0.0,0.5476189851760864,4.0,0.0,1.0
583680,293.0918884277344,297.1499938964844,293.1499938964844,0.1529183536767959,-3222.705078125,304.1435241699219,0.5813379883766174,0.2154560387134552,0.1742841005325317,293.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.3116732835769653,0.050000000745058,0.0598497875034809,293.03302001953125,297.1499938964844,293.1499938964844,0.1245569810271263,-2127.54443359375,304.1377868652344,0.5436193346977234,0.1813615709543228,0.1354218274354934,293.1321716308594,297.1499938964844,293.1499938964844,0.3805978894233703,-6986.67236328125,304.1471862792969,0.7432320713996887,0.4579079747200012,0.4443921446800232,293.153076171875,297.1499938964844,293.1499938964844,0.0044392300769686,-1668.5306396484375,296.0005187988281,0.3116732835769653,0.050000000745058,0.2839016318321228,291.1383972167969,291.1499938964844,256.2749938964844,255.25662231445312,279.1369323730469,293.69287109375,291.13824462890625,1.0,0.5122116208076477,0.6114586591720581,0.6114586591720581,1.0,1.0,-1.3544952869415283,0.527245283126831,0.8272499442100525,0.2074814587831497,0.0,0.0,0.7419822216033936,327.42236328125,335.0,-2.6246657371521,-16365.587890625,895.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012084960937,308.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.771484375,18000.0,0.0,0.0,0.3729114830493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9423381090164183,0.942347526550293,-9.454650353291072e-06,0.0,0.0003784577420447,0.0,0.0,111.15807342529295,0.0,0.0,0.0,0.5476189851760864,4.0,0.0,1.0
583740,293.0920104980469,297.1499938964844,293.1499938964844,0.1542576551437378,-3245.29541015625,304.1434631347656,0.5818749666213989,0.2169041931629181,0.1754775047302246,293.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.3111506104469299,0.050000000745058,0.0599619671702384,293.0328674316406,297.1499938964844,293.1499938964844,0.1270703375339508,-2161.963134765625,304.1376647949219,0.5461960434913635,0.1843524724245071,0.1375909149646759,293.1319885253906,297.1499938964844,293.1499938964844,0.3812811076641083,-6996.64453125,304.1470031738281,0.7424805760383606,0.4583972692489624,0.4449590444564819,293.1499328613281,297.1499938964844,293.1499938964844,0.0044558565132319,-1674.635498046875,296.0068664550781,0.3111506104469299,0.050000000745058,0.2844337522983551,291.13623046875,291.1499938964844,256.2235717773437,255.21212768554688,279.1359558105469,293.6972961425781,291.13604736328125,1.0,0.5144789814949036,0.6100015640258789,0.6100015640258789,1.0,1.0,-1.3602383136749268,0.5288862586021423,0.8313519954681396,0.2079014033079147,0.0,0.0,0.7439684271812439,330.3561096191406,338.0,-2.985140085220337,-16432.875,907.5596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81512451171875,308.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.67578125,18000.0,0.0,0.0,0.3741367757320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9463761448860168,0.9463856816291808,-9.499359293840826e-06,0.0,0.0003797012614086,0.0,0.0,112.28014373779295,0.0,0.0,0.0,0.5494211316108704,4.0,0.0,1.0
583800,293.0920104980469,297.1499938964844,293.1499938964844,0.1542576551437378,-3245.29541015625,304.1434631347656,0.5818749666213989,0.2169041931629181,0.1754775047302246,293.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.3111506104469299,0.050000000745058,0.0599619671702384,293.0328674316406,297.1499938964844,293.1499938964844,0.1270703375339508,-2161.963134765625,304.1376647949219,0.5461960434913635,0.1843524724245071,0.1375909149646759,293.1319885253906,297.1499938964844,293.1499938964844,0.3812811076641083,-6996.64453125,304.1470031738281,0.7424805760383606,0.4583972692489624,0.4449590444564819,293.1499328613281,297.1499938964844,293.1499938964844,0.0044558565132319,-1674.635498046875,296.0068664550781,0.3111506104469299,0.050000000745058,0.2844337522983551,291.13623046875,291.1499938964844,256.2235717773437,255.21212768554688,279.1359558105469,293.6972961425781,291.13604736328125,1.0,0.5144789814949036,0.6100015640258789,0.6100015640258789,1.0,1.0,-1.3602383136749268,0.5288862586021423,0.8313519954681396,0.2079014033079147,0.0,0.0,0.7439684271812439,330.3561096191406,338.0,-2.985140085220337,-16432.875,907.5596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81512451171875,308.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.67578125,18000.0,0.0,0.0,0.3741367757320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9463761448860168,0.9463856816291808,-9.499359293840826e-06,0.0,0.0003797012614086,0.0,0.0,112.28014373779295,0.0,0.0,0.0,0.5494211316108704,4.0,0.0,1.0
583860,293.09210205078125,297.1499938964844,293.1499938964844,0.1556043773889541,-3267.967041015625,304.1434020996094,0.5824013948440552,0.2183543592691421,0.1766733229160308,293.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.310627818107605,0.050000000745058,0.0600754581391811,293.0327453613281,297.1499938964844,293.1499938964844,0.1295987367630005,-2196.439453125,304.1375732421875,0.5487315654754639,0.1873444765806198,0.1397617012262344,293.1317138671875,297.1499938964844,293.1499938964844,0.381990909576416,-7006.986328125,304.1468200683594,0.741737961769104,0.4589057862758636,0.4455449283123016,293.1467590332031,297.1499938964844,293.1499938964844,0.0044737523421645,-1681.1949462890625,296.0142822265625,0.310627818107605,0.050000000745058,0.2849721014499664,291.1339416503906,291.1499938964844,256.16961669921875,255.1654815673828,279.1350402832031,293.7012023925781,291.1337585449219,1.0,0.5167612433433533,0.6084595918655396,0.6084595918655396,1.0,1.0,-1.366018772125244,0.5304887294769287,0.8355299830436707,0.2082446664571762,0.0,0.0,0.7462676167488098,333.3235778808594,341.0,-3.1584184169769287,-16500.595703125,919.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,308.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3125,18000.0,0.0,0.0,0.3753800690174103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510899186134338,0.9510995149612428,-9.552008123137057e-06,0.0,0.0003809630288742,0.0,0.0,113.6023178100586,0.0,0.0,0.0,0.5515281558036804,4.0,0.0,1.0
583920,293.09210205078125,297.1499938964844,293.1499938964844,0.1556043773889541,-3267.967041015625,304.1434020996094,0.5824013948440552,0.2183543592691421,0.1766733229160308,293.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.310627818107605,0.050000000745058,0.0600754581391811,293.0327453613281,297.1499938964844,293.1499938964844,0.1295987367630005,-2196.439453125,304.1375732421875,0.5487315654754639,0.1873444765806198,0.1397617012262344,293.1317138671875,297.1499938964844,293.1499938964844,0.381990909576416,-7006.986328125,304.1468200683594,0.741737961769104,0.4589057862758636,0.4455449283123016,293.1467590332031,297.1499938964844,293.1499938964844,0.0044737523421645,-1681.1949462890625,296.0142822265625,0.310627818107605,0.050000000745058,0.2849721014499664,291.1339416503906,291.1499938964844,256.16961669921875,255.1654815673828,279.1350402832031,293.7012023925781,291.1337585449219,1.0,0.5167612433433533,0.6084595918655396,0.6084595918655396,1.0,1.0,-1.366018772125244,0.5304887294769287,0.8355299830436707,0.2082446664571762,0.0,0.0,0.7462676167488098,333.3235778808594,341.0,-3.1584184169769287,-16500.595703125,919.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,308.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3125,18000.0,0.0,0.0,0.3753800690174103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510899186134338,0.9510995149612428,-9.552008123137057e-06,0.0,0.0003809630288742,0.0,0.0,113.6023178100586,0.0,0.0,0.0,0.5515281558036804,4.0,0.0,1.0
583980,293.0921630859375,297.1499938964844,293.1499938964844,0.1569568514823913,-3290.689697265625,304.1433410644531,0.5829223394393921,0.2198068499565124,0.1778714656829834,293.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.3101074993610382,0.050000000745058,0.0601897090673446,293.0326538085937,297.1499938964844,293.1499938964844,0.1321398466825485,-2230.94091796875,304.1374816894531,0.5512285828590393,0.1903368383646011,0.1419333070516586,293.13140869140625,297.1499938964844,293.1499938964844,0.3827238976955414,-7017.64697265625,304.14666748046875,0.7410097122192383,0.4594346582889557,0.4461505115032196,293.1435546875,297.1499938964844,293.1499938964844,0.0044928691349923,-1688.1834716796875,296.0228271484375,0.3101074993610382,0.050000000745058,0.2855140566825866,291.13165283203125,291.1499938964844,256.1134338378906,255.1168975830078,279.1342468261719,293.70465087890625,291.1314697265625,1.0,0.519049346446991,0.606842577457428,0.606842577457428,1.0,1.0,-1.371832251548767,0.532054603099823,0.8397776484489441,0.2085130363702774,0.0,0.0,0.7488731741905212,336.3105163574219,344.0,-3.170161962509156,-16568.802734375,931.6724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,308.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.025390625,18000.0,0.0,0.0,0.3766619861125946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956476867198944,0.9564864635467528,-9.612760550226083e-06,0.0,0.0003822640283033,0.0,0.0,115.12953186035156,0.0,0.0,0.0,0.55394047498703,4.0,0.0,1.0
584040,293.0921630859375,297.1499938964844,293.1499938964844,0.1569568514823913,-3290.689697265625,304.1433410644531,0.5829223394393921,0.2198068499565124,0.1778714656829834,293.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.3101074993610382,0.050000000745058,0.0601897090673446,293.0326538085937,297.1499938964844,293.1499938964844,0.1321398466825485,-2230.94091796875,304.1374816894531,0.5512285828590393,0.1903368383646011,0.1419333070516586,293.13140869140625,297.1499938964844,293.1499938964844,0.3827238976955414,-7017.64697265625,304.14666748046875,0.7410097122192383,0.4594346582889557,0.4461505115032196,293.1435546875,297.1499938964844,293.1499938964844,0.0044928691349923,-1688.1834716796875,296.0228271484375,0.3101074993610382,0.050000000745058,0.2855140566825866,291.13165283203125,291.1499938964844,256.1134338378906,255.1168975830078,279.1342468261719,293.70465087890625,291.1314697265625,1.0,0.519049346446991,0.606842577457428,0.606842577457428,1.0,1.0,-1.371832251548767,0.532054603099823,0.8397776484489441,0.2085130363702774,0.0,0.0,0.7488731741905212,336.3105163574219,344.0,-3.170161962509156,-16568.802734375,931.6724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,308.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.025390625,18000.0,0.0,0.0,0.3766619861125946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956476867198944,0.9564864635467528,-9.612760550226083e-06,0.0,0.0003822640283033,0.0,0.0,115.12953186035156,0.0,0.0,0.0,0.55394047498703,4.0,0.0,1.0
584100,293.0921936035156,297.1499938964844,293.1499938964844,0.1576347202062606,-3302.061279296875,304.143310546875,0.5831816792488098,0.2205340266227722,0.1784713566303253,293.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.309848815202713,0.050000000745058,0.0602470114827156,293.0325927734375,297.1499938964844,293.1499938964844,0.1334144324064254,-2248.19091796875,304.137451171875,0.5524629354476929,0.1918327808380127,0.1430191248655319,293.1312255859375,297.1499938964844,293.1499938964844,0.383098155260086,-7023.08349609375,304.1465759277344,0.7406520247459412,0.4597070515155792,0.4464609026908874,293.1419677734375,297.1499938964844,293.1499938964844,0.004502881783992,-1691.8349609375,296.027587890625,0.309848815202713,0.050000000745058,0.2857858836650848,291.1305236816406,291.1499938964844,256.0845947265625,255.0919647216797,279.1338806152344,293.7061767578125,291.13037109375,1.0,0.5201939344406128,0.6060089468955994,0.6060089468955994,1.0,1.0,-1.3747504949569702,0.5328245759010315,0.8419259786605835,0.208620086312294,0.0,0.0,0.7502864599227905,337.8085632324219,344.0,-3.120941638946533,-16603.111328125,937.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,308.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.513671875,18000.0,0.0,0.0,0.377322793006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9594162702560424,0.959425926208496,-9.6461635621381e-06,0.0,0.0003829346678685,0.0,0.0,115.97012329101562,0.0,0.0,0.0,0.5552586913108826,4.0,0.0,1.0
584160,293.0922241210937,297.1499938964844,293.1499938964844,0.1583134233951568,-3313.4345703125,304.143310546875,0.5834406614303589,0.2212617993354797,0.179071769118309,293.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.3095912337303161,0.050000000745058,0.0603043884038925,293.0325622558594,297.1499938964844,293.1499938964844,0.1346912682056427,-2265.434814453125,304.13739013671875,0.5536877512931824,0.1933284997940063,0.144104778766632,293.1310119628906,297.1499938964844,293.1499938964844,0.383476972579956,-7028.58203125,304.1465148925781,0.7402989864349365,0.4599848985671997,0.446776419878006,293.1403503417969,297.1499938964844,293.1499938964844,0.0045131905935704,-1695.5875244140625,296.0326232910156,0.3095912337303161,0.050000000745058,0.2860580682754516,291.12945556640625,291.1499938964844,256.0552978515625,255.066635131836,279.133544921875,293.7076110839844,291.1293029785156,1.0,0.521338164806366,0.6051604747772217,0.6051604747772217,1.0,1.0,-1.377676010131836,0.5335863828659058,0.844089686870575,0.2087099105119705,0.0,0.0,0.7517685890197754,339.30865478515625,347.0,-3.038441896438598,-16637.568359375,943.9320068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82183837890625,308.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.142578125,18000.0,0.0,0.0,0.3779991269111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9625107049942015,0.9625203609466552,-9.681516530690716e-06,0.0,0.000383621052606,0.0,0.0,116.86055755615234,0.0,0.0,0.0,0.5566479563713074,4.0,0.0,1.0
584220,293.0922546386719,297.1499938964844,293.1499938964844,0.1596725285053253,-3336.174072265625,304.1432800292969,0.5839577317237854,0.2227189242839813,0.180273950099945,293.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.3090797960758209,0.050000000745058,0.0604193098843097,293.032470703125,297.1499938964844,293.1499938964844,0.1372506767511367,-2299.890625,304.1373291015625,0.5561085939407349,0.1963181346654892,0.1462751626968383,293.13055419921875,297.1499938964844,293.1499938964844,0.3842467069625854,-7039.74072265625,304.1463928222656,0.7396069169044495,0.4605562686920166,0.4474223852157593,293.1371459960937,297.1499938964844,293.1499938964844,0.0045346668921411,-1703.3824462890625,296.0436706542969,0.3090797960758209,0.050000000745058,0.286603182554245,291.1274719238281,291.1499938964844,255.99549865722656,255.0149078369141,279.1329650878906,293.71014404296875,291.1273193359375,1.0,0.5236245393753052,0.6034249663352966,0.6034249663352966,1.0,1.0,-1.3835469484329224,0.5350874066352844,0.8484595417976379,0.208841472864151,0.0,0.0,0.7549156546592712,342.3131408691406,350.0,-2.791646242141724,-16706.927734375,956.3070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,308.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.931640625,18000.0,0.0,0.0,0.3794012069702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969113826751709,0.9691235423088074,-9.75756483967416e-06,0.0,0.0003850439970847,0.0,0.0,118.7793426513672,0.0,0.0,0.0,0.5596172213554382,4.0,0.0,1.0
