time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0922546386719,297.1499938964844,293.1499938964844,0.1596725285053253,-3336.174072265625,304.1432800292969,0.5839577317237854,0.2227189242839813,0.180273950099945,293.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.3090797960758209,0.050000000745058,0.0604193098843097,293.032470703125,297.1499938964844,293.1499938964844,0.1372506767511367,-2299.890625,304.1373291015625,0.5561085939407349,0.1963181346654892,0.1462751626968383,293.13055419921875,297.1499938964844,293.1499938964844,0.3842467069625854,-7039.74072265625,304.1463928222656,0.7396069169044495,0.4605562686920166,0.4474223852157593,293.1371459960937,297.1499938964844,293.1499938964844,0.0045346668921411,-1703.3824462890625,296.0436706542969,0.3090797960758209,0.050000000745058,0.286603182554245,291.1274719238281,291.1499938964844,255.99549865722656,255.0149078369141,279.1329650878906,293.71014404296875,291.1273193359375,1.0,0.5236245393753052,0.6034249663352966,0.6034249663352966,1.0,1.0,-1.3835469484329224,0.5350874066352844,0.8484595417976379,0.208841472864151,0.0,0.0,0.7549156546592712,342.3131408691406,350.0,-2.791646242141724,-16706.927734375,956.3070678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,308.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.931640625,18000.0,0.0,0.0,0.3794012069702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969113826751709,0.9691235423088074,-9.75756483967416e-06,0.0,0.0003850439970847,0.0,0.0,118.7793426513672,0.0,0.0,0.0,0.5596172213554382,4.0,0.0,1.0
584340,293.09228515625,297.1499938964844,293.1499938964844,0.1610327512025833,-3358.8837890625,304.14324951171875,0.5844739079475403,0.2241778224706649,0.1814776360988617,293.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.3085736334323883,0.050000000745058,0.0605343617498874,293.0324401855469,297.1499938964844,293.1499938964844,0.1398155987262725,-2334.27587890625,304.13726806640625,0.5584897994995117,0.1993041485548019,0.1484432369470596,293.13006591796875,297.1499938964844,293.1499938964844,0.3850306272506714,-7051.087890625,304.14630126953125,0.7389342784881592,0.4611488580703735,0.4480884373188019,293.1339416503906,297.1499938964844,293.1499938964844,0.0045572943054139,-1711.5615234375,296.0559997558594,0.3085736334323883,0.050000000745058,0.2871489524841308,291.125732421875,291.1499938964844,255.934310913086,254.96197509765625,279.1324768066406,293.7122497558594,291.1256103515625,1.0,0.5259068012237549,0.6016468405723572,0.6016468405723572,1.0,1.0,-1.3894422054290771,0.5365603566169739,0.8528818488121033,0.208915427327156,0.0,0.0,0.7582782506942749,345.3213195800781,353.0,-2.451340675354004,-16776.90234375,968.7896728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,308.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59375,18000.0,0.0,0.0,0.3808743059635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762098789215088,0.9762197136878968,-9.840183338383213e-06,0.0,0.0003865390026476,0.0,0.0,120.86970520019533,0.0,0.0,0.0,0.5628153085708618,4.0,0.0,1.0
584400,293.09228515625,297.1499938964844,293.1499938964844,0.1610327512025833,-3358.8837890625,304.14324951171875,0.5844739079475403,0.2241778224706649,0.1814776360988617,293.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.3085736334323883,0.050000000745058,0.0605343617498874,293.0324401855469,297.1499938964844,293.1499938964844,0.1398155987262725,-2334.27587890625,304.13726806640625,0.5584897994995117,0.1993041485548019,0.1484432369470596,293.13006591796875,297.1499938964844,293.1499938964844,0.3850306272506714,-7051.087890625,304.14630126953125,0.7389342784881592,0.4611488580703735,0.4480884373188019,293.1339416503906,297.1499938964844,293.1499938964844,0.0045572943054139,-1711.5615234375,296.0559997558594,0.3085736334323883,0.050000000745058,0.2871489524841308,291.125732421875,291.1499938964844,255.934310913086,254.96197509765625,279.1324768066406,293.7122497558594,291.1256103515625,1.0,0.5259068012237549,0.6016468405723572,0.6016468405723572,1.0,1.0,-1.3894422054290771,0.5365603566169739,0.8528818488121033,0.208915427327156,0.0,0.0,0.7582782506942749,345.3213195800781,353.0,-2.451340675354004,-16776.90234375,968.7896728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,308.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59375,18000.0,0.0,0.0,0.3808743059635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762098789215088,0.9762197136878968,-9.840183338383213e-06,0.0,0.0003865390026476,0.0,0.0,120.86970520019533,0.0,0.0,0.0,0.5628153085708618,4.0,0.0,1.0
584460,293.09228515625,297.1499938964844,293.1499938964844,0.162394106388092,-3381.564208984375,304.1432189941406,0.5849906802177429,0.2256409227848053,0.1826835572719574,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.3080729246139526,0.050000000745058,0.0606494843959808,293.0324401855469,297.1499938964844,293.1499938964844,0.1423826217651367,-2368.5458984375,304.1372375488281,0.5608282685279846,0.2022817879915237,0.1506067365407943,293.1295471191406,297.1499938964844,293.1499938964844,0.3858264088630676,-7062.58935546875,304.1462097167969,0.7382808327674866,0.4617620408535003,0.448773980140686,293.1307373046875,297.1499938964844,293.1499938964844,0.0045810481533408,-1720.1112060546875,296.06964111328125,0.3080729246139526,0.050000000745058,0.287695050239563,291.1242980957031,291.1499938964844,255.8719940185547,254.9080352783203,279.1321105957031,293.71392822265625,291.12420654296875,1.0,0.5281839966773987,0.5998373031616211,0.5998373031616211,1.0,1.0,-1.3953590393066406,0.5380083322525024,0.857350766658783,0.208942025899887,0.0,0.0,0.7618103623390198,348.33172607421875,356.0,-2.0453245639801025,-16847.470703125,981.3746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904052734375,308.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.265625,18000.0,0.0,0.0,0.3824184238910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836980104446412,0.9837079644203186,-9.92832428892143e-06,0.0,0.0003881060692947,0.0,0.0,123.10723876953124,0.0,0.0,0.0,0.5661978125572205,4.0,0.0,1.0
584520,293.09228515625,297.1499938964844,293.1499938964844,0.162394106388092,-3381.564208984375,304.1432189941406,0.5849906802177429,0.2256409227848053,0.1826835572719574,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.3080729246139526,0.050000000745058,0.0606494843959808,293.0324401855469,297.1499938964844,293.1499938964844,0.1423826217651367,-2368.5458984375,304.1372375488281,0.5608282685279846,0.2022817879915237,0.1506067365407943,293.1295471191406,297.1499938964844,293.1499938964844,0.3858264088630676,-7062.58935546875,304.1462097167969,0.7382808327674866,0.4617620408535003,0.448773980140686,293.1307373046875,297.1499938964844,293.1499938964844,0.0045810481533408,-1720.1112060546875,296.06964111328125,0.3080729246139526,0.050000000745058,0.287695050239563,291.1242980957031,291.1499938964844,255.8719940185547,254.9080352783203,279.1321105957031,293.71392822265625,291.12420654296875,1.0,0.5281839966773987,0.5998373031616211,0.5998373031616211,1.0,1.0,-1.3953590393066406,0.5380083322525024,0.857350766658783,0.208942025899887,0.0,0.0,0.7618103623390198,348.33172607421875,356.0,-2.0453245639801025,-16847.470703125,981.3746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904052734375,308.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.265625,18000.0,0.0,0.0,0.3824184238910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836980104446412,0.9837079644203186,-9.92832428892143e-06,0.0,0.0003881060692947,0.0,0.0,123.10723876953124,0.0,0.0,0.0,0.5661978125572205,4.0,0.0,1.0
584580,293.0915832519531,297.1499938964844,293.1499938964844,0.1638119667768478,-3405.158203125,304.14312744140625,0.5855745077133179,0.2272375375032425,0.183944433927536,293.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.3075780272483825,0.050000000745058,0.0607645884156227,293.0331726074219,297.1499938964844,293.1499938964844,0.1448923498392105,-2401.899169921875,304.1373291015625,0.5630454421043396,0.2051129639148712,0.1527135670185089,293.12896728515625,297.1499938964844,293.1499938964844,0.3866329193115234,-7074.2314453125,304.1461181640625,0.7376468181610107,0.4623953104019165,0.4494784772396087,293.12750244140625,297.1499938964844,293.1499938964844,0.0046059023588895,-1729.02001953125,296.0845642089844,0.3075780272483825,0.050000000745058,0.2882410585880279,291.1231384277344,291.1499938964844,255.8088531494141,254.8533630371093,279.1317749023437,293.7148742675781,291.1230773925781,1.0,0.5304558277130127,0.5979970693588257,0.5979970693588257,1.0,1.0,-1.4013081789016724,0.5394337773323059,0.8618743419647217,0.2089300155639648,0.0,0.0,0.7654708027839661,351.3424377441406,359.0,-1.6356996297836304,-16918.7421875,994.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759094238281,308.6972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.98828125,18000.0,0.0,0.0,0.3840311169624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914814829826356,0.9914914965629578,-1.0020940862887072e-05,0.0,0.0003897427814081,0.0,0.0,125.4674301147461,0.0,0.0,0.0,0.5697218179702759,4.0,0.0,1.0
584640,293.0915832519531,297.1499938964844,293.1499938964844,0.1638119667768478,-3405.158203125,304.14312744140625,0.5855745077133179,0.2272375375032425,0.183944433927536,293.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.3075780272483825,0.050000000745058,0.0607645884156227,293.0331726074219,297.1499938964844,293.1499938964844,0.1448923498392105,-2401.899169921875,304.1373291015625,0.5630454421043396,0.2051129639148712,0.1527135670185089,293.12896728515625,297.1499938964844,293.1499938964844,0.3866329193115234,-7074.2314453125,304.1461181640625,0.7376468181610107,0.4623953104019165,0.4494784772396087,293.12750244140625,297.1499938964844,293.1499938964844,0.0046059023588895,-1729.02001953125,296.0845642089844,0.3075780272483825,0.050000000745058,0.2882410585880279,291.1231384277344,291.1499938964844,255.8088531494141,254.8533630371093,279.1317749023437,293.7148742675781,291.1230773925781,1.0,0.5304558277130127,0.5979970693588257,0.5979970693588257,1.0,1.0,-1.4013081789016724,0.5394337773323059,0.8618743419647217,0.2089300155639648,0.0,0.0,0.7654708027839661,351.3424377441406,359.0,-1.6356996297836304,-16918.7421875,994.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759094238281,308.6972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.98828125,18000.0,0.0,0.0,0.3840311169624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914814829826356,0.9914914965629578,-1.0020940862887072e-05,0.0,0.0003897427814081,0.0,0.0,125.4674301147461,0.0,0.0,0.0,0.5697218179702759,4.0,0.0,1.0
584700,293.0906982421875,297.1499938964844,293.1499938964844,0.1646153926849365,-3418.535400390625,304.1429138183594,0.5859758853912354,0.2281526178121566,0.1846634745597839,293.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.3073329329490661,0.050000000745058,0.0608220845460891,293.0341796875,297.1499938964844,293.1499938964844,0.1460466235876083,-2417.170654296875,304.1375427246094,0.5640054941177368,0.2063942104578018,0.1536765396595001,293.1286926269531,297.1499938964844,293.1499938964844,0.3870410919189453,-7080.11865234375,304.1460876464844,0.7373373508453369,0.4627194106578827,0.4498377740383148,293.1259155273437,297.1499938964844,293.1499938964844,0.0046187336556613,-1733.6072998046875,296.09246826171875,0.3073329329490661,0.050000000745058,0.2885137796401977,291.1226806640625,291.1499938964844,255.77706909179688,254.8258209228516,279.131591796875,293.71490478515625,291.12261962890625,1.0,0.5315901041030884,0.5970640778541565,0.5970640778541565,1.0,1.0,-1.404307246208191,0.540141224861145,0.8641660809516907,0.2089132815599441,0.0,0.0,0.7673428058624268,352.8469543457031,359.0,-1.4662597179412842,-16954.74609375,1000.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684020996094,308.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.6484375,18000.0,0.0,0.0,0.3848625123500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954612255096436,0.9954712986946106,-1.0068655683426186e-05,0.0,0.0003905865305569,0.0,0.0,126.6875457763672,0.0,0.0,0.0,0.571526825428009,4.0,0.0,1.0
584760,293.0897521972656,297.1499938964844,293.1499938964844,0.1654574275016784,-3432.541748046875,304.1426696777344,0.5864190459251404,0.2290936708450317,0.1854177415370941,293.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.3070891797542572,0.050000000745058,0.0608795993030071,293.0353698730469,297.1499938964844,293.1499938964844,0.1471514552831649,-2431.754150390625,304.1377868652344,0.5648932456970215,0.2076296955347061,0.1545958966016769,293.1283874511719,297.1499938964844,293.1499938964844,0.3874523043632507,-7086.04736328125,304.14605712890625,0.737032413482666,0.4630485475063324,0.4502018094062805,293.12432861328125,297.1499938964844,293.1499938964844,0.0046318429522216,-1738.28564453125,296.1007080078125,0.3070891797542572,0.050000000745058,0.2887865900993347,291.12225341796875,291.1499938964844,255.7451629638672,254.7981719970703,279.13134765625,293.71435546875,291.1221923828125,1.0,0.532723069190979,0.5961133241653442,0.5961133241653442,1.0,1.0,-1.407309651374817,0.5408346652984619,0.866474986076355,0.2088834047317505,0.0,0.0,0.7692373991012573,354.35211181640625,362.0,-1.2994221448898315,-16990.765625,1006.8860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,308.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.48828125,18000.0,0.0,0.0,0.3857099115848541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994900822639464,0.9995002150535583,-1.0117199963133316e-05,0.0,0.000391446519643,0.0,0.0,127.93192291259766,0.0,0.0,0.0,0.5733560919761658,4.0,0.0,1.0
584820,293.0893249511719,297.1499938964844,293.1499938964844,0.1670409590005874,-3458.78369140625,304.1424865722656,0.5871678590774536,0.2307104021310806,0.1868244409561157,293.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.3066024482250213,0.050000000745058,0.0609954334795475,293.0378723144531,297.1499938964844,293.1499938964844,0.1492911428213119,-2459.931396484375,304.1382751464844,0.566548764705658,0.210028201341629,0.1563703417778015,293.1277770996094,297.1499938964844,293.1499938964844,0.3882927000522613,-7098.17138671875,304.1459655761719,0.7364293932914734,0.4637206792831421,0.4509436786174774,293.1211853027344,297.1499938964844,293.1499938964844,0.0046588997356593,-1747.9366455078125,296.1177978515625,0.3066024482250213,0.050000000745058,0.289336085319519,291.12127685546875,291.1499938964844,255.68121337890625,254.74270629882807,279.1289367675781,293.70050048828125,291.1212463378906,1.0,0.5349781513214111,0.5938808917999268,0.5938808917999268,1.0,1.0,-1.4131158590316772,0.5419068932533264,0.8712089657783508,0.208559975028038,0.0,0.0,0.7731295228004456,357.3800048828125,365.0,-1.2322936058044434,-17063.544921875,1019.6417236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74591064453125,308.6985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.875,18000.0,0.0,0.0,0.3874461948871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007696509361267,1.007706642150879,-1.0216634109383447e-05,0.0,0.000393208611058,0.0,0.0,130.49356079101562,0.0,0.0,0.0,0.5770888924598694,4.0,0.0,1.0
584880,293.0893249511719,297.1499938964844,293.1499938964844,0.1670409590005874,-3458.78369140625,304.1424865722656,0.5871678590774536,0.2307104021310806,0.1868244409561157,293.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.3066024482250213,0.050000000745058,0.0609954334795475,293.0378723144531,297.1499938964844,293.1499938964844,0.1492911428213119,-2459.931396484375,304.1382751464844,0.566548764705658,0.210028201341629,0.1563703417778015,293.1277770996094,297.1499938964844,293.1499938964844,0.3882927000522613,-7098.17138671875,304.1459655761719,0.7364293932914734,0.4637206792831421,0.4509436786174774,293.1211853027344,297.1499938964844,293.1499938964844,0.0046588997356593,-1747.9366455078125,296.1177978515625,0.3066024482250213,0.050000000745058,0.289336085319519,291.12127685546875,291.1499938964844,255.68121337890625,254.74270629882807,279.1289367675781,293.70050048828125,291.1212463378906,1.0,0.5349781513214111,0.5938808917999268,0.5938808917999268,1.0,1.0,-1.4131158590316772,0.5419068932533264,0.8712089657783508,0.208559975028038,0.0,0.0,0.7731295228004456,357.3800048828125,365.0,-1.2322936058044434,-17063.544921875,1019.6417236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74591064453125,308.6985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.875,18000.0,0.0,0.0,0.3874461948871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007696509361267,1.007706642150879,-1.0216634109383447e-05,0.0,0.000393208611058,0.0,0.0,130.49356079101562,0.0,0.0,0.0,0.5770888924598694,4.0,0.0,1.0
584940,293.09051513671875,297.1499938964844,293.1499938964844,0.1683028489351272,-3479.5263671875,304.14288330078125,0.5875545144081116,0.2320050150156021,0.1879455745220184,293.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.30611652135849,0.050000000745058,0.0611124224960804,293.04034423828125,297.1499938964844,293.1499938964844,0.1513585448265075,-2487.06103515625,304.13873291015625,0.5681003332138062,0.2123641520738601,0.1580949872732162,293.12713623046875,297.1499938964844,293.1499938964844,0.3891081809997558,-7109.88720703125,304.1459655761719,0.735835075378418,0.4644109606742859,0.4517044126987457,293.1180725097656,297.1499938964844,293.1499938964844,0.0046869511716067,-1757.837158203125,296.1365966796875,0.30611652135849,0.050000000745058,0.2898910045623779,291.12158203125,291.1499938964844,255.6172637939453,254.68722534179688,279.1279602050781,293.6853942871094,291.1217041015625,1.0,0.5372068881988525,0.5916200876235962,0.5916200876235962,1.0,1.0,-1.4184894561767578,0.5427382588386536,0.8757511973381042,0.2080991715192794,0.0,0.0,0.7769158482551575,360.4303894042969,368.0,0.3894505798816681,-17133.0390625,1032.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7326965332031,308.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.65234375,18000.0,0.0,0.0,0.3892229199409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159313678741455,1.0159416198730469,-1.0318002750864252e-05,0.0,0.0003950117970816,0.0,0.0,133.1084747314453,0.0,0.0,0.0,0.5808385014533997,4.0,0.0,1.0
585000,293.09051513671875,297.1499938964844,293.1499938964844,0.1683028489351272,-3479.5263671875,304.14288330078125,0.5875545144081116,0.2320050150156021,0.1879455745220184,293.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.30611652135849,0.050000000745058,0.0611124224960804,293.04034423828125,297.1499938964844,293.1499938964844,0.1513585448265075,-2487.06103515625,304.13873291015625,0.5681003332138062,0.2123641520738601,0.1580949872732162,293.12713623046875,297.1499938964844,293.1499938964844,0.3891081809997558,-7109.88720703125,304.1459655761719,0.735835075378418,0.4644109606742859,0.4517044126987457,293.1180725097656,297.1499938964844,293.1499938964844,0.0046869511716067,-1757.837158203125,296.1365966796875,0.30611652135849,0.050000000745058,0.2898910045623779,291.12158203125,291.1499938964844,255.6172637939453,254.68722534179688,279.1279602050781,293.6853942871094,291.1217041015625,1.0,0.5372068881988525,0.5916200876235962,0.5916200876235962,1.0,1.0,-1.4184894561767578,0.5427382588386536,0.8757511973381042,0.2080991715192794,0.0,0.0,0.7769158482551575,360.4303894042969,368.0,0.3894505798816681,-17133.0390625,1032.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7326965332031,308.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.65234375,18000.0,0.0,0.0,0.3892229199409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159313678741455,1.0159416198730469,-1.0318002750864252e-05,0.0,0.0003950117970816,0.0,0.0,133.1084747314453,0.0,0.0,0.0,0.5808385014533997,4.0,0.0,1.0
585060,293.0920104980469,297.1499938964844,293.1499938964844,0.1694399267435073,-3498.146240234375,304.14337158203125,0.5878233909606934,0.2332081943750381,0.1889685988426208,293.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.3056367039680481,0.050000000745058,0.061229296028614,293.0427551269531,297.1499938964844,293.1499938964844,0.1533730030059814,-2513.408935546875,304.1391296386719,0.5695839524269104,0.2146537005901336,0.1597854197025299,293.12652587890625,297.1499938964844,293.1499938964844,0.3898983001708984,-7121.20068359375,304.14599609375,0.7352576851844788,0.4651162922382355,0.4524796307086944,293.11505126953125,297.1499938964844,293.1499938964844,0.0047157132066786,-1767.89306640625,296.1571044921875,0.3056367039680481,0.050000000745058,0.2904454171657562,291.12310791015625,291.1499938964844,255.55360412597656,254.63194274902344,279.1277770996094,293.6706237792969,291.123291015625,1.0,0.539413332939148,0.5893845558166504,0.5893845558166504,1.0,1.0,-1.423699975013733,0.5434837341308594,0.8802161812782288,0.2076071053743362,0.0,0.0,0.7804034352302551,363.4758911132813,356.0,1.84441876411438,-17200.16796875,1044.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72271728515625,308.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.2578125,18000.0,0.0,0.0,0.391013354063034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023665189743042,1.0236756801605225,-1.0415058568469249e-05,0.0,0.0003968288365285,0.0,0.0,135.60894775390625,0.0,0.0,0.0,0.5843720436096191,4.0,0.0,1.0
585120,293.0920104980469,297.1499938964844,293.1499938964844,0.1694399267435073,-3498.146240234375,304.14337158203125,0.5878233909606934,0.2332081943750381,0.1889685988426208,293.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.3056367039680481,0.050000000745058,0.061229296028614,293.0427551269531,297.1499938964844,293.1499938964844,0.1533730030059814,-2513.408935546875,304.1391296386719,0.5695839524269104,0.2146537005901336,0.1597854197025299,293.12652587890625,297.1499938964844,293.1499938964844,0.3898983001708984,-7121.20068359375,304.14599609375,0.7352576851844788,0.4651162922382355,0.4524796307086944,293.11505126953125,297.1499938964844,293.1499938964844,0.0047157132066786,-1767.89306640625,296.1571044921875,0.3056367039680481,0.050000000745058,0.2904454171657562,291.12310791015625,291.1499938964844,255.55360412597656,254.63194274902344,279.1277770996094,293.6706237792969,291.123291015625,1.0,0.539413332939148,0.5893845558166504,0.5893845558166504,1.0,1.0,-1.423699975013733,0.5434837341308594,0.8802161812782288,0.2076071053743362,0.0,0.0,0.7804034352302551,363.4758911132813,356.0,1.84441876411438,-17200.16796875,1044.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72271728515625,308.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.2578125,18000.0,0.0,0.0,0.391013354063034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023665189743042,1.0236756801605225,-1.0415058568469249e-05,0.0,0.0003968288365285,0.0,0.0,135.60894775390625,0.0,0.0,0.0,0.5843720436096191,4.0,0.0,1.0
585180,293.0932312011719,297.1499938964844,293.1499938964844,0.1702980697154998,-3512.025146484375,304.1441650390625,0.5899346470832825,0.2344311326742172,0.1897774487733841,293.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.3061988949775696,0.050000000745058,0.0610924027860164,293.0447998046875,297.1499938964844,293.1499938964844,0.1551204621791839,-2536.097900390625,304.1398620605469,0.5729027986526489,0.2169518768787384,0.1612789332866668,293.1257019042969,297.1499938964844,293.1499938964844,0.3903693258762359,-7127.63330078125,304.14654541015625,0.7366732954978943,0.4658764898777008,0.4530370831489563,293.1119384765625,297.1499938964844,293.1499938964844,0.0047249598428606,-1770.728759765625,296.1806335449219,0.3061988949775696,0.050000000745058,0.2897960543632507,291.1276550292969,291.1499938964844,255.4905242919922,254.5771026611328,279.12890625,293.6567077636719,291.1283264160156,1.0,0.5372030138969421,0.587326169013977,0.587326169013977,1.0,1.0,-1.426362156867981,0.5432320833206177,0.8831300735473633,0.2066749930381775,0.0,0.0,0.7831549644470215,360.0526733398437,359.0,6.767124176025391,-17247.41796875,1038.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7195739746094,308.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.2109375,18000.0,0.0,0.0,0.3927635848522186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0304615497589111,1.0304720401763916,-1.0502762961550616e-05,0.0,0.0003986051306128,0.0,0.0,137.85110473632812,0.0,0.0,0.0,0.5874758362770081,4.0,0.0,1.0
585240,293.0932312011719,297.1499938964844,293.1499938964844,0.1702980697154998,-3512.025146484375,304.1441650390625,0.5899346470832825,0.2344311326742172,0.1897774487733841,293.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.3061988949775696,0.050000000745058,0.0610924027860164,293.0447998046875,297.1499938964844,293.1499938964844,0.1551204621791839,-2536.097900390625,304.1398620605469,0.5729027986526489,0.2169518768787384,0.1612789332866668,293.1257019042969,297.1499938964844,293.1499938964844,0.3903693258762359,-7127.63330078125,304.14654541015625,0.7366732954978943,0.4658764898777008,0.4530370831489563,293.1119384765625,297.1499938964844,293.1499938964844,0.0047249598428606,-1770.728759765625,296.1806335449219,0.3061988949775696,0.050000000745058,0.2897960543632507,291.1276550292969,291.1499938964844,255.4905242919922,254.5771026611328,279.12890625,293.6567077636719,291.1283264160156,1.0,0.5372030138969421,0.587326169013977,0.587326169013977,1.0,1.0,-1.426362156867981,0.5432320833206177,0.8831300735473633,0.2066749930381775,0.0,0.0,0.7831549644470215,360.0526733398437,359.0,6.767124176025391,-17247.41796875,1038.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7195739746094,308.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.2109375,18000.0,0.0,0.0,0.3927635848522186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0304615497589111,1.0304720401763916,-1.0502762961550616e-05,0.0,0.0003986051306128,0.0,0.0,137.85110473632812,0.0,0.0,0.0,0.5874758362770081,4.0,0.0,1.0
585300,293.0936889648437,297.1499938964844,293.1499938964844,0.1707545965909958,-3519.42822265625,304.1443786621094,0.5907414555549622,0.2350586205720901,0.1902289539575576,293.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3063311278820038,0.050000000745058,0.061060469597578,293.0456848144531,297.1499938964844,293.1499938964844,0.156018927693367,-2547.753173828125,304.1400451660156,0.5743017196655273,0.2181121706962585,0.1620642691850662,293.1252136230469,297.1499938964844,293.1499938964844,0.3906174898147583,-7131.076171875,304.146728515625,0.7371134757995605,0.4662815034389496,0.4533803761005401,293.1104431152344,297.1499938964844,293.1499938964844,0.0047322236932814,-1773.005859375,296.1936340332031,0.3063311278820038,0.050000000745058,0.2896445989608764,291.13140869140625,291.1499938964844,255.4592742919922,254.5499420166016,279.1280517578125,293.644775390625,291.1319274902344,1.0,0.5370806455612183,0.5861656665802002,0.5861656665802002,1.0,1.0,-1.428133487701416,0.5432055592536926,0.8849278688430786,0.2062073051929474,0.0,0.0,0.7840155363082886,359.2729797363281,359.0,7.839365482330322,-17273.142578125,1038.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7221374511719,308.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.546875,18000.0,0.0,0.0,0.3935965597629547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329655408859253,1.0329760313034058,-1.0537154594203456e-05,0.0,0.0003994504804722,0.0,0.0,138.70199584960938,0.0,0.0,0.0,0.588627278804779,4.0,0.0,1.0
585360,293.0942077636719,297.1499938964844,293.1499938964844,0.1712508201599121,-3527.524169921875,304.1445007324219,0.5913327932357788,0.2356724888086319,0.1906984895467758,293.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.3063465356826782,0.050000000745058,0.0610567331314086,293.04656982421875,297.1499938964844,293.1499938964844,0.1569551527500152,-2559.918212890625,304.1401672363281,0.5754774212837219,0.2192588001489639,0.162865549325943,293.1247253417969,297.1499938964844,293.1499938964844,0.3909443914890289,-7135.7431640625,304.146728515625,0.7373347282409668,0.4666875898838043,0.4537572264671325,293.1090087890625,297.1499938964844,293.1499938964844,0.0047420333139598,-1776.283447265625,296.20574951171875,0.3063465356826782,0.050000000745058,0.2896268665790558,291.1337585449219,291.1499938964844,255.42828369140625,254.52297973632807,279.1275329589844,293.6324157714844,291.1340637207031,1.0,0.5372326970100403,0.5850009918212891,0.5850009918212891,1.0,1.0,-1.4301849603652954,0.5432761311531067,0.886908769607544,0.2057960778474807,0.0,0.0,0.7848561406135559,359.2125549316406,362.0,6.798121452331543,-17299.583984375,1040.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265319824219,308.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.033203125,18000.0,0.0,0.0,0.3944040536880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0350183248519895,1.0350288152694702,-1.056507790053729e-05,0.0,0.0004002699861302,0.0,0.0,139.39920043945312,0.0,0.0,0.0,0.589582085609436,4.0,0.0,1.0
585420,293.0953063964844,297.1499938964844,293.1499938964844,0.1722705066204071,-3544.196044921875,304.1446228027344,0.592166006565094,0.2368604391813278,0.1916409283876419,293.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.3062041103839874,0.050000000745058,0.0610910654067993,293.0484313964844,297.1499938964844,293.1499938964844,0.1588519215583801,-2584.550048828125,304.1402893066406,0.5774547457695007,0.2215057611465454,0.1644681841135025,293.1239013671875,297.1499938964844,293.1499938964844,0.3916955292224884,-7146.5634765625,304.1465759277344,0.7374477386474609,0.4674984216690063,0.4545531272888183,293.1063537597656,297.1499938964844,293.1499938964844,0.004765894729644,-1784.447265625,296.2291564941406,0.3062041103839874,0.050000000745058,0.2897897064685821,291.1366577148437,291.1499938964844,255.3671875,254.46978759765625,279.1272277832031,293.60894775390625,291.1368713378906,1.0,0.538176417350769,0.5827012062072754,0.5827012062072754,1.0,1.0,-1.4346318244934082,0.5435571074485779,0.8910746574401855,0.2050602585077285,0.0,0.0,0.7864279747009277,360.1568298339844,365.0,4.51474142074585,-17354.544921875,1046.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,308.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.65625,18000.0,0.0,0.0,0.3959464430809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386582612991333,1.038668870925903,-1.061286366166314e-05,0.0,0.0004018353065475,0.0,0.0,140.62416076660156,0.0,0.0,0.0,0.5912613868713379,4.0,0.0,1.0
585480,293.0953063964844,297.1499938964844,293.1499938964844,0.1722705066204071,-3544.196044921875,304.1446228027344,0.592166006565094,0.2368604391813278,0.1916409283876419,293.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.3062041103839874,0.050000000745058,0.0610910654067993,293.0484313964844,297.1499938964844,293.1499938964844,0.1588519215583801,-2584.550048828125,304.1402893066406,0.5774547457695007,0.2215057611465454,0.1644681841135025,293.1239013671875,297.1499938964844,293.1499938964844,0.3916955292224884,-7146.5634765625,304.1465759277344,0.7374477386474609,0.4674984216690063,0.4545531272888183,293.1063537597656,297.1499938964844,293.1499938964844,0.004765894729644,-1784.447265625,296.2291564941406,0.3062041103839874,0.050000000745058,0.2897897064685821,291.1366577148437,291.1499938964844,255.3671875,254.46978759765625,279.1272277832031,293.60894775390625,291.1368713378906,1.0,0.538176417350769,0.5827012062072754,0.5827012062072754,1.0,1.0,-1.4346318244934082,0.5435571074485779,0.8910746574401855,0.2050602585077285,0.0,0.0,0.7864279747009277,360.1568298339844,365.0,4.51474142074585,-17354.544921875,1046.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,308.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.65625,18000.0,0.0,0.0,0.3959464430809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386582612991333,1.038668870925903,-1.061286366166314e-05,0.0,0.0004018353065475,0.0,0.0,140.62416076660156,0.0,0.0,0.0,0.5912613868713379,4.0,0.0,1.0
585540,293.09649658203125,297.1499938964844,293.1499938964844,0.1732994765043258,-3561.029541015625,304.14471435546875,0.5926902294158936,0.2380034327507019,0.1925757974386215,293.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3059155941009521,0.050000000745058,0.0611610077321529,293.0503234863281,297.1499938964844,293.1499938964844,0.1607495099306106,-2609.1484375,304.1403503417969,0.5790852308273315,0.2236931174993515,0.1660547107458114,293.1231689453125,297.1499938964844,293.1499938964844,0.3925220668315887,-7158.5048828125,304.1463317871094,0.7372801899909973,0.4683058261871338,0.4553816020488739,293.10382080078125,297.1499938964844,293.1499938964844,0.0047935149632394,-1794.0084228515625,296.2523193359375,0.3059155941009521,0.050000000745058,0.2901214957237243,291.13836669921875,291.1499938964844,255.3074951171875,254.4177703857422,279.12750244140625,293.5867614746094,291.1384582519531,1.0,0.5396597385406494,0.5804630517959595,0.5804630517959595,1.0,1.0,-1.4393333196640017,0.54395592212677,0.8953774571418762,0.2044076323509216,0.0,0.0,0.7878570556640625,362.0079345703125,368.0,2.6928656101226807,-17410.74609375,1056.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552185058594,308.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.353515625,18000.0,0.0,0.0,0.3973982632160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041846513748169,1.0418572425842283,-1.0654206562321631e-05,0.0,0.0004033087170682,0.0,0.0,141.69732666015625,0.0,0.0,0.0,0.5927286148071289,4.0,0.0,1.0
585600,293.09649658203125,297.1499938964844,293.1499938964844,0.1732994765043258,-3561.029541015625,304.14471435546875,0.5926902294158936,0.2380034327507019,0.1925757974386215,293.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3059155941009521,0.050000000745058,0.0611610077321529,293.0503234863281,297.1499938964844,293.1499938964844,0.1607495099306106,-2609.1484375,304.1403503417969,0.5790852308273315,0.2236931174993515,0.1660547107458114,293.1231689453125,297.1499938964844,293.1499938964844,0.3925220668315887,-7158.5048828125,304.1463317871094,0.7372801899909973,0.4683058261871338,0.4553816020488739,293.10382080078125,297.1499938964844,293.1499938964844,0.0047935149632394,-1794.0084228515625,296.2523193359375,0.3059155941009521,0.050000000745058,0.2901214957237243,291.13836669921875,291.1499938964844,255.3074951171875,254.4177703857422,279.12750244140625,293.5867614746094,291.1384582519531,1.0,0.5396597385406494,0.5804630517959595,0.5804630517959595,1.0,1.0,-1.4393333196640017,0.54395592212677,0.8953774571418762,0.2044076323509216,0.0,0.0,0.7878570556640625,362.0079345703125,368.0,2.6928656101226807,-17410.74609375,1056.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552185058594,308.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.353515625,18000.0,0.0,0.0,0.3973982632160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041846513748169,1.0418572425842283,-1.0654206562321631e-05,0.0,0.0004033087170682,0.0,0.0,141.69732666015625,0.0,0.0,0.0,0.5927286148071289,4.0,0.0,1.0
585660,293.09771728515625,297.1499938964844,293.1499938964844,0.1743283569812774,-3577.859130859375,304.1447448730469,0.5930315852165222,0.2391107082366943,0.1934980303049087,293.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.3055469393730163,0.050000000745058,0.0612511076033115,293.05224609375,297.1499938964844,293.1499938964844,0.1626357138156891,-2633.54736328125,304.14044189453125,0.5804943442344666,0.2258273512125015,0.1676177531480789,293.12255859375,297.1499938964844,293.1499938964844,0.393400490283966,-7171.197265625,304.1460876464844,0.7369570136070251,0.4691109359264374,0.4562276899814605,293.1014099121094,297.1499938964844,293.1499938964844,0.0048237652517855,-1804.5379638671875,296.2755432128906,0.3055469393730163,0.050000000745058,0.2905488908290863,291.13916015625,291.1499938964844,255.2494964599609,254.3671875,279.12811279296875,293.56561279296875,291.13922119140625,1.0,0.5414425134658813,0.5783035159111023,0.5783035159111023,1.0,1.0,-1.4441490173339844,0.5444284081459045,0.8997206091880798,0.2038178890943527,0.0,0.0,0.7892405986785889,364.37200927734375,371.0,1.3656457662582395,-17467.37109375,1066.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,308.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.4765625,18000.0,0.0,0.0,0.3987684547901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448122024536133,1.0448229312896729,-1.069226436811732e-05,0.0,0.0004046992689836,0.0,0.0,142.69598388671875,0.0,0.0,0.0,0.5940927267074585,4.0,0.0,1.0
585720,293.09771728515625,297.1499938964844,293.1499938964844,0.1743283569812774,-3577.859130859375,304.1447448730469,0.5930315852165222,0.2391107082366943,0.1934980303049087,293.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.3055469393730163,0.050000000745058,0.0612511076033115,293.05224609375,297.1499938964844,293.1499938964844,0.1626357138156891,-2633.54736328125,304.14044189453125,0.5804943442344666,0.2258273512125015,0.1676177531480789,293.12255859375,297.1499938964844,293.1499938964844,0.393400490283966,-7171.197265625,304.1460876464844,0.7369570136070251,0.4691109359264374,0.4562276899814605,293.1014099121094,297.1499938964844,293.1499938964844,0.0048237652517855,-1804.5379638671875,296.2755432128906,0.3055469393730163,0.050000000745058,0.2905488908290863,291.13916015625,291.1499938964844,255.2494964599609,254.3671875,279.12811279296875,293.56561279296875,291.13922119140625,1.0,0.5414425134658813,0.5783035159111023,0.5783035159111023,1.0,1.0,-1.4441490173339844,0.5444284081459045,0.8997206091880798,0.2038178890943527,0.0,0.0,0.7892405986785889,364.37200927734375,371.0,1.3656457662582395,-17467.37109375,1066.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,308.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.4765625,18000.0,0.0,0.0,0.3987684547901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448122024536133,1.0448229312896729,-1.069226436811732e-05,0.0,0.0004046992689836,0.0,0.0,142.69598388671875,0.0,0.0,0.0,0.5940927267074585,4.0,0.0,1.0
585780,293.09844970703125,297.1499938964844,293.1499938964844,0.174943059682846,-3587.9091796875,304.144775390625,0.5931792259216309,0.2397603690624237,0.1940444111824035,293.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.3053030669689178,0.050000000745058,0.0613111592829227,293.05340576171875,297.1499938964844,293.1499938964844,0.1637589484453201,-2648.05029296875,304.1404724121094,0.5812646150588989,0.2270843237638473,0.1685430705547332,293.1222229003906,297.1499938964844,293.1499938964844,0.3939456343650818,-7179.06640625,304.1459655761719,0.7367185950279236,0.4695934355258941,0.4567406475543976,293.0999755859375,297.1499938964844,293.1499938964844,0.004842909052968,-1811.2152099609373,296.2896728515625,0.3053030669689178,0.050000000745058,0.2908337414264679,291.13934326171875,291.1499938964844,255.21563720703125,254.337631225586,279.1285705566406,293.5533752441406,291.1393737792969,1.0,0.5425987839698792,0.577049732208252,0.577049732208252,1.0,1.0,-1.44706130027771,0.5447382926940918,0.9023230671882628,0.2034904062747955,0.0,0.0,0.7900737524032593,365.9428405761719,371.0,0.7841867804527283,-17501.3515625,1073.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,308.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.873046875,18000.0,0.0,0.0,0.3995552361011505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0465550422668457,1.0465656518936155,-1.0714487871155144e-05,0.0,0.0004054977907799,0.0,0.0,143.2834014892578,0.0,0.0,0.0,0.5948940515518188,4.0,0.0,1.0
585840,293.09893798828125,297.1499938964844,293.1499938964844,0.1753513216972351,-3594.5810546875,304.1448059082031,0.5932625532150269,0.2401883900165558,0.1944058835506439,293.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3051353096961975,0.050000000745058,0.0613526739180088,293.0541687011719,297.1499938964844,293.1499938964844,0.1645040363073349,-2657.65966796875,304.1405029296875,0.5817561745643616,0.2279139459133148,0.1691550314426422,293.1220092773437,297.1499938964844,293.1499938964844,0.3943142592906952,-7184.3837890625,304.1458740234375,0.7365493178367615,0.469914972782135,0.4570839703083038,293.0990295410156,297.1499938964844,293.1499938964844,0.0048559848219156,-1815.77783203125,296.2991638183594,0.3051353096961975,0.050000000745058,0.2910306751728058,291.1393737792969,291.1499938964844,255.1934814453125,254.3182830810547,279.1288757324219,293.54541015625,291.139404296875,1.0,0.5433900952339172,0.576231837272644,0.576231837272644,1.0,1.0,-1.449004888534546,0.544953465461731,0.9040514230728148,0.203281968832016,0.0,0.0,0.7906365394592285,367.0277404785156,374.0,0.4623453617095947,-17523.94921875,1077.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899780273437,308.7924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.89453125,18000.0,0.0,0.0,0.4000679850578308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0477195978164673,1.0477303266525269,-1.0729302630352322e-05,0.0,0.0004060181672684,0.0,0.0,143.67637634277344,0.0,0.0,0.0,0.5954294800758362,4.0,0.0,1.0
585900,293.0995483398437,297.1499938964844,293.1499938964844,0.1758592128753662,-3602.8779296875,304.1448059082031,0.5933497548103333,0.2407169491052627,0.1948538869619369,293.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.3049202561378479,0.050000000745058,0.0614061430096626,293.0551147460937,297.1499938964844,293.1499938964844,0.1654299348592758,-2669.587890625,304.1405334472656,0.5823453664779663,0.228939950466156,0.1699133515357971,293.1217956542969,297.1499938964844,293.1499938964844,0.3947810530662536,-7191.11181640625,304.1457824707031,0.7363269329071045,0.4703167080879211,0.4575145244598388,293.09783935546875,297.1499938964844,293.1499938964844,0.0048727411776781,-1821.626220703125,296.31121826171875,0.3049202561378479,0.050000000745058,0.2912843227386474,291.13934326171875,291.1499938964844,255.16629028320312,254.29454040527344,279.1293029785156,293.53564453125,291.13934326171875,1.0,0.544400691986084,0.5752314925193787,0.5752314925193787,1.0,1.0,-1.451433539390564,0.5452325940132141,0.9062010049819946,0.20303376019001,0.0,0.0,0.7913537621498108,368.4238586425781,374.0,0.1296564489603042,-17552.115234375,1083.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982788085937,308.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.63671875,18000.0,0.0,0.0,0.4006944298744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0491888523101809,1.0491995811462402,-1.074795363820158e-05,0.0,0.0004066539113409,0.0,0.0,144.17266845703125,0.0,0.0,0.0,0.5961049795150757,4.0,0.0,1.0
585960,293.1001281738281,297.1499938964844,293.1499938964844,0.1763644218444824,-3611.126708984375,304.14483642578125,0.5934240221977234,0.2412394136190414,0.1952980756759643,293.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3047019243240356,0.050000000745058,0.0614607259631156,293.0560607910156,297.1499938964844,293.1499938964844,0.1663502305746078,-2681.43017578125,304.1405944824219,0.5829132795333862,0.2299555838108062,0.1706651002168655,293.1215515136719,297.1499938964844,293.1499938964844,0.3952526748180389,-7197.904296875,304.14569091796875,0.7360975742340088,0.4707182049751282,0.4579459726810455,293.0966491699219,297.1499938964844,293.1499938964844,0.0048898598179221,-1827.6002197265625,296.3233947753906,0.3047019243240356,0.050000000745058,0.2915432155132293,291.1391906738281,291.1499938964844,255.13970947265625,254.27130126953125,279.1297607421875,293.5260925292969,291.1391906738281,1.0,0.5454253554344177,0.5742543935775757,0.5742543935775757,1.0,1.0,-1.453857660293579,0.5455206632614136,0.9083369970321656,0.2027976363897323,0.0,0.0,0.7920894622802734,369.8481750488281,377.0,-0.1484537869691848,-17580.146484375,1089.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80621337890625,308.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1484375,18000.0,0.0,0.0,0.4013084769248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506833791732788,1.050694227218628,-1.0766901141323617e-05,0.0,0.0004072770825587,0.0,0.0,144.67828369140625,0.0,0.0,0.0,0.5967921018600464,4.0,0.0,1.0
586020,293.1012878417969,297.1499938964844,293.1499938964844,0.1773659288883209,-3627.465576171875,304.1448974609375,0.5935428142547607,0.2422672063112259,0.1961750090122223,293.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.3042597472667694,0.050000000745058,0.0615721642971038,293.05792236328125,297.1499938964844,293.1499938964844,0.1681736707687378,-2704.852294921875,304.14068603515625,0.5839956402778625,0.231957122683525,0.1721493601799011,293.12115478515625,297.1499938964844,293.1499938964844,0.3962064981460571,-7211.62451171875,304.1455383300781,0.735626220703125,0.4715199470520019,0.4588102102279663,293.09423828125,297.1499938964844,293.1499938964844,0.0049251052550971,-1839.8916015625,296.3482971191406,0.3042597472667694,0.050000000745058,0.2920718193054199,291.13873291015625,291.1499938964844,255.0884704589844,254.2265014648437,279.13067626953125,293.5075378417969,291.1387023925781,1.0,0.5475007891654968,0.5723719000816345,0.5723719000816345,1.0,1.0,-1.458683729171753,0.5461230874061584,0.9125605821609496,0.202363833785057,0.0,0.0,0.7936248779296875,372.75439453125,380.0,-0.5695457458496094,-17635.767578125,1101.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.65625,18000.0,0.0,0.0,0.4025063812732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053775191307068,1.053786039352417,-1.0806073987623677e-05,0.0,0.0004084928077645,0.0,0.0,145.72727966308594,0.0,0.0,0.0,0.5982139110565186,4.0,0.0,1.0
