time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.1012878417969,297.1499938964844,293.1499938964844,0.1773659288883209,-3627.465576171875,304.1448974609375,0.5935428142547607,0.2422672063112259,0.1961750090122223,293.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.3042597472667694,0.050000000745058,0.0615721642971038,293.05792236328125,297.1499938964844,293.1499938964844,0.1681736707687378,-2704.852294921875,304.14068603515625,0.5839956402778625,0.231957122683525,0.1721493601799011,293.12115478515625,297.1499938964844,293.1499938964844,0.3962064981460571,-7211.62451171875,304.1455383300781,0.735626220703125,0.4715199470520019,0.4588102102279663,293.09423828125,297.1499938964844,293.1499938964844,0.0049251052550971,-1839.8916015625,296.3482971191406,0.3042597472667694,0.050000000745058,0.2920718193054199,291.13873291015625,291.1499938964844,255.0884704589844,254.2265014648437,279.13067626953125,293.5075378417969,291.1387023925781,1.0,0.5475007891654968,0.5723719000816345,0.5723719000816345,1.0,1.0,-1.458683729171753,0.5461230874061584,0.9125605821609496,0.202363833785057,0.0,0.0,0.7936248779296875,372.75439453125,380.0,-0.5695457458496094,-17635.767578125,1101.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.65625,18000.0,0.0,0.0,0.4025063812732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053775191307068,1.053786039352417,-1.0806073987623677e-05,0.0,0.0004084928077645,0.0,0.0,145.72727966308594,0.0,0.0,0.0,0.5982139110565186,4.0,0.0,1.0
586140,293.1024169921875,297.1499938964844,293.1499938964844,0.1783541142940521,-3643.568603515625,304.1449584960937,0.5936306715011597,0.2432726472616195,0.1970364302396774,293.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.3038147389888763,0.050000000745058,0.0616855695843696,293.0597229003906,297.1499938964844,293.1499938964844,0.1699729859828949,-2727.909912109375,304.1407775878906,0.5850164890289307,0.2339198440313339,0.1736078560352325,293.1208190917969,297.1499938964844,293.1499938964844,0.3971695601940155,-7225.455078125,304.1454162597656,0.7351459860801697,0.4723189771175384,0.4596741795539856,293.0918273925781,297.1499938964844,293.1499938964844,0.0049616051837801,-1852.6015625,296.3739624023437,0.3038147389888763,0.050000000745058,0.2926097810268402,291.1380920410156,291.1499938964844,255.04005432128903,254.18411254882807,279.13165283203125,293.4897155761719,291.1380310058594,1.0,0.5495947599411011,0.5705879330635071,0.5705879330635071,1.0,1.0,-1.4634703397750854,0.5467607975006104,0.9167094826698304,0.2019862532615661,0.0,0.0,0.7952570915222168,375.7104187011719,383.0,-0.8525893092155457,-17690.744140625,1113.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331298828125,308.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.681640625,18000.0,0.0,0.0,0.4036733210086822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0570354461669922,1.0570462942123413,-1.0847416888282169e-05,0.0,0.0004096771008335,0.0,0.0,146.83853149414062,0.0,0.0,0.0,0.5997138619422913,4.0,0.0,1.0
586200,293.1024169921875,297.1499938964844,293.1499938964844,0.1783541142940521,-3643.568603515625,304.1449584960937,0.5936306715011597,0.2432726472616195,0.1970364302396774,293.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.3038147389888763,0.050000000745058,0.0616855695843696,293.0597229003906,297.1499938964844,293.1499938964844,0.1699729859828949,-2727.909912109375,304.1407775878906,0.5850164890289307,0.2339198440313339,0.1736078560352325,293.1208190917969,297.1499938964844,293.1499938964844,0.3971695601940155,-7225.455078125,304.1454162597656,0.7351459860801697,0.4723189771175384,0.4596741795539856,293.0918273925781,297.1499938964844,293.1499938964844,0.0049616051837801,-1852.6015625,296.3739624023437,0.3038147389888763,0.050000000745058,0.2926097810268402,291.1380920410156,291.1499938964844,255.04005432128903,254.18411254882807,279.13165283203125,293.4897155761719,291.1380310058594,1.0,0.5495947599411011,0.5705879330635071,0.5705879330635071,1.0,1.0,-1.4634703397750854,0.5467607975006104,0.9167094826698304,0.2019862532615661,0.0,0.0,0.7952570915222168,375.7104187011719,383.0,-0.8525893092155457,-17690.744140625,1113.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331298828125,308.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.681640625,18000.0,0.0,0.0,0.4036733210086822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0570354461669922,1.0570462942123413,-1.0847416888282169e-05,0.0,0.0004096771008335,0.0,0.0,146.83853149414062,0.0,0.0,0.0,0.5997138619422913,4.0,0.0,1.0
586260,293.103515625,297.1499938964844,293.1499938964844,0.1793268322944641,-3659.400634765625,304.14501953125,0.5936930775642395,0.2442549914121627,0.1978812366724014,293.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.3033700883388519,0.050000000745058,0.0618001632392406,293.0615234375,297.1499938964844,293.1499938964844,0.1717456132173538,-2750.572509765625,304.1408996582031,0.5859821438789368,0.2358427196741104,0.1750393956899643,293.1205444335937,297.1499938964844,293.1499938964844,0.3981370329856872,-7239.32666015625,304.14532470703125,0.7346620559692383,0.4731134176254272,0.46053546667099,293.0893859863281,297.1499938964844,293.1499938964844,0.0049993670545518,-1865.7249755859373,296.40045166015625,0.3033700883388519,0.050000000745058,0.2931533455848694,291.1373291015625,291.1499938964844,254.99473571777344,254.14439392089844,279.1326599121094,293.4726257324219,291.13726806640625,1.0,0.5516948699951172,0.5689060091972351,0.5689060091972351,1.0,1.0,-1.4682060480117798,0.5474339127540588,0.920772135257721,0.2016709744930267,0.0,0.0,0.7969995141029358,378.6962585449219,386.0,-1.032867431640625,-17745.0234375,1125.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,308.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.392578125,18000.0,0.0,0.0,0.4048185646533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604972839355469,1.0605082511901855,-1.0891415513469838e-05,0.0,0.0004108393914066,0.0,0.0,148.02479553222656,0.0,0.0,0.0,0.6013075113296509,4.0,0.0,1.0
586320,293.103515625,297.1499938964844,293.1499938964844,0.1793268322944641,-3659.400634765625,304.14501953125,0.5936930775642395,0.2442549914121627,0.1978812366724014,293.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.3033700883388519,0.050000000745058,0.0618001632392406,293.0615234375,297.1499938964844,293.1499938964844,0.1717456132173538,-2750.572509765625,304.1408996582031,0.5859821438789368,0.2358427196741104,0.1750393956899643,293.1205444335937,297.1499938964844,293.1499938964844,0.3981370329856872,-7239.32666015625,304.14532470703125,0.7346620559692383,0.4731134176254272,0.46053546667099,293.0893859863281,297.1499938964844,293.1499938964844,0.0049993670545518,-1865.7249755859373,296.40045166015625,0.3033700883388519,0.050000000745058,0.2931533455848694,291.1373291015625,291.1499938964844,254.99473571777344,254.14439392089844,279.1326599121094,293.4726257324219,291.13726806640625,1.0,0.5516948699951172,0.5689060091972351,0.5689060091972351,1.0,1.0,-1.4682060480117798,0.5474339127540588,0.920772135257721,0.2016709744930267,0.0,0.0,0.7969995141029358,378.6962585449219,386.0,-1.032867431640625,-17745.0234375,1125.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,308.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.392578125,18000.0,0.0,0.0,0.4048185646533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604972839355469,1.0605082511901855,-1.0891415513469838e-05,0.0,0.0004108393914066,0.0,0.0,148.02479553222656,0.0,0.0,0.0,0.6013075113296509,4.0,0.0,1.0
586380,293.1045837402344,297.1499938964844,293.1499938964844,0.1802814304828643,-3674.918701171875,304.14508056640625,0.5937325954437256,0.2452127188444137,0.1987079828977584,293.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3029278218746185,0.050000000745058,0.0619154423475265,293.06329345703125,297.1499938964844,293.1499938964844,0.173488438129425,-2772.80224609375,304.1410217285156,0.5868958830833435,0.2377237975597381,0.1764423102140426,293.120361328125,297.1499938964844,293.1499938964844,0.399103581905365,-7253.16357421875,304.1452941894531,0.7341771125793457,0.4739008843898773,0.461391419172287,293.0869445800781,297.1499938964844,293.1499938964844,0.0050384011119604,-1879.257568359375,296.4278564453125,0.3029278218746185,0.050000000745058,0.2937001883983612,291.1365051269531,291.1499938964844,254.95278930664065,254.10757446289065,279.1336669921875,293.45623779296875,291.1364440917969,1.0,0.5537930727005005,0.5673295259475708,0.5673295259475708,1.0,1.0,-1.4728803634643557,0.5481430888175964,0.9247372150421144,0.201424553990364,0.0,0.0,0.798860490322113,381.6992492675781,374.0,-1.121572971343994,-17798.58203125,1138.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,308.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.962890625,18000.0,0.0,0.0,0.4059512019157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064184546470642,1.0641955137252808,-1.0938438208540902e-05,0.0,0.0004119888762943,0.0,0.0,149.29592895507812,0.0,0.0,0.0,0.6030060648918152,4.0,0.0,1.0
586440,293.1045837402344,297.1499938964844,293.1499938964844,0.1802814304828643,-3674.918701171875,304.14508056640625,0.5937325954437256,0.2452127188444137,0.1987079828977584,293.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3029278218746185,0.050000000745058,0.0619154423475265,293.06329345703125,297.1499938964844,293.1499938964844,0.173488438129425,-2772.80224609375,304.1410217285156,0.5868958830833435,0.2377237975597381,0.1764423102140426,293.120361328125,297.1499938964844,293.1499938964844,0.399103581905365,-7253.16357421875,304.1452941894531,0.7341771125793457,0.4739008843898773,0.461391419172287,293.0869445800781,297.1499938964844,293.1499938964844,0.0050384011119604,-1879.257568359375,296.4278564453125,0.3029278218746185,0.050000000745058,0.2937001883983612,291.1365051269531,291.1499938964844,254.95278930664065,254.10757446289065,279.1336669921875,293.45623779296875,291.1364440917969,1.0,0.5537930727005005,0.5673295259475708,0.5673295259475708,1.0,1.0,-1.4728803634643557,0.5481430888175964,0.9247372150421144,0.201424553990364,0.0,0.0,0.798860490322113,381.6992492675781,374.0,-1.121572971343994,-17798.58203125,1138.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,308.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.962890625,18000.0,0.0,0.0,0.4059512019157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064184546470642,1.0641955137252808,-1.0938438208540902e-05,0.0,0.0004119888762943,0.0,0.0,149.29592895507812,0.0,0.0,0.0,0.6030060648918152,4.0,0.0,1.0
586500,293.10504150390625,297.1499938964844,293.1499938964844,0.1806609481573104,-3681.032470703125,304.1452941894531,0.5944449305534363,0.2456980645656585,0.1990374028682708,293.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.3030934035778045,0.050000000745058,0.0618720948696136,293.0641174316406,297.1499938964844,293.1499938964844,0.1742584258317947,-2782.568359375,304.1412658691406,0.5880406498908997,0.2386624217033386,0.1770623624324798,293.1202087402344,297.1499938964844,293.1499938964844,0.3994736671447754,-7258.34814453125,304.1454772949219,0.7346780300140381,0.4743019342422485,0.4617193341255188,293.0856628417969,297.1499938964844,293.1499938964844,0.0050497516058385,-1883.094970703125,296.4422302246094,0.3030934035778045,0.050000000745058,0.2934945821762085,291.1365051269531,291.1499938964844,254.93316650390625,254.09034729003903,279.1346130371094,293.4483642578125,291.1366577148437,1.0,0.5529921054840088,0.5666292905807495,0.5666292905807495,1.0,1.0,-1.4741860628128052,0.5481226444244385,0.9260634183883668,0.2011606693267822,0.0,0.0,0.7997660636901855,380.6256408691406,374.0,0.2195816040039062,-17817.810546875,1136.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545227050781,308.8598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.31640625,18000.0,0.0,0.0,0.4065097272396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0660847425460815,1.0660957098007202,-1.0962873602693436e-05,0.0,0.0004125557024963,0.0,0.0,149.95542907714844,0.0,0.0,0.0,0.6038798689842224,4.0,0.0,1.0
586560,293.1053466796875,297.1499938964844,293.1499938964844,0.180979922413826,-3686.1181640625,304.14556884765625,0.5955542922019958,0.2462093383073806,0.1993373781442642,293.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.3034718930721283,0.050000000745058,0.0617737248539924,293.0647888183594,297.1499938964844,293.1499938964844,0.1749620735645294,-2791.447265625,304.1415710449219,0.5895751118659973,0.2396168857812881,0.1776491701602935,293.1199951171875,297.1499938964844,293.1499938964844,0.3997411131858825,-7261.978515625,304.14581298828125,0.7355954051017761,0.4747211933135986,0.4620059132575989,293.0843505859375,297.1499938964844,293.1499938964844,0.0050563588738441,-1885.1358642578125,296.4579772949219,0.3034718930721283,0.050000000745058,0.2930279374122619,291.13824462890625,291.1499938964844,254.9144897460937,254.07394409179688,279.1356201171875,293.4408874511719,291.138671875,1.0,0.5515257716178894,0.5659846067428589,0.5659846067428589,1.0,1.0,-1.474980354309082,0.5479332208633423,0.927047073841095,0.200826421380043,0.0,0.0,0.8003815412521362,378.14947509765625,377.0,3.026697874069214,-17833.095703125,1131.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859375,308.8676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5078125,18000.0,0.0,0.0,0.4070473313331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0677820444107056,1.0677930116653442,-1.0985814697050957e-05,0.0,0.000413101282902,0.0,0.0,150.55670166015625,0.0,0.0,0.0,0.6046550869941711,4.0,0.0,1.0
586620,293.1058654785156,297.1499938964844,293.1499938964844,0.1817847490310669,-3699.096923828125,304.14569091796875,0.5966895818710327,0.247234895825386,0.2000923156738281,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.3036127984523773,0.050000000745058,0.0617373175919055,293.0660705566406,297.1499938964844,293.1499938964844,0.1765201091766357,-2811.174072265625,304.14178466796875,0.5915247797966003,0.2415164858102798,0.1789510697126388,293.1195983886719,297.1499938964844,293.1499938964844,0.4004527628421783,-7272.0068359375,304.14599609375,0.7362581491470337,0.4755670428276062,0.4627641439437866,293.0816650390625,297.1499938964844,293.1499938964844,0.0050836522132158,-1894.171875,296.4903259277344,0.3036127984523773,0.050000000745058,0.2928552627563476,291.141845703125,291.1499938964844,254.8801422119141,254.0437164306641,279.1366577148437,293.4264221191406,291.1419677734375,1.0,0.5515158772468567,0.5647083520889282,0.5647083520889282,1.0,1.0,-1.4782674312591553,0.5482732057571411,0.9299942255020142,0.2005266547203064,0.0,0.0,0.8011791706085205,377.28753662109375,380.0,3.3716375827789307,-17872.63671875,1132.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,308.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.728515625,18000.0,0.0,0.0,0.4080614745616913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0699938535690308,1.0700048208236694,-1.1017743418051396e-05,0.0,0.0004141305107623,0.0,0.0,151.36203002929688,0.0,0.0,0.0,0.6056870222091675,4.0,0.0,1.0
586680,293.1058654785156,297.1499938964844,293.1499938964844,0.1817847490310669,-3699.096923828125,304.14569091796875,0.5966895818710327,0.247234895825386,0.2000923156738281,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.3036127984523773,0.050000000745058,0.0617373175919055,293.0660705566406,297.1499938964844,293.1499938964844,0.1765201091766357,-2811.174072265625,304.14178466796875,0.5915247797966003,0.2415164858102798,0.1789510697126388,293.1195983886719,297.1499938964844,293.1499938964844,0.4004527628421783,-7272.0068359375,304.14599609375,0.7362581491470337,0.4755670428276062,0.4627641439437866,293.0816650390625,297.1499938964844,293.1499938964844,0.0050836522132158,-1894.171875,296.4903259277344,0.3036127984523773,0.050000000745058,0.2928552627563476,291.141845703125,291.1499938964844,254.8801422119141,254.0437164306641,279.1366577148437,293.4264221191406,291.1419677734375,1.0,0.5515158772468567,0.5647083520889282,0.5647083520889282,1.0,1.0,-1.4782674312591553,0.5482732057571411,0.9299942255020142,0.2005266547203064,0.0,0.0,0.8011791706085205,377.28753662109375,380.0,3.3716375827789307,-17872.63671875,1132.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,308.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.728515625,18000.0,0.0,0.0,0.4080614745616913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0699938535690308,1.0700048208236694,-1.1017743418051396e-05,0.0,0.0004141305107623,0.0,0.0,151.36203002929688,0.0,0.0,0.0,0.6056870222091675,4.0,0.0,1.0
586740,293.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456604003906,0.5972818732261658,0.0,0.2008685916662216,293.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.3034758865833282,0.0,0.0617726147174835,293.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1418151855469,0.5929076075553894,0.0,0.1802678257226944,293.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.7363758683204651,0.0,0.4635739326477051,293.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5218200683594,0.3034758865833282,0.0,0.2930226922035217,291.142333984375,294.1499938964844,254.8500061035156,254.01715087890625,279.13751220703125,293.412109375,291.1423034667969,0.0,0.0,0.5635038614273071,0.5635038614273071,1.0,1.0,-1.482159972190857,0.5489048957824707,0.9332550168037416,0.2004331201314926,0.0,0.0,0.0,378.25335693359375,60.0,1.0734193325042725,-17915.515625,1139.0245361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,308.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.095703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719319581985474,1.0719430446624756,-1.104326202039374e-05,0.0,0.0,0.0,0.0,152.04580688476562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456604003906,0.5972818732261658,0.0,0.2008685916662216,293.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.3034758865833282,0.0,0.0617726147174835,293.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1418151855469,0.5929076075553894,0.0,0.1802678257226944,293.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.7363758683204651,0.0,0.4635739326477051,293.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5218200683594,0.3034758865833282,0.0,0.2930226922035217,291.142333984375,294.1499938964844,254.8500061035156,254.01715087890625,279.13751220703125,293.412109375,291.1423034667969,0.0,0.0,0.5635038614273071,0.5635038614273071,1.0,1.0,-1.482159972190857,0.5489048957824707,0.9332550168037416,0.2004331201314926,0.0,0.0,0.0,378.25335693359375,60.0,1.0734193325042725,-17915.515625,1139.0245361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,308.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.095703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719319581985474,1.0719430446624756,-1.104326202039374e-05,0.0,0.0,0.0,0.0,152.04580688476562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,0.0007795388810336,293.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0002798713103402,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,0.0007005823426879,292.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,0.0017559988191351,292.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0013275890378281,291.2142333984375,294.1499938964844,254.8247985839844,253.99490356445312,273.21539306640625,279.29254150390625,291.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0059660240076482,2.0132107536596777e-08,0.0059660039842128,-0.0469106175005435,0.0,0.0,0.0,-0.0393506065011024,60.0,-387.2516174316406,-0.0,-2.4363689590245485e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273209471483013e-17,1.1274786077730537e-17,-1.577058712897757e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,0.0007795388810336,293.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0002798713103402,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,0.0007005823426879,292.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,0.0017559988191351,292.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0013275890378281,291.2142333984375,294.1499938964844,254.8247985839844,253.99490356445312,273.21539306640625,279.29254150390625,291.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0059660240076482,2.0132107536596777e-08,0.0059660039842128,-0.0469106175005435,0.0,0.0,0.0,-0.0393506065011024,60.0,-387.2516174316406,-0.0,-2.4363689590245485e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273209471483013e-17,1.1274786077730537e-17,-1.577058712897757e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,0.0001084271352738,293.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001138709922088,292.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663024902344,0.0,0.0,9.883528400678188e-05,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,0.0001578950905241,292.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,0.0005401549860835,291.21435546875,294.1499938964844,254.81417846679688,253.98550415039065,272.8158874511719,271.4196472167969,291.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246114145033,1.7706884847257243e-08,0.0012460964499041,-0.045259915292263,0.0,0.0,0.0,-0.0143247758969664,60.0,-186.43946838378903,-0.0,-1.058647711715821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7083116571791254e-20,-1.8223478750249366e-20,1.140360966767764e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,8.767948020249605e-05,293.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001085127441911,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.861572265625,0.0,0.0,8.022756810532883e-05,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,0.0001087504278984,292.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0005147377378307,291.21441650390625,294.1499938964844,254.8048095703125,253.9772186279297,272.63348388671875,266.05377197265625,291.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985204717144,1.7297523413617455e-08,0.0010985032422468,-0.0443340353667736,0.0,0.0,0.0,-0.0133917042985558,60.0,-85.85211181640625,-0.0,-8.228020931255743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.395219338039111e-21,6.668999497557086e-21,-2.2737803614663666e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82989501953125,0.0,0.0,8.731988782528788e-05,293.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.000108175605419,292.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,7.99005210865289e-05,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0001081801310647,292.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0005131384823471,291.2144470214844,294.1499938964844,254.7966461181641,253.97000122070312,272.4595947265625,262.4784240722656,291.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946380207315,1.6930087554101192e-08,0.0010946210240945,-0.0433746501803398,0.0,0.0,0.0,-0.0132057983428239,60.0,-48.38462448120117,-0.0,-8.169567422555701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3778614698725684e-21,6.686300820173942e-21,-2.308439552249765e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,8.705483196536079e-05,293.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001078477725968,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528137207031,0.0,0.0,7.965800614329055e-05,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.000107851177745,292.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0005115834064781,291.2144775390625,294.1499938964844,254.78965759277344,253.9638061523437,272.28790283203125,260.0836486816406,291.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913177393376,1.6542214709147632e-08,0.0010913012083619,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.81740188598633,-0.0,-8.120080963180953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686381195633853e-21,-2.308602524601897e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,8.648820949019864e-05,293.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001071458391379,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,7.913952867966145e-05,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001071491933544,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0005082537536509,291.2145080566406,294.1499938964844,254.7789764404297,253.95431518554688,271.95086669921875,257.3664245605469,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-28.00969696044922,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.6863787722531515e-21,-2.30860050511798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,8.648820949019864e-05,293.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001071458391379,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,7.913952867966145e-05,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001071491933544,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0005082537536509,291.2145080566406,294.1499938964844,254.7789764404297,253.95431518554688,271.95086669921875,257.3664245605469,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-28.00969696044922,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.6863787722531515e-21,-2.30860050511798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,8.588138734921813e-05,293.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.000106394116301,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,7.858426397433504e-05,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.0001063973977579,292.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,0.0005046878941357,291.2145080566406,294.1499938964844,254.7723999023437,253.94842529296875,271.62237548828125,256.0891418457031,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9587516784668,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,8.588138734921813e-05,293.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.000106394116301,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,7.858426397433504e-05,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.0001063973977579,292.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,0.0005046878941357,291.2145080566406,294.1499938964844,254.7723999023437,253.94842529296875,271.62237548828125,256.0891418457031,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9587516784668,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,8.524759323336184e-05,293.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001056089749909,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,7.800431922078133e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,0.0001056121909641,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0005009634769521,291.2144775390625,294.1499938964844,254.76954650878903,253.94583129882807,271.3023986816406,255.4681701660156,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.64737892150879,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,8.524759323336184e-05,293.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001056089749909,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,7.800431922078133e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,0.0001056121909641,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0005009634769521,291.2144775390625,294.1499938964844,254.76954650878903,253.94583129882807,271.3023986816406,255.4681701660156,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.64737892150879,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79364013671875,0.0,0.0,8.460065146209672e-05,293.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001048075428116,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,7.741234730929136e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0001048106860253,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0004971618764102,291.21441650390625,294.1499938964844,254.77003479003903,253.9461669921875,270.99078369140625,255.1551818847656,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944048499718974e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-26.423593521118164,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79364013671875,0.0,0.0,8.460065146209672e-05,293.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001048075428116,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,7.741234730929136e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0001048106860253,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0004971618764102,291.21441650390625,294.1499938964844,254.77003479003903,253.9461669921875,270.99078369140625,255.1551818847656,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944048499718974e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-26.423593521118164,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,8.427646389463916e-05,293.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001044059390551,291.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,7.711569924140349e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,0.0001044090531649,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,0.0004952567978762,291.2143859863281,294.1499938964844,254.7714233398437,253.9473419189453,270.83807373046875,255.06134033203125,291.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468762022876945e-08,0.0010564719559624,-0.0317084044218063,0.0,0.0,0.0,-0.0109941242262721,60.0,-26.315399169921875,-0.0,-7.609984464806986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,8.395389886572957e-05,293.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001040063507389,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,7.682055002078414e-05,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,0.0001040094284689,292.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,0.0004933613236062,291.2143249511719,294.1499938964844,254.7735137939453,253.9491424560547,270.6874084472656,254.9932556152344,291.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995865634162328e-08,0.0010524283861741,-0.0304709672927856,0.0,0.0,0.0,-0.0107596898451447,60.0,-26.2072868347168,-0.0,-7.551837200026058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,8.331937715411186e-05,293.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.000103220299934,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,7.623994315508753e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001032233194564,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,0.0004896326572634,291.21417236328125,294.1499938964844,254.77960205078125,253.95440673828125,270.3920288085937,254.90719604492188,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.1065621308148366e-08,0.0010444741928949,-0.0280363727360963,0.0,0.0,0.0,-0.0102985287085175,60.0,-25.9916934967041,-0.0,-7.438103466483882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,8.331937715411186e-05,293.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.000103220299934,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,7.623994315508753e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001032233194564,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,0.0004896326572634,291.21417236328125,294.1499938964844,254.77960205078125,253.95440673828125,270.3920288085937,254.90719604492188,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.1065621308148366e-08,0.0010444741928949,-0.0280363727360963,0.0,0.0,0.0,-0.0102985287085175,60.0,-25.9916934967041,-0.0,-7.438103466483882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77099609375,0.0,0.0,8.270814578281716e-05,293.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.000102463105577,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,7.568064029328525e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0001024660668917,292.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0004860408662352,291.2139892578125,294.1499938964844,254.7879180908203,253.961654663086,270.1044311523437,254.8614501953125,291.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.77950096130371,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77099609375,0.0,0.0,8.270814578281716e-05,293.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.000102463105577,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,7.568064029328525e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0001024660668917,292.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0004860408662352,291.2139892578125,294.1499938964844,254.7879180908203,253.961654663086,270.1044311523437,254.8614501953125,291.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.77950096130371,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,8.213417459046468e-05,293.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001017520698951,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,7.515543984482065e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,0.0001017549730022,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0004826680233236,291.2137756347656,294.1499938964844,254.798095703125,253.9705352783203,269.82427978515625,254.83792114257807,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876330941915,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.574874877929688,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,8.213417459046468e-05,293.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001017520698951,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,7.515543984482065e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,0.0001017549730022,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0004826680233236,291.2137756347656,294.1499938964844,254.798095703125,253.9705352783203,269.82427978515625,254.83792114257807,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876330941915,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.574874877929688,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
