time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,8.160973811754957e-05,293.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0001011024069157,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.780517578125,0.0,0.0,7.467556861229241e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,0.0001011052518151,292.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,0.0004795862769242,291.2134704589844,294.1499938964844,254.8097686767578,253.98074340820312,269.55126953125,254.82711791992188,290.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559981763362,60.0,-25.382328033447266,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,8.160973811754957e-05,293.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0001011024069157,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.780517578125,0.0,0.0,7.467556861229241e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,0.0001011052518151,292.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,0.0004795862769242,291.2134704589844,294.1499938964844,254.8097686767578,253.98074340820312,269.55126953125,254.82711791992188,290.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559981763362,60.0,-25.382328033447266,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,8.136876567732543e-05,293.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001008038889267,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,7.445506344083697e-05,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0001008067047223,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92352294921875,0.0,0.0,0.0004781702300533,291.2133178710937,294.1499938964844,254.8160552978516,253.9862365722656,269.4173583984375,254.8247985839844,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205944368455675e-09,0.0010200210381299,-0.0205492731183767,0.0,0.0,0.0,-0.0088808629661798,60.0,-25.291728973388672,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74932861328125,0.0,0.0,8.114286902127787e-05,293.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001005240483209,291.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,7.424836076097563e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013000488281,0.0,0.0,0.0001005268422886,292.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.0,0.0004768428043462,291.2131652832031,294.1499938964844,254.8225555419922,253.991928100586,269.2850952148437,254.823959350586,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476661656683e-09,0.0010171891190111,-0.0196819510310888,0.0,0.0,0.0,-0.0087166838347911,60.0,-25.20536994934082,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,8.073759818216786e-05,293.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001000220072455,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,7.387752702925354e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,0.0001000247502815,292.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908386230469,0.0,0.0,0.0004744613252114,291.2127685546875,294.1499938964844,254.83609008789065,254.0037841796875,269.0253295898437,254.8254852294922,290.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620550886851e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.046260833740234,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,8.073759818216786e-05,293.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001000220072455,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,7.387752702925354e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,0.0001000247502815,292.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908386230469,0.0,0.0,0.0004744613252114,291.2127685546875,294.1499938964844,254.83609008789065,254.0037841796875,269.0253295898437,254.8254852294922,290.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620550886851e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.046260833740234,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,8.039454405661672e-05,293.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.95970403891988e-05,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,7.356362766586244e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,9.959973976947369e-05,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,0.0004724455066025,291.2123413085937,294.1499938964844,254.8500061035156,254.0159606933593,268.7716369628906,254.8300170898437,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777681527125878e-09,0.0010078074410557,-0.0168084949254989,0.0,0.0,0.0,-0.0081728091463446,60.0,-24.906042098999023,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,8.039454405661672e-05,293.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.95970403891988e-05,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,7.356362766586244e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,9.959973976947369e-05,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,0.0004724455066025,291.2123413085937,294.1499938964844,254.8500061035156,254.0159606933593,268.7716369628906,254.8300170898437,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777681527125878e-09,0.0010078074410557,-0.0168084949254989,0.0,0.0,0.0,-0.0081728091463446,60.0,-24.906042098999023,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,8.011161116883159e-05,293.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.92465575109236e-05,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,7.330472726607695e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,9.924921323545276e-05,292.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.848388671875,0.0,0.0,0.0004707829211838,291.2118225097656,294.1499938964844,254.8639068603516,254.0281524658203,268.5237121582031,254.8365020751953,290.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219115644693,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.78477096557617,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,8.011161116883159e-05,293.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.92465575109236e-05,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,7.330472726607695e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,9.924921323545276e-05,292.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.848388671875,0.0,0.0,0.0004707829211838,291.2118225097656,294.1499938964844,254.8639068603516,254.0281524658203,268.5237121582031,254.8365020751953,290.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219115644693,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.78477096557617,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,7.988473225850612e-05,293.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.896551637211816e-05,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,7.309712964342907e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,9.896812844090164e-05,292.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275756835937,0.0,0.0,0.0004694497911259,291.21124267578125,294.1499938964844,254.87744140625,254.0400238037109,268.2811889648437,254.84425354003903,290.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030224319886201e-09,0.0010014155413955,-0.0148505344986915,0.0,0.0,0.0,-0.0078022601082921,60.0,-24.68178367614746,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,7.988473225850612e-05,293.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.896551637211816e-05,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,7.309712964342907e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,9.896812844090164e-05,292.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275756835937,0.0,0.0,0.0004694497911259,291.21124267578125,294.1499938964844,254.87744140625,254.0400238037109,268.2811889648437,254.84425354003903,290.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030224319886201e-09,0.0010014155413955,-0.0148505344986915,0.0,0.0,0.0,-0.0078022601082921,60.0,-24.68178367614746,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,7.979067595442757e-05,293.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.884900646284224e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,7.301106961676851e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948608398437,0.0,0.0,9.885160397971048e-05,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172912597656,0.0,0.0,0.0004688971384894,291.2109375,294.1499938964844,254.8839569091797,254.0457458496093,268.1618957519531,254.84844970703125,290.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319077105412e-09,0.0010002362541854,-0.0144892735406756,0.0,0.0,0.0,-0.007733894046396,60.0,-24.636796951293945,-0.0,-6.821331766104778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,7.970858132466674e-05,293.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.874731040326878e-05,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,7.293594535440207e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,9.87498860922642e-05,292.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070373535156,0.0,0.0,0.0004684147424995,291.21063232421875,294.1499938964844,254.8902282714844,254.0512542724609,268.0438232421875,254.8527984619141,290.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.7719380386345165e-09,0.0009992066770792,-0.0141739156097173,0.0,0.0,0.0,-0.0076742153614759,60.0,-24.595897674560547,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70806884765625,0.0,0.0,7.957719208206981e-05,293.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.858456905931234e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,7.281572470674291e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,9.85871083685197e-05,292.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867431640625,0.0,0.0,0.0004676427633967,291.2099304199219,294.1499938964844,254.9019012451172,254.0615234375,267.8113098144531,254.8617706298828,290.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792739317439555e-09,0.0009975590510293,-0.0136691909283399,0.0,0.0,0.0,-0.0075787026435136,60.0,-24.52556610107422,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70806884765625,0.0,0.0,7.957719208206981e-05,293.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.858456905931234e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,7.281572470674291e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,9.85871083685197e-05,292.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867431640625,0.0,0.0,0.0004676427633967,291.2099304199219,294.1499938964844,254.9019012451172,254.0615234375,267.8113098144531,254.8617706298828,290.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792739317439555e-09,0.0009975590510293,-0.0136691909283399,0.0,0.0,0.0,-0.0075787026435136,60.0,-24.52556610107422,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,7.948411803226918e-05,292.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.846928878687322e-05,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,7.27305596228689e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,9.847179899225011e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,0.0004670959024224,291.2091369628906,294.1499938964844,254.91207885742188,254.0704803466797,267.5834350585937,254.8708648681641,290.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.4427715667770835e-09,0.0009963917545974,-0.0133115863427519,0.0,0.0,0.0,-0.0075110318139195,60.0,-24.469167709350582,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,7.948411803226918e-05,292.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.846928878687322e-05,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,7.27305596228689e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,9.847179899225011e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,0.0004670959024224,291.2091369628906,294.1499938964844,254.91207885742188,254.0704803466797,267.5834350585937,254.8708648681641,290.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.4427715667770835e-09,0.0009963917545974,-0.0133115863427519,0.0,0.0,0.0,-0.0075110318139195,60.0,-24.469167709350582,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,7.941794319776818e-05,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.838732512434945e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71612548828125,0.0,0.0,7.267000182764605e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.838979894993828e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74676513671875,0.0,0.0,0.0004667071334552,291.2082824707031,294.1499938964844,254.9203948974609,254.0778350830078,267.3599548339844,254.8798065185547,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345692333236229e-09,0.0009955614805221,-0.0130572589114308,0.0,0.0,0.0,-0.007462905254215,60.0,-24.424287796020508,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,7.941794319776818e-05,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.838732512434945e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71612548828125,0.0,0.0,7.267000182764605e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.838979894993828e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74676513671875,0.0,0.0,0.0004667071334552,291.2082824707031,294.1499938964844,254.9203948974609,254.0778350830078,267.3599548339844,254.8798065185547,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345692333236229e-09,0.0009955614805221,-0.0130572589114308,0.0,0.0,0.0,-0.007462905254215,60.0,-24.424287796020508,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,7.936712790979072e-05,292.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.83244099188596e-05,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091979980469,0.0,0.0,7.262350845849141e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,9.832684736466037e-05,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270812988281,0.0,0.0,0.00046640864457,291.2073669433594,294.1499938964844,254.92648315429688,254.08322143554688,267.14068603515625,254.8882598876953,290.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711417453110715e-09,0.0009949239902198,-0.0128619512543082,0.0,0.0,0.0,-0.0074259471148252,60.0,-24.387481689453125,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,7.936712790979072e-05,292.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.83244099188596e-05,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091979980469,0.0,0.0,7.262350845849141e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,9.832684736466037e-05,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270812988281,0.0,0.0,0.00046640864457,291.2073669433594,294.1499938964844,254.92648315429688,254.08322143554688,267.14068603515625,254.8882598876953,290.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711417453110715e-09,0.0009949239902198,-0.0128619512543082,0.0,0.0,0.0,-0.0074259471148252,60.0,-24.387481689453125,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846618652344,0.0,0.0,7.934548921184614e-05,292.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.829761256696656e-05,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,7.260370330186561e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,9.830003546085209e-05,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0004662815481424,291.2068786621094,294.1499938964844,254.92857360839844,254.0850982666016,267.0325927734375,254.89219665527344,290.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239384481825482e-09,0.000994652393274,-0.0127787524834275,0.0,0.0,0.0,-0.0074102035723626,60.0,-24.371301651000977,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,7.932585140224546e-05,292.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.827329631661996e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,7.258573896251619e-05,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,9.827570465859026e-05,292.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0004661662096623,291.20635986328125,294.1499938964844,254.92996215820312,254.0863494873047,266.925537109375,254.89588928222656,290.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210565756641472e-09,0.0009944059420377,-0.012703251093626,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.356351852416992,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,7.92922219261527e-05,292.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.823164873523638e-05,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,7.255496166180819e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,9.82340279733762e-05,292.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.0,0.0,0.0004659686528611,291.20526123046875,294.1499938964844,254.93045043945312,254.0868682861328,266.7142639160156,254.9023895263672,290.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194138736391e-09,0.0009939837036654,-0.0125739052891731,0.0,0.0,0.0,-0.0073714409954845,60.0,-24.329877853393555,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,7.92922219261527e-05,292.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.823164873523638e-05,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,7.255496166180819e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,9.82340279733762e-05,292.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.0,0.0,0.0004659686528611,291.20526123046875,294.1499938964844,254.93045043945312,254.0868682861328,266.7142639160156,254.9023895263672,290.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194138736391e-09,0.0009939837036654,-0.0125739052891731,0.0,0.0,0.0,-0.0073714409954845,60.0,-24.329877853393555,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,7.92666687630117e-05,292.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.820002014748752e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,7.253158400999382e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,9.82023702817969e-05,292.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,0.0004658186226151,291.2041015625,294.1499938964844,254.92759704589844,254.08447265625,266.5068054199219,254.90737915039065,290.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.12367082095011e-09,0.0009936628630384,-0.0124755995348095,0.0,0.0,0.0,-0.0073528387583792,60.0,-24.30806350708008,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,7.92666687630117e-05,292.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.820002014748752e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,7.253158400999382e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,9.82023702817969e-05,292.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,0.0004658186226151,291.2041015625,294.1499938964844,254.92759704589844,254.08447265625,266.5068054199219,254.90737915039065,290.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.12367082095011e-09,0.0009936628630384,-0.0124755995348095,0.0,0.0,0.0,-0.0073528387583792,60.0,-24.30806350708008,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,7.925081445137039e-05,292.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.818039688980208e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,7.251706847455353e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.8182717920281e-05,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501159667969,0.0,0.0,0.0004657255485653,291.20281982421875,294.1499938964844,254.9210205078125,254.07882690429688,266.302978515625,254.91053771972656,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145271256566,0.0,0.0,0.0,-0.0073412819765508,60.0,-24.29143714904785,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,7.925081445137039e-05,292.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.818039688980208e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,7.251706847455353e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.8182717920281e-05,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501159667969,0.0,0.0,0.0004657255485653,291.20281982421875,294.1499938964844,254.9210205078125,254.07882690429688,266.302978515625,254.91053771972656,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145271256566,0.0,0.0,0.0,-0.0073412819765508,60.0,-24.29143714904785,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65484619140625,0.0,0.0,7.924673991510645e-05,292.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.817537647904828e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,7.251334318425506e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,9.817766840569676e-05,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312866210937,0.0,0.0,0.0004657017125282,291.20147705078125,294.1499938964844,254.91033935546875,254.0695953369141,266.1025695800781,254.9114990234375,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094322297338749e-09,0.0009934117551892,-0.0123987104743719,0.0,0.0,0.0,-0.0073382891714572,60.0,-24.28080177307129,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65484619140625,0.0,0.0,7.924673991510645e-05,292.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.817537647904828e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,7.251334318425506e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,9.817766840569676e-05,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312866210937,0.0,0.0,0.0004657017125282,291.20147705078125,294.1499938964844,254.91033935546875,254.0695953369141,266.1025695800781,254.9114990234375,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094322297338749e-09,0.0009934117551892,-0.0123987104743719,0.0,0.0,0.0,-0.0073382891714572,60.0,-24.28080177307129,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65155029296875,0.0,0.0,7.924978126538917e-05,292.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.817915270105004e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,7.25161298760213e-05,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.818143007578328e-05,292.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0004657196404878,291.2007751464844,294.1499938964844,254.90335083007807,254.06353759765625,266.0036315917969,254.9110412597656,290.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.278005599975582,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,7.925656973384321e-05,292.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.818757098400964e-05,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,7.25223362678662e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,9.818983380682766e-05,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61260986328125,0.0,0.0,0.0004657595709431,291.2000427246094,294.1499938964844,254.89520263671875,254.05645751953125,265.905517578125,254.90988159179688,290.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.277040481567383,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,7.928238483145833e-05,292.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.821957792155445e-05,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610717773437,0.0,0.0,7.254596130223945e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,9.82218189164996e-05,292.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940856933594,0.0,0.0,0.0004659114056266,291.1985168457031,294.1499938964844,254.8751983642578,254.03909301757807,265.7115173339844,254.90528869628903,290.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938625153154,5.146438830649913e-09,0.0009938572766259,-0.0125352488830685,0.0,0.0,0.0,-0.0073641249909996,60.0,-24.28104019165039,-0.0,-6.734606472491579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,7.928238483145833e-05,292.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.821957792155445e-05,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610717773437,0.0,0.0,7.254596130223945e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,9.82218189164996e-05,292.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940856933594,0.0,0.0,0.0004659114056266,291.1985168457031,294.1499938964844,254.8751983642578,254.03909301757807,265.7115173339844,254.90528869628903,290.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938625153154,5.146438830649913e-09,0.0009938572766259,-0.0125352488830685,0.0,0.0,0.0,-0.0073641249909996,60.0,-24.28104019165039,-0.0,-6.734606472491579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,7.932576409075409e-05,292.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.827334724832326e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,7.258565892698243e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,9.827555913943796e-05,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757141113281,0.0,0.0,0.0004661664424929,291.1968688964844,294.1499938964844,254.8500061035156,254.01715087890625,265.5205078125,254.89724731445312,290.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994405709207,5.209964459851335e-09,0.0009944004705175,-0.0127016771584749,0.0,0.0,0.0,-0.007395617198199,60.0,-24.29359436035156,-0.0,-6.741971247947731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,7.932576409075409e-05,292.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.827334724832326e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,7.258565892698243e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,9.827555913943796e-05,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757141113281,0.0,0.0,0.0004661664424929,291.1968688964844,294.1499938964844,254.8500061035156,254.01715087890625,265.5205078125,254.89724731445312,290.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994405709207,5.209964459851335e-09,0.0009944004705175,-0.0127016771584749,0.0,0.0,0.0,-0.007395617198199,60.0,-24.29359436035156,-0.0,-6.741971247947731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283874511719,0.0,0.0,7.938357157399878e-05,292.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.83449790510349e-05,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,7.263854786287993e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,9.834716183831917e-05,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,0.0004665062297135,291.1951599121094,294.1499938964844,254.8212280273437,253.9920349121093,265.33221435546875,254.8854217529297,290.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.000995124457404,-0.0129234744235873,0.0,0.0,0.0,-0.007437587250024,60.0,-24.314424514770508,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
