time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283874511719,0.0,0.0,7.938357157399878e-05,292.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.83449790510349e-05,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,7.263854786287993e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,9.834716183831917e-05,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,0.0004665062297135,291.1951599121094,294.1499938964844,254.8212280273437,253.9920349121093,265.33221435546875,254.8854217529297,290.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.000995124457404,-0.0129234744235873,0.0,0.0,0.0,-0.007437587250024,60.0,-24.314424514770508,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,7.944992830744013e-05,292.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.842720464803278e-05,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,7.269926572917029e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,9.84293656074442e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.539306640625,0.0,0.0,0.0004668962792493,291.1933288574219,294.1499938964844,254.79087829589844,253.9654235839844,265.1466064453125,254.86993408203125,290.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.3918283171583425e-09,0.0009959555463865,-0.013178126886487,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.340444564819336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,7.944992830744013e-05,292.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.842720464803278e-05,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,7.269926572917029e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,9.84293656074442e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.539306640625,0.0,0.0,0.0004668962792493,291.1933288574219,294.1499938964844,254.79087829589844,253.9654235839844,265.1466064453125,254.86993408203125,290.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.3918283171583425e-09,0.0009959555463865,-0.013178126886487,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.340444564819336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.618408203125,0.0,0.0,7.948640995891765e-05,292.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.847241744864732e-05,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,7.273265509866178e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.847455658018588e-05,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302734375,0.0,0.0,0.0004671107453759,291.1923828125,294.1499938964844,254.775146484375,253.9515838623047,265.0547790527344,254.86087036132807,290.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.354949951171875,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150817871094,0.0,0.0,7.95250671217218e-05,292.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.85203223535791e-05,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,7.276803080458194e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,9.852245420916006e-05,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212707519531,0.0,0.0,0.0004673379880841,291.19140625,294.1499938964844,254.75906372070312,253.9374084472656,264.9635925292969,254.8509979248047,290.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.370391845703125,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,7.960879884194583e-05,292.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.862407023319976e-05,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,7.284463936230168e-05,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,9.862618026090786e-05,292.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033874511719,0.0,0.0,0.0004678301338572,291.1893920898437,294.1499938964844,254.7258758544922,253.9081115722656,264.78302001953125,254.8289337158203,290.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624577692486809e-09,0.0009979457827284,-0.0137878749519586,0.0,0.0,0.0,-0.0076011582277715,60.0,-24.404016494750977,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,7.960879884194583e-05,292.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.862407023319976e-05,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,7.284463936230168e-05,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,9.862618026090786e-05,292.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033874511719,0.0,0.0,0.0004678301338572,291.1893920898437,294.1499938964844,254.7258758544922,253.9081115722656,264.78302001953125,254.8289337158203,290.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624577692486809e-09,0.0009979457827284,-0.0137878749519586,0.0,0.0,0.0,-0.0076011582277715,60.0,-24.404016494750977,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,7.970072329044342e-05,292.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.87379753496498e-05,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,7.292875670827925e-05,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,9.874006354948506e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855651855469,0.0,0.0,0.0004683704464696,291.187255859375,294.1499938964844,254.69143676757807,253.87762451171875,264.6048583984375,254.80389404296875,290.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44120407104492,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,7.970072329044342e-05,292.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.87379753496498e-05,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,7.292875670827925e-05,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,9.874006354948506e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855651855469,0.0,0.0,0.0004683704464696,291.187255859375,294.1499938964844,254.69143676757807,253.87762451171875,264.6048583984375,254.80389404296875,290.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44120407104492,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,7.980026566656306e-05,292.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.886131738312542e-05,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,7.301984442165121e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.886337647913024e-05,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0004689555207733,291.1850280761719,294.1499938964844,254.65586853027344,253.84605407714844,264.42901611328125,254.776107788086,290.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.48172378540039,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,7.980026566656306e-05,292.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.886131738312542e-05,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,7.301984442165121e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.886337647913024e-05,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0004689555207733,291.1850280761719,294.1499938964844,254.65586853027344,253.84605407714844,264.42901611328125,254.776107788086,290.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.48172378540039,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,7.99066765466705e-05,292.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.899315773509444e-05,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,7.311721128644422e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,9.89951950032264e-05,292.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45025634765625,0.0,0.0,0.0004695809329859,291.1827087402344,294.1499938964844,254.6192779541016,253.81349182128903,264.2554016113281,254.7457733154297,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.525293350219727,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,7.99066765466705e-05,292.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.899315773509444e-05,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,7.311721128644422e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,9.89951950032264e-05,292.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45025634765625,0.0,0.0,0.0004695809329859,291.1827087402344,294.1499938964844,254.6192779541016,253.81349182128903,264.2554016113281,254.7457733154297,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.525293350219727,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,7.996217755135149e-05,292.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.906193008646368e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,7.316799747059122e-05,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,9.906395280268045e-05,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414978027344,0.0,0.0,0.0004699071287177,291.1814880371094,294.1499938964844,254.60061645507807,253.796875,264.1694641113281,254.72970581054688,290.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.54814338684082,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,8.001903188414872e-05,292.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.91323759080842e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,7.322002056753263e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,9.913439134834334e-05,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327697753906,0.0,0.0,0.0004702413280028,291.18023681640625,294.1499938964844,254.58175659179688,253.78005981445312,264.08404541015625,254.7130889892578,290.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.571617126464844,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,8.013627666514367e-05,292.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.9277647677809e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,7.332730456255376e-05,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.927964129019529e-05,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41534423828125,0.0,0.0,0.0004709304193966,291.1777038574219,294.1499938964844,254.5434417724609,253.745849609375,263.914794921875,254.67832946777344,290.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6202392578125,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,8.013627666514367e-05,292.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.9277647677809e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,7.332730456255376e-05,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.927964129019529e-05,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41534423828125,0.0,0.0,0.0004709304193966,291.1777038574219,294.1499938964844,254.5434417724609,253.745849609375,263.914794921875,254.67832946777344,290.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6202392578125,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56787109375,0.0,0.0,8.02572540123947e-05,292.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.94275396806188e-05,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,7.343800098169595e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,9.942951146513224e-05,292.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39801025390625,0.0,0.0,0.0004716414550784,291.1750183105469,294.1499938964844,254.50442504882807,253.7109832763672,263.74761962890625,254.6416931152344,290.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67081642150879,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56787109375,0.0,0.0,8.02572540123947e-05,292.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.94275396806188e-05,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,7.343800098169595e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,9.942951146513224e-05,292.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39801025390625,0.0,0.0,0.0004716414550784,291.1750183105469,294.1499938964844,254.50442504882807,253.7109832763672,263.74761962890625,254.6416931152344,290.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67081642150879,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,8.038072701310739e-05,292.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.95805239654146e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,7.355098205152899e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.95824739220552e-05,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,0.0004723671299871,291.1722717285156,294.1499938964844,254.4648284912109,253.6755523681641,263.5824584960937,254.60340881347656,290.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.722888946533203,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,8.038072701310739e-05,292.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.95805239654146e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,7.355098205152899e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.95824739220552e-05,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,0.0004723671299871,291.1722717285156,294.1499938964844,254.4648284912109,253.6755523681641,263.5824584960937,254.60340881347656,290.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.722888946533203,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,8.050540054682642e-05,292.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.973499254556371e-05,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,7.366506179096177e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,9.973692067433149e-05,291.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36358642578125,0.0,0.0,0.0004730998771265,291.1693725585937,294.1499938964844,254.4247589111328,253.6396484375,263.4192810058594,254.563720703125,290.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938340568751755e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.77598762512207,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,8.050540054682642e-05,292.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.973499254556371e-05,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,7.366506179096177e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,9.973692067433149e-05,291.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36358642578125,0.0,0.0,0.0004730998771265,291.1693725585937,294.1499938964844,254.4247589111328,253.6396484375,263.4192810058594,254.563720703125,290.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938340568751755e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.77598762512207,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,8.056778460741043e-05,292.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.98122923192568e-05,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,7.372214167844504e-05,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,9.981420589610934e-05,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550109863281,0.0,0.0,0.0004734665271826,291.1678771972656,294.1499938964844,254.4045867919922,253.6215667724609,263.33843994140625,254.5434112548828,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.802780151367188,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,8.062997949309647e-05,292.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.988935926230624e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634765625,0.0,0.0,7.37790614948608e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,9.989126556320116e-05,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,0.0004738321003969,291.1663513183594,294.1499938964844,254.38433837890625,253.6033935546875,263.25811767578125,254.52284240722656,290.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.82964515686035,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,8.07532123872079e-05,292.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001000420452328,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,7.389182428596541e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001000439297058,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294372558594,0.0,0.0,0.0004745563783217,291.1632385253906,294.1499938964844,254.3436584472656,253.56689453125,263.09881591796875,254.48106384277344,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301479421073509e-09,0.0010122848907485,-0.0181804690510034,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.883373260498047,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,8.07532123872079e-05,292.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001000420452328,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,7.389182428596541e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001000439297058,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294372558594,0.0,0.0,0.0004745563783217,291.1632385253906,294.1499938964844,254.3436584472656,253.56689453125,263.09881591796875,254.48106384277344,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301479421073509e-09,0.0010122848907485,-0.0181804690510034,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.883373260498047,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,8.087388414423913e-05,292.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001001915588858,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,7.400223694276065e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,0.000100193421531,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125,0.0,0.0,0.0004752656095661,291.1600036621094,294.1499938964844,254.30284118652344,253.5302581787109,262.94140625,254.4385681152344,290.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186436008661985,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.93672180175781,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,8.087388414423913e-05,292.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001001915588858,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,7.400223694276065e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,0.000100193421531,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125,0.0,0.0,0.0004752656095661,291.1600036621094,294.1499938964844,254.30284118652344,253.5302581787109,262.94140625,254.4385681152344,290.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186436008661985,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.93672180175781,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,8.09908815426752e-05,292.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001003365177894,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,7.410929538309574e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0001003383586066,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,0.0004759532166644,291.1566467285156,294.1499938964844,254.2620086669922,253.4935607910156,262.7858581542969,254.3955841064453,290.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649739508508446e-09,0.0010152629110962,-0.0190926045179367,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.98924827575684,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,8.09908815426752e-05,292.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001003365177894,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,7.410929538309574e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0001003383586066,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,0.0004759532166644,291.1566467285156,294.1499938964844,254.2620086669922,253.4935607910156,262.7858581542969,254.3955841064453,290.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649739508508446e-09,0.0010152629110962,-0.0190926045179367,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.98924827575684,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,8.110318594845012e-05,292.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001004756632028,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,7.421205373248085e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001004774894681,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0004766132915392,291.1531982421875,294.1499938964844,254.2212677001953,253.4569396972656,262.63214111328125,254.3523101806641,290.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814303870645745e-09,0.0010166700230911,-0.0195236038416624,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04054069519043,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,8.110318594845012e-05,292.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001004756632028,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,7.421205373248085e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001004774894681,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0004766132915392,291.1531982421875,294.1499938964844,254.2212677001953,253.4569396972656,262.63214111328125,254.3523101806641,290.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814303870645745e-09,0.0010166700230911,-0.0195236038416624,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04054069519043,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,8.11572972452268e-05,292.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001005427111522,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,7.426157390000299e-05,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0001005445301416,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704162597656,0.0,0.0,0.0004769313381984,291.15142822265625,294.1499938964844,254.20095825195312,253.43869018554688,262.5559997558594,254.33062744140625,290.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893597775421313e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.065587997436523,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,8.120992424665019e-05,292.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001006079182843,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,7.430972618749365e-05,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001006097154458,291.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620544433594,0.0,0.0,0.0004772406246047,291.14959716796875,294.1499938964844,254.1807098388672,253.4205017089844,262.4803161621094,254.30894470214844,290.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.09019660949707,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,8.131034701364115e-05,292.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001007323444355,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,7.440161425620317e-05,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,0.0001007341270451,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0004778308793902,291.1459045410156,294.1499938964844,254.1404571533203,253.3843231201172,262.33026123046875,254.2656707763672,290.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185752034187,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.13795280456543,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,8.131034701364115e-05,292.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001007323444355,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,7.440161425620317e-05,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,0.0001007341270451,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0004778308793902,291.1459045410156,294.1499938964844,254.1404571533203,253.3843231201172,262.33026123046875,254.2656707763672,290.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185752034187,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.13795280456543,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,8.140385034494102e-05,292.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001008481995086,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,7.448717224178836e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0001008499602903,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0004783804470207,291.14208984375,294.1499938964844,254.10064697265625,253.34852600097656,262.1820068359375,254.2226409912109,290.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.1834716796875,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,8.140385034494102e-05,292.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001008481995086,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,7.448717224178836e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0001008499602903,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0004783804470207,291.14208984375,294.1499938964844,254.10064697265625,253.34852600097656,262.1820068359375,254.2226409912109,290.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.1834716796875,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
