time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,8.148996130330488e-05,292.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.000100954901427,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,7.456597086274996e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001009566476568,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,0.0004788865917362,291.1381530761719,294.1499938964844,254.06134033203125,253.313217163086,262.0355224609375,254.1800079345703,290.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.22647476196289,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,8.148996130330488e-05,292.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.000100954901427,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,7.456597086274996e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001009566476568,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,0.0004788865917362,291.1381530761719,294.1499938964844,254.06134033203125,253.313217163086,262.0355224609375,254.1800079345703,290.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.22647476196289,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,8.156835247064009e-05,292.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001010520354611,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,7.463769725291058e-05,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001010537525871,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957092285156,0.0,0.0,0.0004793473344761,291.13409423828125,294.1499938964844,254.022705078125,253.27850341796875,261.8908386230469,254.137924194336,290.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.26675605773925,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,8.156835247064009e-05,292.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001010520354611,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,7.463769725291058e-05,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001010537525871,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957092285156,0.0,0.0,0.0004793473344761,291.13409423828125,294.1499938964844,254.022705078125,253.27850341796875,261.8908386230469,254.137924194336,290.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.26675605773925,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,8.160455035977066e-05,292.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001010968844639,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,7.467082468792796e-05,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001010985943139,291.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875,0.0,0.0,0.0004795600834768,291.13201904296875,294.1499938964844,254.003646850586,253.2613983154297,261.8192443847656,254.1171417236328,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548918017936558e-09,0.0010229517938569,-0.0214474387466907,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.2857608795166,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,8.1638791016303e-05,292.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001011393105727,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,7.470215496141464e-05,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0001011410131468,291.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,0.0004797613364644,291.1299133300781,294.1499938964844,253.9848022460937,253.2444763183593,261.748046875,254.09654235839844,290.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.304100036621094,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,8.170113869709894e-05,292.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001012165739666,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,7.475920574506745e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0001012182547128,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629333496094,0.0,0.0,0.0004801278410013,291.1256408691406,294.1499938964844,253.94776916503903,253.2112579345703,261.60699462890625,254.0559234619141,290.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.338520050048828,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,8.170113869709894e-05,292.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001012165739666,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,7.475920574506745e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0001012182547128,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629333496094,0.0,0.0,0.0004801278410013,291.1256408691406,294.1499938964844,253.94776916503903,253.2112579345703,261.60699462890625,254.0559234619141,290.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.338520050048828,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,8.175533730536699e-05,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001012837310554,291.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,7.480879867216572e-05,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0001012853899737,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,0.0004804464115295,291.1212158203125,294.1499938964844,253.9117126464844,253.178955078125,261.4677734375,254.0162353515625,290.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.36976432800293,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,8.175533730536699e-05,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001012837310554,291.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,7.480879867216572e-05,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0001012853899737,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,0.0004804464115295,291.1212158203125,294.1499938964844,253.9117126464844,253.178955078125,261.4677734375,254.0162353515625,290.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.36976432800293,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,8.180136501323432e-05,292.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001013407745631,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,7.485091191483662e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001013424116536,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13037109375,0.0,0.0,0.0004807169898413,291.11669921875,294.1499938964844,253.8767547607422,253.1476593017578,261.330322265625,253.97756958007807,290.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.397768020629883,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,8.180136501323432e-05,292.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001013407745631,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,7.485091191483662e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001013424116536,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13037109375,0.0,0.0,0.0004807169898413,291.11669921875,294.1499938964844,253.8767547607422,253.1476593017578,261.330322265625,253.97756958007807,290.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.397768020629883,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,8.183922182070091e-05,292.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001013876899378,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,7.488556002499536e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001013893124763,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,0.0004809395759366,291.112060546875,294.1499938964844,253.84298706054688,253.11749267578125,261.1946716308594,253.9400177001953,290.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.422447204589844,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,8.183922182070091e-05,292.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001013876899378,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,7.488556002499536e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001013893124763,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,0.0004809395759366,291.112060546875,294.1499938964844,253.84298706054688,253.11749267578125,261.1946716308594,253.9400177001953,290.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.422447204589844,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,8.185509068425745e-05,292.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001014073568512,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,7.490007556043565e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001014089648379,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10614013671875,0.0,0.0,0.0004810328246094,291.10968017578125,294.1499938964844,253.8265838623047,253.1028594970703,261.1275329589844,253.9217224121093,290.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.0224084425717592,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.433481216430664,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,8.186890045180917e-05,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001014244771795,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,7.491271389881149e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0001014260778902,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,0.0004811140534002,291.1072998046875,294.1499938964844,253.8105316162109,253.0885467529297,261.0608825683594,253.9037475585937,290.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936134499037962e-09,0.0010262629948556,-0.0224614050239324,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.44365692138672,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,8.18903572508134e-05,292.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001014510780805,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,7.493234443245456e-05,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001014526569633,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,0.0004812402185052,291.1024169921875,294.1499938964844,253.7794952392578,253.0609436035156,260.9288024902344,253.8687438964844,290.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.46150016784668,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,8.18903572508134e-05,292.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001014510780805,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,7.493234443245456e-05,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001014526569633,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,0.0004812402185052,291.1024169921875,294.1499938964844,253.7794952392578,253.0609436035156,260.9288024902344,253.8687438964844,290.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.46150016784668,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,8.190346852643415e-05,292.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001014673325698,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,7.494434248656034e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001014688969007,291.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,0.0004813173436559,291.097412109375,294.1499938964844,253.75,253.03477478027344,260.7985534667969,253.8351593017578,290.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986706490077268e-09,0.0010266954777762,-0.0225938279181718,0.0,0.0,0.0,-0.0092679113149642,60.0,-25.475679397583008,-0.0,-7.18704669111503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,8.190346852643415e-05,292.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001014673325698,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,7.494434248656034e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001014688969007,291.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,0.0004813173436559,291.097412109375,294.1499938964844,253.75,253.03477478027344,260.7985534667969,253.8351593017578,290.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986706490077268e-09,0.0010266954777762,-0.0225938279181718,0.0,0.0,0.0,-0.0092679113149642,60.0,-25.475679397583008,-0.0,-7.18704669111503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,8.190232620108873e-05,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.000101465935586,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,7.494330202462152e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.000101467478089,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500793457031,0.0,0.0,0.0004813107079826,291.0923156738281,294.1499938964844,253.72149658203125,253.0095367431641,260.670166015625,253.8030700683593,290.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984985200299889e-09,0.001026680925861,-0.0225893184542655,0.0,0.0,0.0,-0.0092670582234859,60.0,-25.485570907592773,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,8.190232620108873e-05,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.000101465935586,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,7.494330202462152e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.000101467478089,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500793457031,0.0,0.0,0.0004813107079826,291.0923156738281,294.1499938964844,253.72149658203125,253.0095367431641,260.670166015625,253.8030700683593,290.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984985200299889e-09,0.001026680925861,-0.0225893184542655,0.0,0.0,0.0,-0.0092670582234859,60.0,-25.485570907592773,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,8.188163337763399e-05,292.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001014403169392,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,7.492436998290941e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001014418376144,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341796875,0.0,0.0,0.0004811891994904,291.08709716796875,294.1499938964844,253.69338989257807,252.9846649169922,260.5436096191406,253.77224731445312,290.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954607721989305e-09,0.001026421203278,-0.0225097760558128,0.0,0.0,0.0,-0.0092519996687769,60.0,-25.4896183013916,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,8.188163337763399e-05,292.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001014403169392,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,7.492436998290941e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001014418376144,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341796875,0.0,0.0,0.0004811891994904,291.08709716796875,294.1499938964844,253.69338989257807,252.9846649169922,260.5436096191406,253.77224731445312,290.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954607721989305e-09,0.001026421203278,-0.0225097760558128,0.0,0.0,0.0,-0.0092519996687769,60.0,-25.4896183013916,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,8.186412742361426e-05,292.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0001014186345855,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,7.490834832424298e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001014201407087,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,0.0004810863465536,291.0844421386719,294.1499938964844,253.6794891357422,252.9723663330078,260.4810485839844,253.7572479248047,290.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928919825734738e-09,0.0010262015275657,-0.0224425122141838,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.489246368408203,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993225097656,0.0,0.0,8.18418848211877e-05,292.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.000101391080534,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.48879901948385e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001013925793813,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01837158203125,0.0,0.0,0.000480955641251,291.0817565917969,294.1499938964844,253.6656951904297,252.96017456054688,260.4189453125,253.7425079345703,290.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.487342834472656,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,8.178313146345317e-05,292.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001013183136819,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,7.483422814402729e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001013197907013,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.000480610440718,291.0763244628906,294.1499938964844,253.6384429931641,252.93609619140625,260.2961120605469,253.7137145996093,290.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.478986740112305,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,8.178313146345317e-05,292.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001013183136819,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,7.483422814402729e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001013197907013,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.000480610440718,291.0763244628906,294.1499938964844,253.6384429931641,252.93609619140625,260.2961120605469,253.7137145996093,290.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.478986740112305,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,8.170517685357481e-05,292.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001012217544484,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,7.476290193153545e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.00010122320964,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,0.0004801524046342,291.0707702636719,294.1499938964844,253.61163330078125,252.9124298095703,260.17510986328125,253.68576049804688,289.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320935964584,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.464275360107425,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,8.170517685357481e-05,292.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001012217544484,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,7.476290193153545e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.00010122320964,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,0.0004801524046342,291.0707702636719,294.1499938964844,253.61163330078125,252.9124298095703,260.17510986328125,253.68576049804688,289.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320935964584,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.464275360107425,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,8.160779543686658e-05,292.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001011011263472,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,7.467379327863455e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001011025669868,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0004795802233275,291.0650939941406,294.1499938964844,253.58531188964844,252.88922119140625,260.0559997558594,253.6586456298828,289.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553022290413992e-09,0.0010229875333607,-0.0214581862092018,0.0,0.0,0.0,-0.009052918292582,60.0,-25.443174362182617,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,8.160779543686658e-05,292.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001011011263472,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,7.467379327863455e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001011025669868,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0004795802233275,291.0650939941406,294.1499938964844,253.58531188964844,252.88922119140625,260.0559997558594,253.6586456298828,289.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553022290413992e-09,0.0010229875333607,-0.0214581862092018,0.0,0.0,0.0,-0.009052918292582,60.0,-25.443174362182617,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,8.149095810949802e-05,292.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001009563929983,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,7.456688035745174e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.00010095781181,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,0.000478893663967,291.059326171875,294.1499938964844,253.5594940185547,252.8664703369141,259.9387512207031,253.6323089599609,289.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.415637969970703,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,8.149095810949802e-05,292.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001009563929983,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,7.456688035745174e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.00010095781181,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,0.000478893663967,291.059326171875,294.1499938964844,253.5594940185547,252.8664703369141,259.9387512207031,253.6323089599609,289.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.415637969970703,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36358642578125,0.0,0.0,8.14250233815983e-05,292.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001008747203741,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,7.450655539287254e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001008761319098,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947998046875,0.0,0.0,0.0004785062337759,291.056396484375,294.1499938964844,253.54676818847656,252.8552703857422,259.880859375,253.61944580078125,289.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207045124843,8.285049979406267e-09,0.0010206962469965,-0.0207564365118742,0.0,0.0,0.0,-0.0089200735092163,60.0,-25.39933204650879,-0.0,-7.10328436070995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35955810546875,0.0,0.0,8.135494135785848e-05,292.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001007879036478,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,7.444242510246113e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001007893006317,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94024658203125,0.0,0.0,0.000478094414575,291.053466796875,294.1499938964844,253.5341796875,252.8441925048828,259.8233947753906,253.6067657470703,289.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198259260505,8.182297506209581e-09,0.001019817776978,-0.0204873457551002,0.0,0.0,0.0,-0.0088691348209977,60.0,-25.38166618347168,-0.0,-7.091058762398461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,8.120097481878474e-05,292.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001005971716949,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631896972656,0.0,0.0,7.43015407351777e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001005985468509,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,0.0004771896637976,291.0474853515625,294.1499938964844,253.5094146728516,252.8224334716797,259.7098693847656,253.5819702148437,289.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956565184485953e-09,0.0010178874945268,-0.0198961794376373,0.0,0.0,0.0,-0.0087572298943996,60.0,-25.34165573120117,-0.0,-7.06423861629446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,8.120097481878474e-05,292.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001005971716949,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631896972656,0.0,0.0,7.43015407351777e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001005985468509,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,0.0004771896637976,291.0474853515625,294.1499938964844,253.5094146728516,252.8224334716797,259.7098693847656,253.5819702148437,289.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956565184485953e-09,0.0010178874945268,-0.0198961794376373,0.0,0.0,0.0,-0.0087572298943996,60.0,-25.34165573120117,-0.0,-7.06423861629446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,8.103049913188443e-05,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0001003859870252,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,7.41455442039296e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001003873403533,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,0.0004761879099532,291.0414123535156,294.1499938964844,253.48521423339844,252.8011779785156,259.5980529785156,253.55792236328125,289.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706638882609695e-09,0.001015750458464,-0.0192416254431009,0.0,0.0,0.0,-0.008633330464363,60.0,-25.295955657958984,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
