time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,8.103049913188443e-05,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0001003859870252,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,7.41455442039296e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001003873403533,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,0.0004761879099532,291.0414123535156,294.1499938964844,253.48521423339844,252.8011779785156,259.5980529785156,253.55792236328125,289.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706638882609695e-09,0.001015750458464,-0.0192416254431009,0.0,0.0,0.0,-0.008633330464363,60.0,-25.295955657958984,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,8.084622822934762e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0001001577184069,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,7.397693116217852e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001001590499072,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,0.0004751050728373,291.0352478027344,294.1499938964844,253.46157836914065,252.78048706054688,259.4881286621094,253.53468322753903,289.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436495863544222e-09,0.0010134405456483,-0.0185340978205204,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.244876861572266,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,8.084622822934762e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0001001577184069,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,7.397693116217852e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001001590499072,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,0.0004751050728373,291.0352478027344,294.1499938964844,253.46157836914065,252.78048706054688,259.4881286621094,253.53468322753903,289.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436495863544222e-09,0.0010134405456483,-0.0185340978205204,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.244876861572266,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,8.065156725933775e-05,292.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.991657134378328e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,7.37988157197833e-05,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.991789556806908e-05,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790588378906,0.0,0.0,0.0004739612049888,291.02899169921875,294.1499938964844,253.4385528564453,252.7603454589844,259.3800354003906,253.51226806640625,289.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.18954849243164,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,8.065156725933775e-05,292.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.991657134378328e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,7.37988157197833e-05,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.991789556806908e-05,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790588378906,0.0,0.0,0.0004739612049888,291.02899169921875,294.1499938964844,253.4385528564453,252.7603454589844,259.3800354003906,253.51226806640625,289.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.18954849243164,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,8.055153739405796e-05,292.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.979265450965612e-05,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,7.370728417299688e-05,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.979395690606908e-05,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,0.0004733733658213,291.0258178710937,294.1499938964844,253.42727661132807,252.75048828125,259.3266906738281,253.5013732910156,289.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478330685515e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.16062355041504,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31890869140625,0.0,0.0,8.045073627727106e-05,292.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.966778452508152e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,7.361504685832188e-05,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.966907964553684e-05,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86395263671875,0.0,0.0,0.0004727810446638,291.02264404296875,294.1499938964844,253.4161376953125,252.74078369140625,259.2738037109375,253.4906616210937,289.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.131141662597656,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,8.024868293432519e-05,292.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.941747703123838e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,7.343015749938786e-05,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.941875032382086e-05,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0004715936956927,291.0162048339844,294.1499938964844,253.3943786621093,252.7218170166016,259.1693115234375,253.4698181152344,289.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560496590424236e-09,0.0010059499181807,-0.0162395983934402,0.0,0.0,0.0,-0.0080651389434933,60.0,-25.0711727142334,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,8.024868293432519e-05,292.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.941747703123838e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,7.343015749938786e-05,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.941875032382086e-05,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0004715936956927,291.0162048339844,294.1499938964844,253.3943786621093,252.7218170166016,259.1693115234375,253.4698181152344,289.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560496590424236e-09,0.0010059499181807,-0.0162395983934402,0.0,0.0,0.0,-0.0080651389434933,60.0,-25.0711727142334,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,8.005065319593996e-05,292.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.917215356836095e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,7.324895705096424e-05,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.917341958498582e-05,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339233398437,0.0,0.0,0.0004704300081357,291.0096740722656,294.1499938964844,253.373275756836,252.7034912109375,259.0665283203125,253.4497528076172,289.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270192365320781e-09,0.001003467477858,-0.0154791492968797,0.0,0.0,0.0,-0.0079212225973606,60.0,-25.011079788208008,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,8.005065319593996e-05,292.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.917215356836095e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,7.324895705096424e-05,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.917341958498582e-05,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339233398437,0.0,0.0,0.0004704300081357,291.0096740722656,294.1499938964844,253.373275756836,252.7034912109375,259.0665283203125,253.4497528076172,289.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270192365320781e-09,0.001003467477858,-0.0154791492968797,0.0,0.0,0.0,-0.0079212225973606,60.0,-25.011079788208008,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,7.986203127074987e-05,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.893849346553908e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,7.307636406039819e-05,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.89397376542911e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,0.0004693216178566,291.0030517578125,294.1499938964844,253.35284423828125,252.685791015625,258.9654541015625,253.430404663086,289.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011089034378,5.99367888654001e-09,0.0010011029662564,-0.0147547991946339,0.0,0.0,0.0,-0.0077841426245868,60.0,-24.95251846313477,-0.0,-6.833160171026975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,7.986203127074987e-05,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.893849346553908e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,7.307636406039819e-05,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.89397376542911e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,0.0004693216178566,291.0030517578125,294.1499938964844,253.35284423828125,252.685791015625,258.9654541015625,253.430404663086,289.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011089034378,5.99367888654001e-09,0.0010011029662564,-0.0147547991946339,0.0,0.0,0.0,-0.0077841426245868,60.0,-24.95251846313477,-0.0,-6.833160171026975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,7.968796126078814e-05,292.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.872285590972751e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,7.29170860722661e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.87240782706067e-05,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,0.0004682987346313,290.996337890625,294.1499938964844,253.3331298828125,252.6687469482422,258.8660583496094,253.4117584228516,289.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738496344775967e-09,0.0009989208774641,-0.0140863079577684,0.0,0.0,0.0,-0.0076576373539865,60.0,-24.89713478088379,-0.0,-6.80340122016787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,7.968796126078814e-05,292.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.872285590972751e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,7.29170860722661e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.87240782706067e-05,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,0.0004682987346313,290.996337890625,294.1499938964844,253.3331298828125,252.6687469482422,258.8660583496094,253.4117584228516,289.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738496344775967e-09,0.0009989208774641,-0.0140863079577684,0.0,0.0,0.0,-0.0076576373539865,60.0,-24.89713478088379,-0.0,-6.80340122016787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,7.960834773257375e-05,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.862423030426726e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,7.284423190867528e-05,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.862544538918884e-05,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,0.0004678308905567,290.9929504394531,294.1499938964844,253.32354736328125,252.6604919433593,258.8169860839844,253.40269470214844,289.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979283204302,5.621779486375544e-09,0.0009979227324947,-0.0137805435806512,0.0,0.0,0.0,-0.0075997756794095,60.0,-24.871244430541992,-0.0,-6.789811379803723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,7.953315071063116e-05,292.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.853108349489048e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,7.277543045347556e-05,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.853228402789682e-05,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893981933594,0.0,0.0,0.0004673890362028,290.9895324707031,294.1499938964844,253.3141326904297,252.65240478515625,258.7682800292969,253.39376831054688,289.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996985589154,5.511543665903673e-09,0.0009969800012186,-0.013491753488779,0.0,0.0,0.0,-0.0075451266020536,60.0,-24.84649658203125,-0.0,-6.776988925594196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,7.940101932035759e-05,292.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.83673962764442e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,7.265452586580068e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.836858953349292e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0004666126042138,290.9826354980469,294.1499938964844,253.2958831787109,252.63674926757807,258.6720275878906,253.3763122558593,289.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.80159378051757,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,7.940101932035759e-05,292.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.83673962764442e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,7.265452586580068e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.836858953349292e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0004666126042138,290.9826354980469,294.1499938964844,253.2958831787109,252.63674926757807,258.6720275878906,253.3763122558593,289.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.80159378051757,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,7.929486309876665e-05,292.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.823589061852545e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,7.255738455569372e-05,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.823706204770132e-05,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0004659887927118,290.97564697265625,294.1499938964844,253.27838134765625,252.621810913086,258.5773620605469,253.359375,289.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997673504,5.162192895369344e-09,0.0009939925512298,-0.0125765213742852,0.0,0.0,0.0,-0.0073719369247555,60.0,-24.76413345336914,-0.0,-6.736431856779745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,7.929486309876665e-05,292.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.823589061852545e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,7.255738455569372e-05,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.823706204770132e-05,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0004659887927118,290.97564697265625,294.1499938964844,253.27838134765625,252.621810913086,258.5773620605469,253.359375,289.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997673504,5.162192895369344e-09,0.0009939925512298,-0.0125765213742852,0.0,0.0,0.0,-0.0073719369247555,60.0,-24.76413345336914,-0.0,-6.736431856779745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,7.92157807154581e-05,292.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.813792712520808e-05,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,7.248501788126305e-05,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.813908400246872e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0004655240918509,290.96856689453125,294.1499938964844,253.26168823242188,252.6076202392578,258.4841613769531,253.34288024902344,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930059313774,5.046239870409863e-09,0.0009930009255185,-0.0122727407142519,0.0,0.0,0.0,-0.0073144538328051,60.0,-24.734176635742188,-0.0,-6.722997625274729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,7.92157807154581e-05,292.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.813792712520808e-05,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,7.248501788126305e-05,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.813908400246872e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0004655240918509,290.96856689453125,294.1499938964844,253.26168823242188,252.6076202392578,258.4841613769531,253.34288024902344,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930059313774,5.046239870409863e-09,0.0009930009255185,-0.0122727407142519,0.0,0.0,0.0,-0.0073144538328051,60.0,-24.734176635742188,-0.0,-6.722997625274729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,7.916375761851668e-05,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.807349852053449e-05,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,7.243741856655106e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.80746335699223e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0004652184434235,290.9613952636719,294.1499938964844,253.24578857421875,252.5941925048828,258.39239501953125,253.3267364501953,289.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923534234985,4.969957334566288e-09,0.000992348534055,-0.0120728882029652,0.0,0.0,0.0,-0.0072766365483403,60.0,-24.7120304107666,-0.0,-6.714167000154704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,7.916375761851668e-05,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.807349852053449e-05,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,7.243741856655106e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.80746335699223e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0004652184434235,290.9613952636719,294.1499938964844,253.24578857421875,252.5941925048828,258.39239501953125,253.3267364501953,289.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923534234985,4.969957334566288e-09,0.000992348534055,-0.0120728882029652,0.0,0.0,0.0,-0.0072766365483403,60.0,-24.7120304107666,-0.0,-6.714167000154704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,7.914697198430076e-05,292.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.805270383367316e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,7.242205902002752e-05,290.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.805383888306096e-05,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,0.000465119810542,290.9577941894531,294.1499938964844,253.23814392089844,252.5877685546875,258.3470153808594,253.3187866210937,289.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921428281813,4.945336584682991e-09,0.0009921379387378,-0.0120083838701248,0.0,0.0,0.0,-0.0072644306346774,60.0,-24.70383644104004,-0.0,-6.71131843432704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.91376005508937e-05,292.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.804110595723614e-05,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,7.241348794195801e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.804223373066634e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161560058594,0.0,0.0,0.0004650647751986,290.9541320800781,294.1499938964844,253.230712890625,252.58154296875,258.302001953125,253.31089782714844,289.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920252487063,4.931588470924453e-09,0.0009920202428475,-0.0119723659008741,0.0,0.0,0.0,-0.0072576152160763,60.0,-24.69769096374512,-0.0,-6.709727529141675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,7.91368365753442e-05,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.804016735870392e-05,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,7.241278945002705e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.804128058021888e-05,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,0.0004650603514164,290.94677734375,294.1499938964844,253.2164764404297,252.56968688964844,258.21295166015625,253.2953338623047,289.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930432506711213e-09,0.0009920103475451,-0.011969338171184,0.0,0.0,0.0,-0.0072570415213704,60.0,-24.690832138061523,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,7.91368365753442e-05,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.804016735870392e-05,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,7.241278945002705e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.804128058021888e-05,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,0.0004650603514164,290.94677734375,294.1499938964844,253.2164764404297,252.56968688964844,258.21295166015625,253.2953338623047,289.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930432506711213e-09,0.0009920103475451,-0.011969338171184,0.0,0.0,0.0,-0.0072570415213704,60.0,-24.690832138061523,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,7.915818423498422e-05,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.806661546463148e-05,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,7.243231812026352e-05,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,9.806772141018882e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,0.0004651858180295,290.9393005371094,294.1499938964844,253.2031097412109,252.55865478515625,258.1252136230469,253.2800445556641,289.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.9616848407652014e-09,0.0009922775207087,-0.0120512163266539,0.0,0.0,0.0,-0.0072725345380604,60.0,-24.690736770629883,-0.0,-6.713209899089635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,7.915818423498422e-05,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.806661546463148e-05,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,7.243231812026352e-05,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,9.806772141018882e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,0.0004651858180295,290.9393005371094,294.1499938964844,253.2031097412109,252.55865478515625,258.1252136230469,253.2800445556641,289.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.9616848407652014e-09,0.0009922775207087,-0.0120512163266539,0.0,0.0,0.0,-0.0072725345380604,60.0,-24.690736770629883,-0.0,-6.713209899089635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,7.919846393633634e-05,292.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.811652853386477e-05,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,7.246917812153697e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.81176199275069e-05,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,0.0004654225776903,290.9317321777344,294.1499938964844,253.1906280517578,252.5484619140625,258.03875732421875,253.26502990722656,289.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020693638613238e-09,0.0009927820647135,-0.0122058121487498,0.0,0.0,0.0,-0.007301787380129,60.0,-24.696510314941406,-0.0,-6.72003963586576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,7.919846393633634e-05,292.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.811652853386477e-05,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,7.246917812153697e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.81176199275069e-05,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,0.0004654225776903,290.9317321777344,294.1499938964844,253.1906280517578,252.5484619140625,258.03875732421875,253.26502990722656,289.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020693638613238e-09,0.0009927820647135,-0.0122058121487498,0.0,0.0,0.0,-0.007301787380129,60.0,-24.696510314941406,-0.0,-6.72003963586576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.925413956400007e-05,292.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.818552643992008e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.252012437675148e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,9.818659600568937e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,0.0004657498502638,290.9240417480469,294.1499938964844,253.17906188964844,252.53912353515625,257.9535827636719,253.2503662109375,289.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.102279043711633e-09,0.0009934796253219,-0.0124195562675595,0.0,0.0,0.0,-0.0073422323912382,60.0,-24.707109451293945,-0.0,-6.729489143708633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.925413956400007e-05,292.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.818552643992008e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.252012437675148e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,9.818659600568937e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,0.0004657498502638,290.9240417480469,294.1499938964844,253.17906188964844,252.53912353515625,257.9535827636719,253.2503662109375,289.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.102279043711633e-09,0.0009934796253219,-0.0124195562675595,0.0,0.0,0.0,-0.0073422323912382,60.0,-24.707109451293945,-0.0,-6.729489143708633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.928637933218852e-05,292.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.822546417126432e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.254962110891938e-05,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,9.82265337370336e-05,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,0.0004659393162,290.920166015625,294.1499938964844,253.1736297607422,252.5347900390625,257.9114074707031,253.2431640625,289.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.1495119279820756e-09,0.0009938834700733,-0.0125433001667261,0.0,0.0,0.0,-0.0073656477034091,60.0,-24.71383285522461,-0.0,-6.734962454402196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,7.932131848065183e-05,292.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.826875611906873e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.258159894263372e-05,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.826981840888038e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,0.0004661446728277,290.916259765625,294.1499938964844,253.16842651367188,252.5306701660156,257.8695983886719,253.236083984375,289.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.200714525699368e-09,0.0009943213080987,-0.0126774441450834,0.0,0.0,0.0,-0.0073910309001803,60.0,-24.72136688232422,-0.0,-6.740898328416733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.939619536045939e-05,292.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.836152457864956e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,7.265010935952887e-05,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.83625795925036e-05,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0004665847227443,290.90838623046875,294.1499938964844,253.15872192382807,252.5231170654297,257.7868347167969,253.22227478027344,289.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310429429528085e-09,0.0009952594991773,-0.012964878231287,0.0,0.0,0.0,-0.0074454215355217,60.0,-24.737998962402344,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.939619536045939e-05,292.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.836152457864956e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,7.265010935952887e-05,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.83625795925036e-05,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0004665847227443,290.90838623046875,294.1499938964844,253.15872192382807,252.5231170654297,257.7868347167969,253.22227478027344,289.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310429429528085e-09,0.0009952594991773,-0.012964878231287,0.0,0.0,0.0,-0.0074454215355217,60.0,-24.737998962402344,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
