time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.947456469992176e-05,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.845863678492606e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,7.272182119777426e-05,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.845966997090728e-05,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,0.0004670453781727,290.900390625,294.1499938964844,253.1499938964844,252.5164794921875,257.705322265625,253.20913696289065,289.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425278448711879e-09,0.0009962415788322,-0.0132657596841454,0.0,0.0,0.0,-0.0075023570097982,60.0,-24.755783081054688,-0.0,-6.766963167592621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.947456469992176e-05,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.845863678492606e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,7.272182119777426e-05,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.845966997090728e-05,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,0.0004670453781727,290.900390625,294.1499938964844,253.1499938964844,252.5164794921875,257.705322265625,253.20913696289065,289.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425278448711879e-09,0.0009962415788322,-0.0132657596841454,0.0,0.0,0.0,-0.0075023570097982,60.0,-24.755783081054688,-0.0,-6.766963167592621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.955785986268893e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.856183169176802e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,7.279803685378283e-05,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.856285760179162e-05,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,0.000467534904601,290.8923034667969,294.1499938964844,253.14453125,252.51251220703125,257.6249389648437,253.19680786132807,289.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972908301278,5.547338144396008e-09,0.0009972852421924,-0.0135855274274945,0.0,0.0,0.0,-0.0075628673657774,60.0,-24.773557662963867,-0.0,-6.78115128494028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.955785986268893e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.856183169176802e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,7.279803685378283e-05,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.856285760179162e-05,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,0.000467534904601,290.8923034667969,294.1499938964844,253.14453125,252.51251220703125,257.6249389648437,253.19680786132807,289.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972908301278,5.547338144396008e-09,0.0009972852421924,-0.0135855274274945,0.0,0.0,0.0,-0.0075628673657774,60.0,-24.773557662963867,-0.0,-6.78115128494028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.965070108184591e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.867685730569065e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,7.288299093488604e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.867787593975665e-05,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,0.0004680805432144,290.8841247558594,294.1499938964844,253.14431762695312,252.5127410888672,257.5458374023437,253.18618774414065,289.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984542848542,5.683386650190414e-09,0.0009984485805034,-0.0139419389888644,0.0,0.0,0.0,-0.0076303123496472,60.0,-24.790748596191406,-0.0,-6.79698288763575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.965070108184591e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.867685730569065e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,7.288299093488604e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.867787593975665e-05,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,0.0004680805432144,290.8841247558594,294.1499938964844,253.14431762695312,252.5127410888672,257.5458374023437,253.18618774414065,289.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984542848542,5.683386650190414e-09,0.0009984485805034,-0.0139419389888644,0.0,0.0,0.0,-0.0076303123496472,60.0,-24.790748596191406,-0.0,-6.79698288763575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,7.970051228767261e-05,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.873857197817416e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,7.292856753338128e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,9.873958333628252e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5781555175781,0.0,0.0,0.0004683732695411,290.8800048828125,294.1499938964844,253.1460723876953,252.51434326171875,257.5068359375,253.1818389892578,289.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990785038098,5.7563824817918885e-09,0.000999072799459,-0.014133165590465,0.0,0.0,0.0,-0.0076664993539452,60.0,-24.799102783203125,-0.0,-6.805485242011855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.975233893375844e-05,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,9.880278230411932e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.297599222511053e-05,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.880378638627008e-05,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,0.0004686778702307,290.8758239746094,294.1499938964844,253.1490173339844,252.5168609619141,257.4681396484375,253.17819213867188,289.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997281013056,5.832336835709384e-09,0.0009997222805395,-0.0143321426585316,0.0,0.0,0.0,-0.0077041531912982,60.0,-24.807302474975582,-0.0,-6.814337183413954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.986098353285342e-05,292.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.893738751998173e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.307540363399312e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.893838432617486e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.0004693163791671,290.867431640625,294.1499938964844,253.15821838378903,252.5245819091797,257.3918151855469,253.1731719970703,289.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.9915543637600885e-09,0.0010010837577283,-0.0147492354735732,0.0,0.0,0.0,-0.0077830841764807,60.0,-24.823122024536133,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.986098353285342e-05,292.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.893738751998173e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.307540363399312e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.893838432617486e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.0004693163791671,290.867431640625,294.1499938964844,253.15821838378903,252.5245819091797,257.3918151855469,253.1731719970703,289.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.9915543637600885e-09,0.0010010837577283,-0.0147492354735732,0.0,0.0,0.0,-0.0077830841764807,60.0,-24.823122024536133,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.997445936780423e-05,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.90779881249182e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.317924610106274e-05,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.907897037919612e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0004699833225458,290.8589172363281,294.1499938964844,253.17156982421875,252.5355682373047,257.3169250488281,253.17160034179688,289.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.837799072265625,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.997445936780423e-05,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.90779881249182e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.317924610106274e-05,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.907897037919612e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0004699833225458,290.8589172363281,294.1499938964844,253.17156982421875,252.5355682373047,257.3169250488281,253.17160034179688,289.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.837799072265625,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,8.008967415662482e-05,292.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,9.922073513735086e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.328466745093465e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.922170283971354e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0004706604522652,290.85028076171875,294.1499938964844,253.1886749267578,252.54953002929688,257.2434997558594,253.1737518310547,289.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.85076332092285,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,8.008967415662482e-05,292.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,9.922073513735086e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.328466745093465e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.922170283971354e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0004706604522652,290.85028076171875,294.1499938964844,253.1886749267578,252.54953002929688,257.2434997558594,253.1737518310547,289.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.85076332092285,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,8.02030845079571e-05,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,9.936124115483835e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,7.338843715842813e-05,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.936220158124344e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0004713269590865,290.841552734375,294.1499938964844,253.2091827392578,252.566162109375,257.1716613769531,253.17999267578125,289.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.86115264892578,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,8.02030845079571e-05,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,9.936124115483835e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,7.338843715842813e-05,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.936220158124344e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0004713269590865,290.841552734375,294.1499938964844,253.2091827392578,252.566162109375,257.1716613769531,253.17999267578125,289.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.86115264892578,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,8.025790157262236e-05,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,9.942915494320914e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,7.343859761022031e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.94301080936566e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,0.0004716491093859,290.837158203125,294.1499938964844,253.2205810546875,252.57537841796875,257.1363830566406,253.18467712402344,289.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006064354442,6.573247723906661e-09,0.001006057835184,-0.0162730012089014,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.86508750915528,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,8.031105971895158e-05,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,9.949501691153272e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,7.348723738687113e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,9.949596278602256e-05,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.000471961509902,290.8327331542969,294.1499938964844,253.23269653320312,252.58514404296875,257.1014404296875,253.1902770996093,289.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651150297187769e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.868167877197266,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,8.040988905122504e-05,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.961746400222182e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.357767026405782e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.961840260075404e-05,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834899902344,0.0,0.0,0.0004725423641502,290.82379150390625,294.1499938964844,253.25885009765625,252.60617065429688,257.0328369140625,253.20428466796875,289.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795990437069577e-09,0.0010079625062644,-0.0168564543128013,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.87105941772461,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,8.040988905122504e-05,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.961746400222182e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.357767026405782e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.961840260075404e-05,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834899902344,0.0,0.0,0.0004725423641502,290.82379150390625,294.1499938964844,253.25885009765625,252.60617065429688,257.0328369140625,253.20428466796875,289.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795990437069577e-09,0.0010079625062644,-0.0168564543128013,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.87105941772461,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,8.049617463257164e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,9.972436964744702e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.365662168012932e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,9.972529369406402e-05,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0004730494692921,290.81475830078125,294.1499938964844,253.28726196289065,252.62893676757807,256.96588134765625,253.221923828125,289.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090507566928,6.922433293254926e-09,0.0010090437717735,-0.0171876512467861,0.0,0.0,0.0,-0.0082445619627833,60.0,-24.868776321411133,-0.0,-6.942018870859101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,8.049617463257164e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,9.972436964744702e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.365662168012932e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,9.972529369406402e-05,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0004730494692921,290.81475830078125,294.1499938964844,253.28726196289065,252.62893676757807,256.96588134765625,253.221923828125,289.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090507566928,6.922433293254926e-09,0.0010090437717735,-0.0171876512467861,0.0,0.0,0.0,-0.0082445619627833,60.0,-24.868776321411133,-0.0,-6.942018870859101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,8.056748629314825e-05,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.981272887671366e-05,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,7.372187974397093e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.981364564737304e-05,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,0.0004734685935545,290.8056030273437,294.1499938964844,253.3175506591797,252.65313720703125,256.9005432128906,253.24273681640625,289.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269363661168435e-09,0.0010099374921992,-0.0174613762646913,0.0,0.0,0.0,-0.0082963686436414,60.0,-24.86090469360352,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,8.056748629314825e-05,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.981272887671366e-05,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,7.372187974397093e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.981364564737304e-05,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,0.0004734685935545,290.8056030273437,294.1499938964844,253.3175506591797,252.65313720703125,256.9005432128906,253.24273681640625,289.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269363661168435e-09,0.0010099374921992,-0.0174613762646913,0.0,0.0,0.0,-0.0082963686436414,60.0,-24.86090469360352,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,8.062229608185589e-05,292.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.988063538912684e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,7.37720329198055e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.98815448838286e-05,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396057128906,0.0,0.0,0.0004737907438538,290.7963562011719,294.1499938964844,253.34933471679688,252.678451538086,256.8368835449219,253.2663726806641,289.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.847007751464844,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,8.062229608185589e-05,292.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.988063538912684e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,7.37720329198055e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.98815448838286e-05,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396057128906,0.0,0.0,0.0004737907438538,290.7963562011719,294.1499938964844,253.34933471679688,252.678451538086,256.8368835449219,253.2663726806641,289.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.847007751464844,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,8.064314170042053e-05,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.99064650386572e-05,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,7.379110320471227e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.990736725740136e-05,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,0.0004739132418762,290.79168701171875,294.1499938964844,253.36569213867188,252.69143676757807,256.80572509765625,253.27919006347656,289.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137785473787517e-09,0.0010108854621648,-0.017751719802618,0.0,0.0,0.0,-0.0083513222634792,60.0,-24.83759117126465,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,8.066038571996614e-05,292.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.992783452617005e-05,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.380688475677744e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.99287294689566e-05,291.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,0.0004740146105177,290.7870178222656,294.1499938964844,253.3822631835937,252.7045745849609,256.7749328613281,253.29251098632807,289.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163048820757467e-09,0.0010111015290021,-0.0178178902715444,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.826892852783203,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,8.068297756835818e-05,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.99558251351118e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.382755575235933e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,9.995671280194074e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0004741474112961,290.777587890625,294.1499938964844,253.4159393310547,252.7312164306641,256.7146301269531,253.3206024169922,289.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.80125617980957,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,8.068297756835818e-05,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.99558251351118e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.382755575235933e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,9.995671280194074e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0004741474112961,290.777587890625,294.1499938964844,253.4159393310547,252.7312164306641,256.7146301269531,253.3206024169922,289.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.80125617980957,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,8.06916068540886e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,9.996653534471987e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,7.383545744232833e-05,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.99674084596336e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0004741981974802,290.7680358886719,294.1499938964844,253.4499969482422,252.758056640625,256.656005859375,253.35025024414065,289.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.770591735839844,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,8.06916068540886e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,9.996653534471987e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,7.383545744232833e-05,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.99674084596336e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0004741981974802,290.7680358886719,294.1499938964844,253.4499969482422,252.758056640625,256.656005859375,253.35025024414065,289.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.770591735839844,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,8.069147588685155e-05,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.996638254961e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,7.383533375104889e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.996724111260846e-05,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,0.0004741974698845,290.7584228515625,294.1499938964844,253.4840545654297,252.7848052978516,256.59912109375,253.38107299804688,289.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497923173,7.208548868931075e-09,0.001011490705423,-0.0179370641708374,0.0,0.0,0.0,-0.0083864033222198,60.0,-24.736162185668945,-0.0,-6.97572701824356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,8.069147588685155e-05,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.996638254961e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,7.383533375104889e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.996724111260846e-05,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,0.0004741974698845,290.7584228515625,294.1499938964844,253.4840545654297,252.7848052978516,256.59912109375,253.38107299804688,289.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497923173,7.208548868931075e-09,0.001011490705423,-0.0179370641708374,0.0,0.0,0.0,-0.0083864033222198,60.0,-24.736162185668945,-0.0,-6.97572701824356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,8.072475611697882e-05,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,0.0001000076154014,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,7.386578363366425e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001000084666884,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.000474393076729,290.74871826171875,294.1499938964844,253.51773071289065,252.8111572265625,256.5438537597656,253.4127655029297,289.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257301426477625e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.70575523376465,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,8.072475611697882e-05,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,0.0001000076154014,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,7.386578363366425e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001000084666884,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.000474393076729,290.74871826171875,294.1499938964844,253.51773071289065,252.8111572265625,256.5438537597656,253.4127655029297,289.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257301426477625e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.70575523376465,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,8.074424840742722e-05,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001000317715806,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,7.388362428173423e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0001000326155917,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,0.0004745076294057,290.7438049316406,294.1499938964844,253.5343170166016,252.82408142089844,256.51678466796875,253.4288787841797,289.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121589293703,7.285856362670984e-09,0.001012151595205,-0.01813954859972,0.0,0.0,0.0,-0.0084247272461652,60.0,-24.69319534301757,-0.0,-6.98484896588525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,8.075134974205866e-05,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001000405754894,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.38901217118837e-05,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0001000414122245,291.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0004745493934024,290.7388916015625,294.1499938964844,253.5506591796875,252.8367919921875,256.4901123046875,253.445053100586,289.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122479870915,7.296255599698043e-09,0.0010122406529262,-0.0181667860597372,0.0,0.0,0.0,-0.0084298830479383,60.0,-24.67972183227539,-0.0,-6.986076073189906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,8.072276250459254e-05,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,0.0001000051634036,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,7.38639646442607e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001000060001388,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,0.0004743814643006,290.72900390625,294.1499938964844,253.5824584960937,252.8614501953125,256.4379272460937,253.47726440429688,289.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118895443156,7.254329581485308e-09,0.0010118823265656,-0.0180569738149642,0.0,0.0,0.0,-0.0084090996533632,60.0,-24.64398002624512,-0.0,-6.981127853578073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
