time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,8.072276250459254e-05,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,0.0001000051634036,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,7.38639646442607e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001000060001388,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,0.0004743814643006,290.72900390625,294.1499938964844,253.5824584960937,252.8614501953125,256.4379272460937,253.47726440429688,289.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118895443156,7.254329581485308e-09,0.0010118823265656,-0.0180569738149642,0.0,0.0,0.0,-0.0084090996533632,60.0,-24.64398002624512,-0.0,-6.981127853578073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,8.064911526162177e-05,292.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,9.991393744712695e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,7.379657472483814e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,9.991475235437974e-05,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,0.0004739486903417,290.7190246582031,294.1499938964844,253.6127471923828,252.88479614257807,256.3872985839844,253.5087432861328,289.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146353731002364e-09,0.0010109591530635,-0.0177741609513759,0.0,0.0,0.0,-0.0083555718883872,60.0,-24.59505081176757,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,8.064911526162177e-05,292.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,9.991393744712695e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,7.379657472483814e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,9.991475235437974e-05,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,0.0004739486903417,290.7190246582031,294.1499938964844,253.6127471923828,252.88479614257807,256.3872985839844,253.5087432861328,289.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146353731002364e-09,0.0010109591530635,-0.0177741609513759,0.0,0.0,0.0,-0.0083555718883872,60.0,-24.59505081176757,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,8.056026854319498e-05,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.98038740362972e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,7.371527317445725e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,9.980468166759238e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.307861328125,0.0,0.0,0.0004734265967272,290.708984375,294.1499938964844,253.6411590576172,252.90655517578125,256.33807373046875,253.5391540527344,289.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016097480772032e-09,0.0010098452912643,-0.0174329858273267,0.0,0.0,0.0,-0.0082909977063536,60.0,-24.53852653503418,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,8.056026854319498e-05,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.98038740362972e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,7.371527317445725e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,9.980468166759238e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.307861328125,0.0,0.0,0.0004734265967272,290.708984375,294.1499938964844,253.6411590576172,252.90655517578125,256.33807373046875,253.5391540527344,289.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016097480772032e-09,0.0010098452912643,-0.0174329858273267,0.0,0.0,0.0,-0.0082909977063536,60.0,-24.53852653503418,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,8.047719165915623e-05,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,9.97009628918022e-05,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,7.363926124526188e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,9.970175597118214e-05,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,0.0004729384381789,290.6988525390625,294.1499938964844,253.66729736328125,252.9264373779297,256.2903137207031,253.5681304931641,289.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.894302462256974e-09,0.0010088038397952,-0.0171139668673276,0.0,0.0,0.0,-0.0082306191325187,60.0,-24.48182487487793,-0.0,-6.938708452253195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,8.047719165915623e-05,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,9.97009628918022e-05,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,7.363926124526188e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,9.970175597118214e-05,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,0.0004729384381789,290.6988525390625,294.1499938964844,253.66729736328125,252.9264373779297,256.2903137207031,253.5681304931641,289.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.894302462256974e-09,0.0010088038397952,-0.0171139668673276,0.0,0.0,0.0,-0.0082306191325187,60.0,-24.48182487487793,-0.0,-6.938708452253195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,8.043797424761578e-05,292.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,9.965238132281228e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.360337622230873e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,9.965317440219223e-05,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,0.0004727079940494,290.6937866210937,294.1499938964844,253.67941284179688,252.93556213378903,256.2669372558594,253.5821075439453,289.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083189699798,6.8368075645253165e-09,0.0010083121014758,-0.016963368281722,0.0,0.0,0.0,-0.0082021160051226,60.0,-24.45441055297852,-0.0,-6.931946217036966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,8.040096145123243e-05,292.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,9.96065282379277e-05,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,7.35695066396147e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,9.960731404135004e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0004724905011244,290.68865966796875,294.1499938964844,253.69081115722656,252.94412231445312,256.243896484375,253.5956115722656,289.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007854938507,6.782544748062946e-09,0.0010078481864184,-0.0168212335556745,0.0,0.0,0.0,-0.0081752156838774,60.0,-24.4281005859375,-0.0,-6.925567674898049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,8.033264748519287e-05,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,9.952190157491714e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,7.350699161179364e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,9.952267282642424e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.000472089042887,290.67840576171875,294.1499938964844,253.71131896972656,252.95933532714844,256.1986083984375,253.6214141845703,289.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006998354569,6.6823782063352155e-09,0.0010069916024804,-0.0165588594973087,0.0,0.0,0.0,-0.0081255584955215,60.0,-24.378332138061523,-0.0,-6.913799666108389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,8.033264748519287e-05,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,9.952190157491714e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,7.350699161179364e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,9.952267282642424e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.000472089042887,290.67840576171875,294.1499938964844,253.71131896972656,252.95933532714844,256.1986083984375,253.6214141845703,289.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006998354569,6.6823782063352155e-09,0.0010069916024804,-0.0165588594973087,0.0,0.0,0.0,-0.0081255584955215,60.0,-24.378332138061523,-0.0,-6.913799666108389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,8.027286094147712e-05,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,9.944784687831998e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,7.34522909624502e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,9.944861085386948e-05,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,0.0004717377596534,290.6680603027344,294.1499938964844,253.7284240722656,252.97178649902344,256.154541015625,253.64512634277344,289.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062487563118,6.5947287630763185e-09,0.0010062421206384,-0.0163292679935693,0.0,0.0,0.0,-0.0080821067094802,60.0,-24.333465576171875,-0.0,-6.903510296751848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,8.027286094147712e-05,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,9.944784687831998e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,7.34522909624502e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,9.944861085386948e-05,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,0.0004717377596534,290.6680603027344,294.1499938964844,253.7284240722656,252.97178649902344,256.154541015625,253.64512634277344,289.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062487563118,6.5947287630763185e-09,0.0010062421206384,-0.0163292679935693,0.0,0.0,0.0,-0.0080821067094802,60.0,-24.333465576171875,-0.0,-6.903510296751848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,8.022229303605855e-05,292.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,9.938520088326186e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,7.3406015872024e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,9.938595758285372e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0004714406095445,290.6576538085937,294.1499938964844,253.7417755126953,252.9811553955078,256.1115417480469,253.6664581298828,289.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056145256385,6.520584072688962e-09,0.0010056080063804,-0.016135049983859,0.0,0.0,0.0,-0.0080453502014279,60.0,-24.293811798095703,-0.0,-6.89481254312341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,8.022229303605855e-05,292.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,9.938520088326186e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,7.3406015872024e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,9.938595758285372e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0004714406095445,290.6576538085937,294.1499938964844,253.7417755126953,252.9811553955078,256.1115417480469,253.6664581298828,289.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056145256385,6.520584072688962e-09,0.0010056080063804,-0.016135049983859,0.0,0.0,0.0,-0.0080453502014279,60.0,-24.293811798095703,-0.0,-6.89481254312341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,8.018173684831709e-05,292.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,9.933496767189354e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,7.336890848819166e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,9.933570981957018e-05,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004712023073807,290.64715576171875,294.1499938964844,253.75099182128903,252.9871826171875,256.069580078125,253.6851043701172,289.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051059070974,6.46111564250873e-09,0.0010050995042547,-0.0159792751073837,0.0,0.0,0.0,-0.0080158682540059,60.0,-24.25984001159668,-0.0,-6.88784069780013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,8.018173684831709e-05,292.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,9.933496767189354e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,7.336890848819166e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,9.933570981957018e-05,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004712023073807,290.64715576171875,294.1499938964844,253.75099182128903,252.9871826171875,256.069580078125,253.6851043701172,289.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051059070974,6.46111564250873e-09,0.0010050995042547,-0.0159792751073837,0.0,0.0,0.0,-0.0080158682540059,60.0,-24.25984001159668,-0.0,-6.88784069780013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,8.01653804956004e-05,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,9.931471140589564e-05,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,7.335394184337929e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,9.93154535535723e-05,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0004711062356363,290.6418762207031,294.1499938964844,253.75392150878903,252.9888458251953,256.0489501953125,253.6932067871093,289.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049008997157,6.437133048819987e-09,0.0010048943804576,-0.0159164536744356,0.0,0.0,0.0,-0.0080039789900183,60.0,-24.245302200317383,-0.0,-6.885029790737462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,8.01517817308195e-05,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,9.92978602880612e-05,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,7.334149267990142e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,9.929859515978023e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0004710262874141,290.6365661621094,294.1499938964844,253.75567626953125,252.98956298828125,256.0285339355469,253.70054626464844,289.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047302348539,6.417182341067473e-09,0.0010047238320112,-0.0158641915768384,0.0,0.0,0.0,-0.0079940883442759,60.0,-24.23224449157715,-0.0,-6.882692105136813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,8.01333153503947e-05,292.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,9.927499195327982e-05,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.332459790632129e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,9.927571954904124e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.000470917817438,290.6259155273437,294.1499938964844,253.75547790527344,252.9879913330078,255.9882659912109,253.7127380371093,289.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390097340158718e-09,0.0010044921655207,-0.0157932434231042,0.0,0.0,0.0,-0.0079806614667177,60.0,-24.21097755432129,-0.0,-6.879518821278907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,8.01333153503947e-05,292.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,9.927499195327982e-05,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.332459790632129e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,9.927571954904124e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.000470917817438,290.6259155273437,294.1499938964844,253.75547790527344,252.9879913330078,255.9882659912109,253.7127380371093,289.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390097340158718e-09,0.0010044921655207,-0.0157932434231042,0.0,0.0,0.0,-0.0079806614667177,60.0,-24.21097755432129,-0.0,-6.879518821278907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,8.012673060875386e-05,292.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.926685015670957e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.331857341341674e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.926756320055574e-05,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000470879196655,290.6152038574219,294.1499938964844,253.75,252.982177734375,255.94862365722656,253.72137451171875,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.380427297614233e-09,0.0010044093942269,-0.0157679133117198,0.0,0.0,0.0,-0.0079758670181036,60.0,-24.196569442749023,-0.0,-6.878386216158108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,8.012673060875386e-05,292.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.926685015670957e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.331857341341674e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.926756320055574e-05,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000470879196655,290.6152038574219,294.1499938964844,253.75,252.982177734375,255.94862365722656,253.72137451171875,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.380427297614233e-09,0.0010044093942269,-0.0157679133117198,0.0,0.0,0.0,-0.0079758670181036,60.0,-24.196569442749023,-0.0,-6.878386216158108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,8.011313911993057e-05,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,9.925000631483272e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,7.33061388018541e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,9.925071935867892e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004707993066404,290.6044006347656,294.1499938964844,253.74127197265625,252.97373962402344,255.90953063964844,253.72642517089844,288.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042452486231,6.3604770339509295e-09,0.0010042388457804,-0.0157156530767679,0.0,0.0,0.0,-0.0079659773036837,60.0,-24.185747146606445,-0.0,-6.876049951642926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,8.011313911993057e-05,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,9.925000631483272e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,7.33061388018541e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,9.925071935867892e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004707993066404,290.6044006347656,294.1499938964844,253.74127197265625,252.97373962402344,255.90953063964844,253.72642517089844,288.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042452486231,6.3604770339509295e-09,0.0010042388457804,-0.0157156530767679,0.0,0.0,0.0,-0.0079659773036837,60.0,-24.185747146606445,-0.0,-6.876049951642926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,8.005482231965289e-05,292.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.917777788359672e-05,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,7.325277692871168e-05,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,9.917847637552768e-05,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004704566672444,290.593505859375,294.1499938964844,253.7315826416016,252.9644775390625,255.87098693847656,253.72821044921875,288.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035142768174,6.2749840878950636e-09,0.00100350799039,-0.0154917016625404,0.0,0.0,0.0,-0.0079235956072807,60.0,-24.16872787475586,-0.0,-6.86604124666701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,8.005482231965289e-05,292.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.917777788359672e-05,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,7.325277692871168e-05,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,9.917847637552768e-05,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004704566672444,290.593505859375,294.1499938964844,253.7315826416016,252.9644775390625,255.87098693847656,253.72821044921875,288.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035142768174,6.2749840878950636e-09,0.00100350799039,-0.0154917016625404,0.0,0.0,0.0,-0.0079235956072807,60.0,-24.16872787475586,-0.0,-6.86604124666701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,8.000258821994066e-05,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,9.911306551657616e-05,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,7.320498116314411e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,9.911375673254952e-05,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004701497091446,290.5880432128906,294.1499938964844,253.72637939453125,252.9595489501953,255.8519287109375,253.72802734375,288.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028595570474,6.198406676816148e-09,0.0010028532706201,-0.015291104093194,0.0,0.0,0.0,-0.0078856339678168,60.0,-24.15462303161621,-0.0,-6.857082723854546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,7.994137558853254e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,9.903723548632116e-05,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,7.314897084143013e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,9.90379267022945e-05,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004697900149039,290.58258056640625,294.1499938964844,253.720932006836,252.9544372558593,255.8329925537109,253.72732543945312,288.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108675343341474e-09,0.0010020860936492,-0.0150560457259416,0.0,0.0,0.0,-0.0078411502763628,60.0,-24.137571334838867,-0.0,-6.846592270903784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,7.983452815096825e-05,292.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.890487126540393e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,7.305120379896834e-05,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.890554792946205e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004691621288657,290.5715637207031,294.1499938964844,253.70936584472656,252.943603515625,255.7955322265625,253.72427368164065,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007525561377,5.9520410822244685e-09,0.0010007466189563,-0.0146457245573401,0.0,0.0,0.0,-0.0077634993940591,60.0,-24.10106086730957,-0.0,-6.828300058714376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,7.983452815096825e-05,292.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.890487126540393e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,7.305120379896834e-05,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.890554792946205e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004691621288657,290.5715637207031,294.1499938964844,253.70936584472656,252.943603515625,255.7955322265625,253.72427368164065,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007525561377,5.9520410822244685e-09,0.0010007466189563,-0.0146457245573401,0.0,0.0,0.0,-0.0077634993940591,60.0,-24.10106086730957,-0.0,-6.828300058714376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,7.976200868142769e-05,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,9.88150350167416e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,7.298484706552699e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,9.881571168079972e-05,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004687359905801,290.5605163574219,294.1499938964844,253.69688415527344,252.9320373535156,255.75857543945312,253.7192840576172,288.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845728345832413e-09,0.0009998374152928,-0.0143672218546271,0.0,0.0,0.0,-0.0077107949182391,60.0,-24.071348190307617,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,7.976200868142769e-05,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,9.88150350167416e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,7.298484706552699e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,9.881571168079972e-05,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004687359905801,290.5605163574219,294.1499938964844,253.69688415527344,252.9320373535156,255.75857543945312,253.7192840576172,288.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845728345832413e-09,0.0009998374152928,-0.0143672218546271,0.0,0.0,0.0,-0.0077107949182391,60.0,-24.071348190307617,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,7.9690245911479e-05,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,9.872613736661152e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,7.291917427210137e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,9.87267994787544e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0004683142760768,290.54937744140625,294.1499938964844,253.6835174560547,252.91970825195312,255.7220916748047,253.7127685546875,288.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405187270376246e-09,0.0009989377576857,-0.0140916062518954,0.0,0.0,0.0,-0.0076586380600929,60.0,-24.04534149169922,-0.0,-6.803637120356143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,7.9690245911479e-05,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,9.872613736661152e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,7.291917427210137e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,9.87267994787544e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0004683142760768,290.54937744140625,294.1499938964844,253.6835174560547,252.91970825195312,255.7220916748047,253.7127685546875,288.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405187270376246e-09,0.0009989377576857,-0.0140916062518954,0.0,0.0,0.0,-0.0076586380600929,60.0,-24.04534149169922,-0.0,-6.803637120356143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,7.96176609583199e-05,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,9.863621380645782e-05,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,7.28527593309991e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.86368686426431e-05,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004678877303376,290.5382080078125,294.1499938964844,253.66929626464844,252.9066772460937,255.6859588623047,253.705078125,288.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634101629681254e-09,0.000998027739115,-0.01381282415241,0.0,0.0,0.0,-0.0076058823615312,60.0,-24.020627975463867,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,7.96176609583199e-05,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,9.863621380645782e-05,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,7.28527593309991e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.86368686426431e-05,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004678877303376,290.5382080078125,294.1499938964844,253.66929626464844,252.9066772460937,255.6859588623047,253.705078125,288.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634101629681254e-09,0.000998027739115,-0.01381282415241,0.0,0.0,0.0,-0.0076058823615312,60.0,-24.020627975463867,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,7.958069181768224e-05,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,9.859041892923416e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,7.281892612809315e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,9.85910664894618e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0004676704993471,290.5325927734375,294.1499938964844,253.661865234375,252.89990234375,255.6680603027344,253.70071411132807,288.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.00849914550781,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,7.954319153213874e-05,292.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.85439692158252e-05,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,7.278461998794228e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,9.854461677605286e-05,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0004674501833505,290.5269470214844,294.1499938964844,253.6542205810547,252.8929443359375,255.65025329589844,253.69607543945312,288.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936952383541e-09,0.0009970943210646,-0.0135268410667777,0.0,0.0,0.0,-0.0075517650693655,60.0,-23.99639892578125,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
