time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,7.946559344418347e-05,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,9.84478392638266e-05,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,7.271361391758546e-05,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.844847227213904e-05,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004669941554311,290.515625,294.1499938964844,253.6383209228516,252.87852478027344,255.61495971679688,253.6859436035156,288.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.411172843139411e-09,0.0009961215546354,-0.0132288048043847,0.0,0.0,0.0,-0.0074953669682145,60.0,-23.97204971313477,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,7.946559344418347e-05,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,9.84478392638266e-05,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,7.271361391758546e-05,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.844847227213904e-05,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004669941554311,290.515625,294.1499938964844,253.6383209228516,252.87852478027344,255.61495971679688,253.6859436035156,288.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.411172843139411e-09,0.0009961215546354,-0.0132288048043847,0.0,0.0,0.0,-0.0074953669682145,60.0,-23.97204971313477,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,7.938351336633787e-05,292.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,9.83461577561684e-05,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,7.263850420713425e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,9.834678348852322e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0004665118467528,290.5042724609375,294.1499938964844,253.62161254882807,252.86343383789065,255.5800018310547,253.6748962402344,288.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950979147106,5.290845983552117e-09,0.0009950926760211,-0.012913572601974,0.0,0.0,0.0,-0.0074357162229716,60.0,-23.94716453552246,-0.0,-6.75135325423071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,7.938351336633787e-05,292.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,9.83461577561684e-05,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,7.263850420713425e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,9.834678348852322e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0004665118467528,290.5042724609375,294.1499938964844,253.62161254882807,252.86343383789065,255.5800018310547,253.6748962402344,288.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950979147106,5.290845983552117e-09,0.0009950926760211,-0.012913572601974,0.0,0.0,0.0,-0.0074357162229716,60.0,-23.94716453552246,-0.0,-6.75135325423071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,7.929533603601158e-05,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,9.823692380450666e-05,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,7.255782111315057e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,9.823754226090388e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0004659936821553,290.49285888671875,294.1499938964844,253.6041259765625,252.8477020263672,255.54541015625,253.66297912597656,288.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939924348145,5.1615840490626405e-09,0.0009939873125404,-0.0125749269500374,0.0,0.0,0.0,-0.0073716351762413,60.0,-23.92123985290528,-0.0,-6.736361513048905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,7.929533603601158e-05,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,9.823692380450666e-05,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,7.255782111315057e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,9.823754226090388e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0004659936821553,290.49285888671875,294.1499938964844,253.6041259765625,252.8477020263672,255.54541015625,253.66297912597656,288.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939924348145,5.1615840490626405e-09,0.0009939873125404,-0.0125749269500374,0.0,0.0,0.0,-0.0073716351762413,60.0,-23.92123985290528,-0.0,-6.736361513048905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,7.920084317447618e-05,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,9.811986092245206e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,7.247135363286361e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.812047210289164e-05,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0004654383810702,290.4813537597656,294.1499938964844,253.5858612060547,252.83132934570312,255.5111541748047,253.6502685546875,288.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928077924996,5.02305796956648e-09,0.0009928027866408,-0.0122120073065161,0.0,0.0,0.0,-0.0073029622435569,60.0,-23.894004821777344,-0.0,-6.720313905361763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,7.920084317447618e-05,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,9.811986092245206e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,7.247135363286361e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.812047210289164e-05,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0004654383810702,290.4813537597656,294.1499938964844,253.5858612060547,252.83132934570312,255.5111541748047,253.6502685546875,288.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928077924996,5.02305796956648e-09,0.0009928027866408,-0.0122120073065161,0.0,0.0,0.0,-0.0073029622435569,60.0,-23.894004821777344,-0.0,-6.720313905361763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,7.9151097452268e-05,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,9.805824083741754e-05,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,7.24258425179869e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,9.805884474189952e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0004651460913009,290.4756164550781,294.1499938964844,253.5764617919922,252.8229217529297,255.494140625,253.64366149902344,288.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921841556206,4.950140297665939e-09,0.0009921792661771,-0.0120209697633981,0.0,0.0,0.0,-0.0072668134234845,60.0,-23.87985038757324,-0.0,-6.711874078746406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,7.909970736363903e-05,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,9.799457620829344e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,7.237881800392643e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63116455078125,0.0,0.0,9.799518011277542e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0004648440808523,290.4698486328125,294.1499938964844,253.56686401367188,252.81434631347656,255.47720336914065,253.6368865966797,288.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915399132296,4.874804560017765e-09,0.0009915350237861,-0.011823596432805,0.0,0.0,0.0,-0.0072294664569199,60.0,-23.865339279174805,-0.0,-6.703159982635043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,7.89930418250151e-05,292.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,9.786243754206224e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,7.228121103253216e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,9.786303417058662e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0004642172716557,290.458251953125,294.1499938964844,253.54714965820312,252.7967834472656,255.4435577392578,253.6229553222656,288.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718443413764817e-09,0.0009901979938149,-0.0114139392971992,0.0,0.0,0.0,-0.007151951547712,60.0,-23.83540153503418,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,7.89930418250151e-05,292.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,9.786243754206224e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,7.228121103253216e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,9.786303417058662e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0004642172716557,290.458251953125,294.1499938964844,253.54714965820312,252.7967834472656,255.4435577392578,253.6229553222656,288.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718443413764817e-09,0.0009901979938149,-0.0114139392971992,0.0,0.0,0.0,-0.007151951547712,60.0,-23.83540153503418,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,7.888318941695616e-05,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,9.772634803084657e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,7.218069367809221e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,9.772693738341331e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0004635717195924,290.4466247558594,294.1499938964844,253.5267333984375,252.7786407470703,255.4101409912109,253.60855102539065,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557409560845826e-09,0.0009888210333883,-0.0109920343384146,0.0,0.0,0.0,-0.0070721199735999,60.0,-23.80464172363281,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,7.888318941695616e-05,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,9.772634803084657e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,7.218069367809221e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,9.772693738341331e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0004635717195924,290.4466247558594,294.1499938964844,253.5267333984375,252.7786407470703,255.4101409912109,253.60855102539065,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557409560845826e-09,0.0009888210333883,-0.0109920343384146,0.0,0.0,0.0,-0.0070721199735999,60.0,-23.80464172363281,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,7.877349707996473e-05,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,9.759046224644408e-05,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,7.208032184280455e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,9.75910443230532e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0004629271279554,290.4349365234375,294.1499938964844,253.505615234375,252.7599334716797,255.37701416015625,253.5936584472656,288.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.77381896972656,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,7.877349707996473e-05,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,9.759046224644408e-05,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,7.208032184280455e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,9.75910443230532e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0004629271279554,290.4349365234375,294.1499938964844,253.505615234375,252.7599334716797,255.37701416015625,253.5936584472656,288.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.77381896972656,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,7.866786472732201e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,9.745959687279536e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,7.198366074590012e-05,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,9.74601716734469e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0004623063723556,290.4232177734375,294.1499938964844,253.48385620117188,252.74069213867188,255.34413146972656,253.5783233642578,288.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241764717249907e-09,0.0009861218277364,-0.0101650338619947,0.0,0.0,0.0,-0.0069156405515968,60.0,-23.744049072265625,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,7.866786472732201e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,9.745959687279536e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,7.198366074590012e-05,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,9.74601716734469e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0004623063723556,290.4232177734375,294.1499938964844,253.48385620117188,252.74069213867188,255.34413146972656,253.5783233642578,288.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241764717249907e-09,0.0009861218277364,-0.0101650338619947,0.0,0.0,0.0,-0.0069156405515968,60.0,-23.744049072265625,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,7.86181481089443e-05,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,9.739801316754892e-05,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,7.193817873485386e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,9.739858069224284e-05,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0004620142572093,290.4173278808594,294.1499938964844,253.4727325439453,252.7308654785156,255.32778930664065,253.5704803466797,288.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855028474703,4.1688910101811424e-09,0.0009854986565187,-0.0099740996956825,0.0,0.0,0.0,-0.0068795140832662,60.0,-23.72999763488769,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,7.857067248551175e-05,292.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,9.733919432619588e-05,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,7.189472671598196e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,9.733975457493216e-05,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.0004617352387867,290.41143798828125,294.1499938964844,253.46144104003903,252.72091674804688,255.3114776611328,253.56256103515625,288.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099287131964502e-09,0.0009849034249782,-0.009791730903089,0.0,0.0,0.0,-0.0068450076505541,60.0,-23.71654510498047,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,7.848592940717936e-05,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.723421680973844e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,7.181718683568761e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.72347697825171e-05,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0004612372431438,290.39959716796875,294.1499938964844,253.4384155273437,252.70065307617188,255.279037475586,253.5463714599609,288.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975062057293144e-09,0.0009838411351665,-0.0094662476330995,0.0,0.0,0.0,-0.0067834239453077,60.0,-23.692522048950195,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,7.848592940717936e-05,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.723421680973844e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,7.181718683568761e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.72347697825171e-05,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0004612372431438,290.39959716796875,294.1499938964844,253.4384155273437,252.70065307617188,255.279037475586,253.5463714599609,288.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975062057293144e-09,0.0009838411351665,-0.0094662476330995,0.0,0.0,0.0,-0.0067834239453077,60.0,-23.692522048950195,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,7.841740443836898e-05,292.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,9.714932821225376e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,7.175448263296857e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,9.71498739090748e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0004608345625456,290.3877258300781,294.1499938964844,253.414794921875,252.67990112304688,255.24679565429688,253.52967834472656,288.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829859482124,3.874605525311381e-09,0.0009829819900915,-0.0092030391097068,0.0,0.0,0.0,-0.006733622867614,60.0,-23.67328834533692,-0.0,-6.588004453078612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,7.841740443836898e-05,292.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,9.714932821225376e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,7.175448263296857e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,9.71498739090748e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0004608345625456,290.3877258300781,294.1499938964844,253.414794921875,252.67990112304688,255.24679565429688,253.52967834472656,288.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829859482124,3.874605525311381e-09,0.0009829819900915,-0.0092030391097068,0.0,0.0,0.0,-0.006733622867614,60.0,-23.67328834533692,-0.0,-6.588004453078612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,7.836760050849989e-05,292.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,9.708762809168547e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,7.170891331043094e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,9.708816651254892e-05,291.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0004605419235303,290.37579345703125,294.1499938964844,253.3905792236328,252.6586761474609,255.21470642089844,253.512435913086,288.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801590153784673e-09,0.0009823575383052,-0.0090117286890745,0.0,0.0,0.0,-0.0066974256187677,60.0,-23.659496307373047,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,7.836760050849989e-05,292.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,9.708762809168547e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,7.170891331043094e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,9.708816651254892e-05,291.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0004605419235303,290.37579345703125,294.1499938964844,253.3905792236328,252.6586761474609,255.21470642089844,253.512435913086,288.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801590153784673e-09,0.0009823575383052,-0.0090117286890745,0.0,0.0,0.0,-0.0066974256187677,60.0,-23.659496307373047,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,7.833902054699138e-05,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,9.705223055789249e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,7.168275624280795e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,9.705276170279832e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0004603739944286,290.3638000488281,294.1499938964844,253.3658142089844,252.63699340820312,255.18276977539065,253.4944610595703,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759685895943221e-09,0.0009819992119446,-0.0089019332081079,0.0,0.0,0.0,-0.0066766515374183,60.0,-23.65243530273437,-0.0,-6.574836675099506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,7.833902054699138e-05,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,9.705223055789249e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,7.168275624280795e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,9.705276170279832e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0004603739944286,290.3638000488281,294.1499938964844,253.3658142089844,252.63699340820312,255.18276977539065,253.4944610595703,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759685895943221e-09,0.0009819992119446,-0.0089019332081079,0.0,0.0,0.0,-0.0066766515374183,60.0,-23.65243530273437,-0.0,-6.574836675099506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,7.833211566321552e-05,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,9.70436813076958e-05,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,7.167644798755646e-05,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,9.704421245260164e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,0.0004603334527928,290.3577880859375,294.1499938964844,253.3532257080078,252.62599182128903,255.16685485839844,253.4851837158203,288.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819163242354,3.7495637705831095e-09,0.0009819125989452,-0.008875411003828,0.0,0.0,0.0,-0.006671633105725,60.0,-23.651243209838867,-0.0,-6.57367777989748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,7.833067502360791e-05,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,9.704189869808032e-05,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,7.167512376327068e-05,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,9.704242984298617e-05,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0004603249835781,290.35174560546875,294.1499938964844,253.34051513671875,252.6148834228516,255.1509552001953,253.47569274902344,288.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818981634452,3.747445020962914e-09,0.0009818944381549,-0.0088698603212833,0.0,0.0,0.0,-0.0066705825738608,60.0,-23.651660919189453,-0.0,-6.573435484824587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,7.83433424658142e-05,292.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49810791015625,0.0,0.0,9.705760021461174e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,7.168671436375007e-05,290.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,9.705811680760236e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0004603994602803,290.3396301269531,294.1499938964844,253.314682006836,252.5923614501953,255.11924743652344,253.4559936523437,288.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.765995959525981e-09,0.0009820529958233,-0.0089184660464525,0.0,0.0,0.0,-0.0066797789186239,60.0,-23.65755844116211,-0.0,-6.575559297061774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,7.83433424658142e-05,292.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49810791015625,0.0,0.0,9.705760021461174e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,7.168671436375007e-05,290.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,9.705811680760236e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0004603994602803,290.3396301269531,294.1499938964844,253.314682006836,252.5923614501953,255.11924743652344,253.4559936523437,288.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.765995959525981e-09,0.0009820529958233,-0.0089184660464525,0.0,0.0,0.0,-0.0066797789186239,60.0,-23.65755844116211,-0.0,-6.575559297061774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,7.837611337890849e-05,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876403808594,0.0,0.0,9.709820005809888e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,7.171670586103573e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,9.709871665108948e-05,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,0.0004605920694302,290.32745361328125,294.1499938964844,253.28836059570312,252.56944274902344,255.087631225586,253.43524169921875,288.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824673179537,3.814014437608648e-09,0.000982463476248,-0.0090442821383476,0.0,0.0,0.0,-0.0067035830579698,60.0,-23.669828414916992,-0.0,-6.581060318922027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,7.837611337890849e-05,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876403808594,0.0,0.0,9.709820005809888e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,7.171670586103573e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,9.709871665108948e-05,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,0.0004605920694302,290.32745361328125,294.1499938964844,253.28836059570312,252.56944274902344,255.087631225586,253.43524169921875,288.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824673179537,3.814014437608648e-09,0.000982463476248,-0.0090442821383476,0.0,0.0,0.0,-0.0067035830579698,60.0,-23.669828414916992,-0.0,-6.581060318922027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,7.842482591513544e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,9.715855412650852e-05,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,7.176127837738022e-05,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955444335937,0.0,0.0,9.715906344354151e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0004608783638104,290.3152160644531,294.1499938964844,253.2615661621093,252.546142578125,255.0560760498047,253.4132537841797,288.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830777999013,3.885399113556787e-09,0.0009830738417804,-0.0092313205823302,0.0,0.0,0.0,-0.00673897145316,60.0,-23.68814468383789,-0.0,-6.589241507981569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,7.842482591513544e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,9.715855412650852e-05,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,7.176127837738022e-05,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955444335937,0.0,0.0,9.715906344354151e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0004608783638104,290.3152160644531,294.1499938964844,253.2615661621093,252.546142578125,255.0560760498047,253.4132537841797,288.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830777999013,3.885399113556787e-09,0.0009830738417804,-0.0092313205823302,0.0,0.0,0.0,-0.00673897145316,60.0,-23.68814468383789,-0.0,-6.589241507981569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.568115234375,0.0,0.0,7.848881796235219e-05,291.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,9.723784023663028e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,7.181983528425917e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,9.723834227770568e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0004612544435076,290.30291748046875,294.1499938964844,253.2343139648437,252.52247619628903,255.0245819091797,253.3900451660156,288.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838797850534,3.979183649249762e-09,0.0009838758269324,-0.0094770481809973,0.0,0.0,0.0,-0.0067854644730687,60.0,-23.7114486694336,-0.0,-6.599997703915508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.568115234375,0.0,0.0,7.848881796235219e-05,291.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,9.723784023663028e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,7.181983528425917e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,9.723834227770568e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0004612544435076,290.30291748046875,294.1499938964844,253.2343139648437,252.52247619628903,255.0245819091797,253.3900451660156,288.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838797850534,3.979183649249762e-09,0.0009838758269324,-0.0094770481809973,0.0,0.0,0.0,-0.0067854644730687,60.0,-23.7114486694336,-0.0,-6.599997703915508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,7.852516137063503e-05,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,9.728287113830449e-05,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,7.185308641055599e-05,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,9.728336590342224e-05,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0004614680365193,290.2967224121094,294.1499938964844,253.22052001953125,252.5105133056641,255.00885009765625,253.37789916992188,288.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843353182077,4.032446820900759e-09,0.0009843312436714,-0.0096166031435132,0.0,0.0,0.0,-0.0068118693307042,60.0,-23.72490692138672,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
