time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,7.856391312088817e-05,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,9.733087063068524e-05,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,7.18885421520099e-05,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,9.733137267176062e-05,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004616957448888,290.29052734375,294.1499938964844,253.2066192626953,252.4984741210937,254.99313354492188,253.36544799804688,288.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984820886515,4.089231175896657e-09,0.0009848168119788,-0.0097653837874531,0.0,0.0,0.0,-0.0068400194868445,60.0,-23.739238739013672,-0.0,-6.612630443214584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,7.864700455684215e-05,291.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,9.743381815496832e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,7.196457590907812e-05,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,9.743430564412849e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.00046218407806,290.278076171875,294.1499938964844,253.17849731445312,252.47413635253903,254.96170043945312,253.3396453857422,288.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.2110084308433215e-09,0.0009858581470325,-0.0100844502449035,0.0,0.0,0.0,-0.0069003896787762,60.0,-23.770044326782227,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,7.864700455684215e-05,291.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,9.743381815496832e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,7.196457590907812e-05,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,9.743430564412849e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.00046218407806,290.278076171875,294.1499938964844,253.17849731445312,252.47413635253903,254.96170043945312,253.3396453857422,288.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.2110084308433215e-09,0.0009858581470325,-0.0100844502449035,0.0,0.0,0.0,-0.0069003896787762,60.0,-23.770044326782227,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,7.873541471781209e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,9.754335769684984e-05,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,7.204547728179023e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,9.754384518601e-05,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.000462703697849,290.2655639648437,294.1499938964844,253.1499938964844,252.4495086669922,254.9302978515625,253.3125762939453,288.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.3405887772962615e-09,0.0009869661880657,-0.0104239592328667,0.0,0.0,0.0,-0.0069646285846829,60.0,-23.803295135498047,-0.0,-6.641530347906155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,7.873541471781209e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,9.754335769684984e-05,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,7.204547728179023e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,9.754384518601e-05,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.000462703697849,290.2655639648437,294.1499938964844,253.1499938964844,252.4495086669922,254.9302978515625,253.3125762939453,288.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.3405887772962615e-09,0.0009869661880657,-0.0104239592328667,0.0,0.0,0.0,-0.0069646285846829,60.0,-23.803295135498047,-0.0,-6.641530347906155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52001953125,0.0,0.0,7.88288380135782e-05,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,9.765909635461868e-05,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,7.213096250779927e-05,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,9.765958384377882e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0004632527125068,290.25299072265625,294.1499938964844,253.11959838867188,252.4232635498047,254.8988800048828,253.28424072265625,288.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881414007395,4.477506365674344e-09,0.0009881369769573,-0.0107826869934797,0.0,0.0,0.0,-0.0070325043052434,60.0,-23.83888053894043,-0.0,-6.657298712298143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52001953125,0.0,0.0,7.88288380135782e-05,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,9.765909635461868e-05,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,7.213096250779927e-05,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,9.765958384377882e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0004632527125068,290.25299072265625,294.1499938964844,253.11959838867188,252.4232635498047,254.8988800048828,253.28424072265625,288.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881414007395,4.477506365674344e-09,0.0009881369769573,-0.0107826869934797,0.0,0.0,0.0,-0.0070325043052434,60.0,-23.83888053894043,-0.0,-6.657298712298143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078430175781,0.0,0.0,7.892928260844201e-05,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,9.778354433365166e-05,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,7.222287240438163e-05,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,9.778401727089658e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0004638430254999,290.2403259277344,294.1499938964844,253.08599853515625,252.394287109375,254.86740112304688,253.25421142578125,288.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894004324451,4.624718386025961e-09,0.0009893957758322,-0.0111683821305632,0.0,0.0,0.0,-0.0071054836735129,60.0,-23.878204345703125,-0.0,-6.674273578255453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078430175781,0.0,0.0,7.892928260844201e-05,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,9.778354433365166e-05,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,7.222287240438163e-05,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,9.778401727089658e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0004638430254999,290.2403259277344,294.1499938964844,253.08599853515625,252.394287109375,254.86740112304688,253.25421142578125,288.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894004324451,4.624718386025961e-09,0.0009893957758322,-0.0111683821305632,0.0,0.0,0.0,-0.0071054836735129,60.0,-23.878204345703125,-0.0,-6.674273578255453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,7.898138574091718e-05,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,9.78480966296047e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,7.227054447866976e-05,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,9.784856956684962e-05,291.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0004641492269001,290.2339782714844,294.1499938964844,253.0680694580078,252.3788604736328,254.85162353515625,253.23843383789065,288.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701079969748889e-09,0.0009900487493723,-0.0113684488460421,0.0,0.0,0.0,-0.0071433396078646,60.0,-23.899349212646484,-0.0,-6.68308715034982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,7.90345438872464e-05,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,9.791395132197068e-05,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,7.231918425532058e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,9.79144242592156e-05,291.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0004644616274163,290.22760009765625,294.1499938964844,253.04946899414065,252.3628387451172,254.8358154296875,253.22213745117188,288.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778989204368145e-09,0.0009907149942591,-0.0115725677460432,0.0,0.0,0.0,-0.0071819624863564,60.0,-23.92130851745605,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,7.914306479506195e-05,291.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.804840374272315e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,7.241848652483895e-05,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,9.804886940401047e-05,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0004650994087569,290.2147827148437,294.1499938964844,253.0103302001953,252.32913208007807,254.8040466308593,253.187744140625,288.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041531232784e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-23.967573165893555,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,7.914306479506195e-05,291.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.804840374272315e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,7.241848652483895e-05,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,9.804886940401047e-05,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0004650994087569,290.2147827148437,294.1499938964844,253.0103302001953,252.32913208007807,254.8040466308593,253.187744140625,288.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041531232784e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-23.967573165893555,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,7.925272802822292e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,9.81842604232952e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,7.251882925629616e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,9.81847188086249e-05,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,0.0004657438548747,290.201904296875,294.1499938964844,252.9688873291016,252.2934417724609,254.77207946777344,253.151107788086,288.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.09876185716962e-09,0.0009934493573382,-0.0124103417620062,0.0,0.0,0.0,-0.0073404880240559,60.0,-24.016117095947266,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,7.925272802822292e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,9.81842604232952e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,7.251882925629616e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,9.81847188086249e-05,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,0.0004657438548747,290.201904296875,294.1499938964844,252.9688873291016,252.2934417724609,254.77207946777344,253.151107788086,288.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.09876185716962e-09,0.0009934493573382,-0.0124103417620062,0.0,0.0,0.0,-0.0073404880240559,60.0,-24.016117095947266,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,7.936180190881714e-05,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,9.831939678406344e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,7.261864084284753e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,9.831984789343552e-05,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0004663848667405,290.18896484375,294.1499938964844,252.9254150390625,252.25601196289065,254.73989868164065,253.1123809814453,288.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258623758663816e-09,0.0009948164224624,-0.0128291565924882,0.0,0.0,0.0,-0.0074197384528815,60.0,-24.06623268127441,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,7.936180190881714e-05,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,9.831939678406344e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,7.261864084284753e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,9.831984789343552e-05,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0004663848667405,290.18896484375,294.1499938964844,252.9254150390625,252.25601196289065,254.73989868164065,253.1123809814453,288.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258623758663816e-09,0.0009948164224624,-0.0128291565924882,0.0,0.0,0.0,-0.0074197384528815,60.0,-24.06623268127441,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,7.946824189275503e-05,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,9.84512735158205e-05,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,7.271603681147099e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.845172462519258e-05,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0004670104535762,290.1759338378906,294.1499938964844,252.8802185058593,252.2170867919922,254.7074737548828,253.0713653564453,288.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.1173038482666,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,7.946824189275503e-05,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,9.84512735158205e-05,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,7.271603681147099e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.845172462519258e-05,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0004670104535762,290.1759338378906,294.1499938964844,252.8802185058593,252.2170867919922,254.7074737548828,253.0713653564453,288.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.1173038482666,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398193359375,0.0,0.0,7.95199375716038e-05,291.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,9.851531649474056e-05,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437255859375,0.0,0.0,7.27633450878784e-05,290.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,9.851576760411264e-05,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300354003906,0.0,0.0,0.0004673142684623,290.1694030761719,294.1499938964844,252.8570709228516,252.1971435546875,254.691146850586,253.05007934570312,288.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363649412989,0.0,0.0,0.0,-0.0075346403755247,60.0,-24.1429443359375,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,7.957043271744624e-05,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,9.85778751783073e-05,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374084472656,0.0,0.0,7.280954014277086e-05,290.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,9.857831901172176e-05,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225891113281,0.0,0.0,0.0004676109820138,290.1628723144531,294.1499938964844,252.83360290527344,252.1769256591797,254.6747589111328,253.0282287597656,288.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.168533325195312,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,7.966713747009635e-05,291.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333435058594,0.0,0.0,9.869768837234004e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,7.289803761523217e-05,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,9.86981249297969e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0004681793507188,290.14971923828125,294.1499938964844,252.78585815429688,252.13577270507807,254.64175415039065,252.983154296875,288.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.219253540039062,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,7.966713747009635e-05,291.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333435058594,0.0,0.0,9.869768837234004e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,7.289803761523217e-05,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,9.86981249297969e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0004681793507188,290.14971923828125,294.1499938964844,252.78585815429688,252.13577270507807,254.64175415039065,252.983154296875,288.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.219253540039062,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,7.97571919974871e-05,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,9.880925063043831e-05,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,7.29804378352128e-05,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,9.880968718789518e-05,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.000468708545668,290.1365051269531,294.1499938964844,252.73727416992188,252.0938873291016,254.6084442138672,252.936279296875,288.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.0143472887575626,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.268848419189453,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,7.97571919974871e-05,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,9.880925063043831e-05,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,7.29804378352128e-05,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,9.880968718789518e-05,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.000468708545668,290.1365051269531,294.1499938964844,252.73727416992188,252.0938873291016,254.6084442138672,252.936279296875,288.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.0143472887575626,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.268848419189453,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,7.983986142789945e-05,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,9.89116815617308e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993225097656,0.0,0.0,7.305608596652746e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,9.891211084323004e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0004691944341175,290.12322998046875,294.1499938964844,252.68817138671875,252.051513671875,254.57481384277344,252.8879852294922,288.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.31686019897461,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,7.983986142789945e-05,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,9.89116815617308e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993225097656,0.0,0.0,7.305608596652746e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,9.891211084323004e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0004691944341175,290.12322998046875,294.1499938964844,252.68817138671875,252.051513671875,254.57481384277344,252.8879852294922,288.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.31686019897461,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,7.99147310317494e-05,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984619140625,0.0,0.0,9.90044354693964e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,7.3124589107465e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,9.900485747493804e-05,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56268310546875,0.0,0.0,0.0004696344258263,290.10986328125,294.1499938964844,252.6388397216797,252.0089111328125,254.54087829589844,252.8385467529297,288.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.362882614135746,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,7.99147310317494e-05,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984619140625,0.0,0.0,9.90044354693964e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,7.3124589107465e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,9.900485747493804e-05,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56268310546875,0.0,0.0,0.0004696344258263,290.10986328125,294.1499938964844,252.6388397216797,252.0089111328125,254.54087829589844,252.8385467529297,288.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.362882614135746,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,7.994912448339164e-05,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,9.904705075314268e-05,290.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,7.315606490010396e-05,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076171875,0.0,0.0,9.904747275868432e-05,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,0.0004698365519288,290.1031799316406,294.1499938964844,252.6141662597656,251.98760986328125,254.52378845214844,252.81350708007807,288.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119418305416957e-09,0.0010021772468462,-0.0150841875001788,0.0,0.0,0.0,-0.0078464727848768,60.0,-24.38500213623047,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,7.998331420822069e-05,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,9.908941137837246e-05,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,7.318734424188733e-05,290.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,9.908982610795648e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0004700374847743,290.0964660644531,294.1499938964844,252.5895538330078,251.96633911132807,254.50662231445312,252.7882843017578,288.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026119416579,6.169525779142759e-09,0.0010026057716459,-0.0152154490351676,0.0,0.0,0.0,-0.0078713130205869,60.0,-24.40676498413086,-0.0,-6.853705514231478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,8.00635025370866e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,9.918875002767892e-05,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,7.326072227442637e-05,290.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,9.918917203322052e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53253173828125,0.0,0.0,0.0004705087339971,290.0829772949219,294.1499938964844,252.5406494140625,251.924057006836,254.4720764160156,252.7374267578125,288.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870477712806405e-09,0.0010036105522885,-0.0155233033001422,0.0,0.0,0.0,-0.0079295737668871,60.0,-24.45140647888184,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,8.00635025370866e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,9.918875002767892e-05,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,7.326072227442637e-05,290.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,9.918917203322052e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53253173828125,0.0,0.0,0.0004705087339971,290.0829772949219,294.1499938964844,252.5406494140625,251.924057006836,254.4720764160156,252.7374267578125,288.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870477712806405e-09,0.0010036105522885,-0.0155233033001422,0.0,0.0,0.0,-0.0079295737668871,60.0,-24.45140647888184,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,8.01257774583064e-05,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,9.926590428221972e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477783203125,0.0,0.0,7.331770029850304e-05,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,9.926631901180372e-05,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,0.0004708747146651,290.0694580078125,294.1499938964844,252.4923858642578,251.8823089599609,254.437255859375,252.68624877929688,288.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378311656618507e-09,0.0010043911170214,-0.0157623719424009,0.0,0.0,0.0,-0.007974817417562,60.0,-24.49517059326172,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,8.01257774583064e-05,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,9.926590428221972e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477783203125,0.0,0.0,7.331770029850304e-05,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,9.926631901180372e-05,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,0.0004708747146651,290.0694580078125,294.1499938964844,252.4923858642578,251.8823089599609,254.437255859375,252.68624877929688,288.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378311656618507e-09,0.0010043911170214,-0.0157623719424009,0.0,0.0,0.0,-0.007974817417562,60.0,-24.49517059326172,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,8.012972102733329e-05,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,9.927079372573644e-05,290.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,7.332130917347968e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,9.927120117936283e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0004708979104179,290.0558776855469,294.1499938964844,252.44509887695312,251.8413543701172,254.4021911621093,252.63560485839844,288.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.52593231201172,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,8.012972102733329e-05,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,9.927079372573644e-05,290.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,7.332130917347968e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,9.927120117936283e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0004708979104179,290.0558776855469,294.1499938964844,252.44509887695312,251.8413543701172,254.4021911621093,252.63560485839844,288.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.52593231201172,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,8.008298755157739e-05,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,9.9212906206958e-05,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,7.327854837058112e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,9.921330638462678e-05,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0004706233157776,290.042236328125,294.1499938964844,252.3990478515625,251.80145263671875,254.366943359375,252.58624267578125,288.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980298295617,0.0,0.0,0.0,-0.0079437186941504,60.0,-24.540319442749023,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,8.008298755157739e-05,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,9.9212906206958e-05,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,7.327854837058112e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,9.921330638462678e-05,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0004706233157776,290.042236328125,294.1499938964844,252.3990478515625,251.80145263671875,254.366943359375,252.58624267578125,288.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980298295617,0.0,0.0,0.0,-0.0079437186941504,60.0,-24.540319442749023,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
