time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,8.004433038877323e-05,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.916501585394144e-05,290.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,7.324317266466096e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,9.916541603161022e-05,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.000470396131277,290.035400390625,294.1499938964844,252.3765869140625,251.7819976806641,254.3492584228516,252.56222534179688,288.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258902729427973e-09,0.0010033705038949,-0.0154495760798454,0.0,0.0,0.0,-0.007915623486042,60.0,-24.54170608520508,-0.0,-6.864159018959981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,8.000444358913228e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,9.911560482578352e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,7.320668373722583e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,9.911599772749467e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,0.0004701617581304,290.028564453125,294.1499938964844,252.35455322265625,251.76287841796875,254.33154296875,252.53860473632807,288.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200435276326743e-09,0.001002870616503,-0.0152964172884821,0.0,0.0,0.0,-0.0078866388648748,60.0,-24.540809631347656,-0.0,-6.857319334585554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,7.99427944002673e-05,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,9.903923637466504e-05,290.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,7.315027323784307e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.90396220004186e-05,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.0004697994736488,290.0148620605469,294.1499938964844,252.3119201660156,251.72589111328125,254.29605102539065,252.49267578125,288.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.53847312927246,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,7.99427944002673e-05,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,9.903923637466504e-05,290.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,7.315027323784307e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.90396220004186e-05,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.0004697994736488,290.0148620605469,294.1499938964844,252.3119201660156,251.72589111328125,254.29605102539065,252.49267578125,288.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.53847312927246,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,7.988238940015435e-05,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,9.896440315060318e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,7.309499778784811e-05,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,9.896478877635671e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,0.0004694445233326,290.0011291503906,294.1499938964844,252.2714233398437,251.69073486328125,254.26046752929688,252.44825744628903,288.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021510845499733e-09,0.0010013404535129,-0.0148277096450328,0.0,0.0,0.0,-0.0077979378402233,60.0,-24.53651237487793,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,7.988238940015435e-05,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,9.896440315060318e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,7.309499778784811e-05,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,9.896478877635671e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,0.0004694445233326,290.0011291503906,294.1499938964844,252.2714233398437,251.69073486328125,254.26046752929688,252.44825744628903,288.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021510845499733e-09,0.0010013404535129,-0.0148277096450328,0.0,0.0,0.0,-0.0077979378402233,60.0,-24.53651237487793,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,7.981932139955461e-05,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,9.888627391774207e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,7.303728489205241e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040710449219,0.0,0.0,9.8886652267538e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0004690738860517,289.98736572265625,294.1499938964844,252.23336791992188,251.65768432617188,254.224853515625,252.4056701660156,288.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929054136544209e-09,0.0010005498770624,-0.0145855071023106,0.0,0.0,0.0,-0.0077521032653748,60.0,-24.532583236694336,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,7.981932139955461e-05,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,9.888627391774207e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,7.303728489205241e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040710449219,0.0,0.0,9.8886652267538e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0004690738860517,289.98736572265625,294.1499938964844,252.23336791992188,251.65768432617188,254.224853515625,252.4056701660156,288.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929054136544209e-09,0.0010005498770624,-0.0145855071023106,0.0,0.0,0.0,-0.0077521032653748,60.0,-24.532583236694336,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,7.975436164997518e-05,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,9.88058018265292e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,7.297784759430215e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,9.880617290036751e-05,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0004686921602115,289.9735717773437,294.1499938964844,252.19805908203125,251.6269989013672,254.18927001953125,252.3651428222656,288.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.526168823242188,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,7.975436164997518e-05,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,9.88058018265292e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,7.297784759430215e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,9.880617290036751e-05,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0004686921602115,289.9735717773437,294.1499938964844,252.19805908203125,251.6269989013672,254.18927001953125,252.3651428222656,288.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.526168823242188,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,7.972145976964384e-05,291.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,9.876503463601694e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,7.294773968169466e-05,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854858398437,0.0,0.0,9.876540570985526e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0004684987943619,289.9666442871094,294.1499938964844,252.1815185546875,251.6126251220703,254.17149353027344,252.34573364257807,288.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.52200698852539,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,7.968844874994829e-05,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,9.872414375422522e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,7.291753718163818e-05,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,9.872451482806356e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,0.0004683048464357,289.959716796875,294.1499938964844,252.1657867431641,251.59893798828125,254.1537475585937,252.3268585205078,288.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829263255,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.51731300354004,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,7.962260860949755e-05,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,9.864258026937024e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,7.285728497663513e-05,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,9.864294406725094e-05,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0004679179110098,289.94586181640625,294.1499938964844,252.1368560791016,251.57376098632807,254.11834716796875,252.29071044921875,288.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.506288528442383,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,7.962260860949755e-05,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,9.864258026937024e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,7.285728497663513e-05,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,9.864294406725094e-05,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0004679179110098,289.94586181640625,294.1499938964844,252.1368560791016,251.57376098632807,254.11834716796875,252.29071044921875,288.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.506288528442383,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,7.955793989822268e-05,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,9.856246470008044e-05,290.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,7.279810961335897e-05,290.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,9.856282122200356e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0004675379022955,289.93194580078125,294.1499938964844,252.111557006836,251.5517425537109,254.0831451416016,252.2572631835937,288.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.49285697937012,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,7.955793989822268e-05,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,9.856246470008044e-05,290.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,7.279810961335897e-05,290.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,9.856282122200356e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0004675379022955,289.93194580078125,294.1499938964844,252.111557006836,251.5517425537109,254.0831451416016,252.2572631835937,288.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.49285697937012,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,7.94951556599699e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.848468471318483e-05,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,7.2740665927995e-05,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,9.848504123510791e-05,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.0004671689530368,289.91802978515625,294.1499938964844,252.09019470214844,251.5331420898437,254.0481719970703,252.22618103027344,288.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.47754669189453,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,7.94951556599699e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.848468471318483e-05,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,7.2740665927995e-05,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,9.848504123510791e-05,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.0004671689530368,289.91802978515625,294.1499938964844,252.09019470214844,251.5331420898437,254.0481719970703,252.22618103027344,288.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.47754669189453,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,7.943540549604222e-05,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,9.841067367233336e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896667480469,0.0,0.0,7.268599438248202e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,9.841102291829884e-05,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.00046681787353,289.904052734375,294.1499938964844,252.07305908203125,251.51821899414065,254.0135192871093,252.1981506347656,288.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269206774632e-09,0.0009957375004887,-0.0131111666560173,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.46001625061035,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,7.943540549604222e-05,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,9.841067367233336e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896667480469,0.0,0.0,7.268599438248202e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,9.841102291829884e-05,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.00046681787353,289.904052734375,294.1499938964844,252.07305908203125,251.51821899414065,254.0135192871093,252.1981506347656,288.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269206774632e-09,0.0009957375004887,-0.0131111666560173,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.46001625061035,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,7.94068691902794e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,9.837531251832844e-05,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.26598736946471e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,9.837566176429392e-05,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0004666501481551,289.8970642089844,294.1499938964844,252.066162109375,251.51222229003903,253.996337890625,252.185302734375,288.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324428453690189e-09,0.0009953796397894,-0.0130015518516302,0.0,0.0,0.0,-0.0074523636139929,60.0,-24.450523376464844,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,7.937941700220108e-05,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,9.834130469243972e-05,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,7.263475708896294e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165771484375,0.0,0.0,9.834165393840522e-05,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,0.0004664887965191,289.8900756835937,294.1499938964844,252.06044006347656,251.5072479248047,253.979248046875,252.1731109619141,288.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.44061088562012,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.932795415399596e-05,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,9.827755275182426e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,7.258766709128395e-05,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,9.827789472183213e-05,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0004661864077206,289.87603759765625,294.1499938964844,252.0526580810547,251.50045776367188,253.94541931152344,252.1511383056641,287.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.419342041015625,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.932795415399596e-05,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,9.827755275182426e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,7.258766709128395e-05,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,9.827789472183213e-05,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0004661864077206,289.87603759765625,294.1499938964844,252.0526580810547,251.50045776367188,253.94541931152344,252.1511383056641,287.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.419342041015625,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,7.928178820293397e-05,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,9.822036372497678e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,7.2545422881376e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,9.822069841902704e-05,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,0.0004659151018131,289.86199951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.91213989257807,252.13282775878903,287.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141067127567567e-09,0.0009938116418197,-0.0125211756676435,0.0,0.0,0.0,-0.0073614632710814,60.0,-24.396085739135746,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,7.928178820293397e-05,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,9.822036372497678e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,7.2545422881376e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,9.822069841902704e-05,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,0.0004659151018131,289.86199951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.91213989257807,252.13282775878903,287.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141067127567567e-09,0.0009938116418197,-0.0125211756676435,0.0,0.0,0.0,-0.0073614632710814,60.0,-24.396085739135746,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,7.924601959530264e-05,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,9.817606041906402e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,7.25126956240274e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,9.817639511311428e-05,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,0.0004657049721572,289.847900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.87940979003903,252.11773681640625,287.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933683322742,5.088637511363458e-09,0.0009933633264154,-0.0123838167637586,0.0,0.0,0.0,-0.0073354714550077,60.0,-24.372425079345703,-0.0,-6.727908186121567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,7.924601959530264e-05,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,9.817606041906402e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,7.25126956240274e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,9.817639511311428e-05,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,0.0004657049721572,289.847900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.87940979003903,252.11773681640625,287.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933683322742,5.088637511363458e-09,0.0009933633264154,-0.0123838167637586,0.0,0.0,0.0,-0.0073354714550077,60.0,-24.372425079345703,-0.0,-6.727908186121567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,7.922395889181644e-05,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.814873192226514e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,7.249251211760566e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,9.814905934035778e-05,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,0.0004655753436964,289.8337707519531,294.1499938964844,252.0500030517578,251.4981384277344,253.8473052978516,252.1056365966797,287.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930917294695,5.056292273764029e-09,0.0009930866071954,-0.0122990766540169,0.0,0.0,0.0,-0.007319435942918,60.0,-24.35186767578125,-0.0,-6.72416220481864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,7.922395889181644e-05,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.814873192226514e-05,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,7.249251211760566e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,9.814905934035778e-05,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,0.0004655753436964,289.8337707519531,294.1499938964844,252.0500030517578,251.4981384277344,253.8473052978516,252.1056365966797,287.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930917294695,5.056292273764029e-09,0.0009930866071954,-0.0122990766540169,0.0,0.0,0.0,-0.007319435942918,60.0,-24.35186767578125,-0.0,-6.72416220481864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,7.92182472650893e-05,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,9.814165241550654e-05,290.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,7.248728070408106e-05,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,9.814197983359918e-05,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004655417287722,289.8266906738281,294.1499938964844,252.0500030517578,251.4981384277344,253.8314819335937,252.1005096435547,287.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.04790698130364e-09,0.0009930148953571,-0.0122771076858043,0.0,0.0,0.0,-0.0073152789846062,60.0,-24.3431396484375,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,7.92157807154581e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,9.81386037892662e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,7.248502515722066e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,9.813893120735884e-05,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0004655272932723,289.8196105957031,294.1499938964844,252.0500030517578,251.4981384277344,253.81581115722656,252.09585571289065,287.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044294759670721e-09,0.0009929840452969,-0.0122676445171237,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.33537673950196,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,7.922024087747559e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.814412624109536e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,7.248910696944222e-05,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,9.81444463832304e-05,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0004655534867197,289.805419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.78485107421875,252.08775329589844,287.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050819318341837e-09,0.000993039808236,-0.0122847389429807,0.0,0.0,0.0,-0.0073167225345969,60.0,-24.322704315185547,-0.0,-6.723528400698342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,7.922024087747559e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.814412624109536e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,7.248910696944222e-05,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,9.81444463832304e-05,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0004655534867197,289.805419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.78485107421875,252.08775329589844,287.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050819318341837e-09,0.000993039808236,-0.0122847389429807,0.0,0.0,0.0,-0.0073167225345969,60.0,-24.322704315185547,-0.0,-6.723528400698342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.923683733679354e-05,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,9.816469537327066e-05,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,7.250429916894063e-05,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,9.816501551540568e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0004656510718632,289.7911682128906,294.1499938964844,252.0500030517578,251.4981384277344,253.7543792724609,252.0809631347656,287.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252848275,5.075141640276115e-09,0.0009932477260008,-0.0123484600335359,0.0,0.0,0.0,-0.0073287799023091,60.0,-24.31367874145508,-0.0,-6.726344992102895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.923683733679354e-05,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,9.816469537327066e-05,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,7.250429916894063e-05,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,9.816501551540568e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0004656510718632,289.7911682128906,294.1499938964844,252.0500030517578,251.4981384277344,253.7543792724609,252.0809631347656,287.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252848275,5.075141640276115e-09,0.0009932477260008,-0.0123484600335359,0.0,0.0,0.0,-0.0073287799023091,60.0,-24.31367874145508,-0.0,-6.726344992102895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,7.926404214231297e-05,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,9.819839760893956e-05,290.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,7.252918294398114e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,9.819871047511695e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0004658109101001,289.7768859863281,294.1499938964844,252.0500030517578,251.4981384277344,253.72447204589844,252.07540893554688,287.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935935959219,5.114998202770948e-09,0.0009935884736478,-0.0124528789892792,0.0,0.0,0.0,-0.0073485383763909,60.0,-24.30842399597168,-0.0,-6.7309628093426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,7.926404214231297e-05,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,9.819839760893956e-05,290.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,7.252918294398114e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,9.819871047511695e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0004658109101001,289.7768859863281,294.1499938964844,252.0500030517578,251.4981384277344,253.72447204589844,252.07540893554688,287.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935935959219,5.114998202770948e-09,0.0009935884736478,-0.0124528789892792,0.0,0.0,0.0,-0.0073485383763909,60.0,-24.30842399597168,-0.0,-6.7309628093426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,7.93015060480684e-05,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,9.824481821851803e-05,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,7.256346725625917e-05,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00128173828125,0.0,0.0,9.824513108469546e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,0.0004660311096813,289.7625732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.6950225830078,252.0707397460937,287.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940632153302,5.1699098335689095e-09,0.0009940579766407,-0.0125967394560575,0.0,0.0,0.0,-0.0073757604695856,60.0,-24.30615425109864,-0.0,-6.737326430084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
