time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,7.93015060480684e-05,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,9.824481821851803e-05,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,7.256346725625917e-05,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00128173828125,0.0,0.0,9.824513108469546e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,0.0004660311096813,289.7625732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.6950225830078,252.0707397460937,287.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940632153302,5.1699098335689095e-09,0.0009940579766407,-0.0125967394560575,0.0,0.0,0.0,-0.0073757604695856,60.0,-24.30615425109864,-0.0,-6.737326430084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,7.932324660941958e-05,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,9.827175381360576e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,7.258335972437635e-05,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,9.827205940382556e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.000466158875497,289.7554016113281,294.1499938964844,252.0500030517578,251.4981384277344,253.6805114746093,252.0687255859375,287.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943355107679,5.201766573037503e-09,0.0009943303884938,-0.0126801989972591,0.0,0.0,0.0,-0.0073915524408221,60.0,-24.30622673034668,-0.0,-6.741020541767284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,7.934752647997811e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,9.83018326223828e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,7.260558049893007e-05,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,9.83021382126026e-05,291.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,0.0004663015715777,289.7481994628906,294.1499938964844,252.0500030517578,251.4981384277344,253.66612243652344,252.06692504882807,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946399368345,5.237352329601208e-09,0.000994634698145,-0.012773429043591,0.0,0.0,0.0,-0.007409194484353,60.0,-24.30702018737793,-0.0,-6.74514737397658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,7.940121577121317e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,9.836835670284928e-05,290.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,7.265470776474103e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,9.836865501711144e-05,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,0.0004666171153075,289.7337951660156,294.1499938964844,252.0500030517578,251.4981384277344,253.63766479492188,252.063720703125,287.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.31604182896217e-09,0.0009953075787052,-0.0129795810207724,0.0,0.0,0.0,-0.0074482038617134,60.0,-24.310182571411133,-0.0,-6.754277848131096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,7.940121577121317e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,9.836835670284928e-05,290.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,7.265470776474103e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,9.836865501711144e-05,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,0.0004666171153075,289.7337951660156,294.1499938964844,252.0500030517578,251.4981384277344,253.63766479492188,252.063720703125,287.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.31604182896217e-09,0.0009953075787052,-0.0129795810207724,0.0,0.0,0.0,-0.0074482038617134,60.0,-24.310182571411133,-0.0,-6.754277848131096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108642578125,0.0,0.0,7.946117693791166e-05,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.844263695413248e-05,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,7.270957576110959e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.844293526839464e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004669694753829,289.7193298339844,294.1499938964844,252.0500030517578,251.4981384277344,253.6096954345703,252.0610809326172,287.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960643947124,5.403916425450461e-09,0.0009960589231923,-0.0132097955793142,0.0,0.0,0.0,-0.0074917674064636,60.0,-24.315580368041992,-0.0,-6.764481241816611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108642578125,0.0,0.0,7.946117693791166e-05,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.844263695413248e-05,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,7.270957576110959e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.844293526839464e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004669694753829,289.7193298339844,294.1499938964844,252.0500030517578,251.4981384277344,253.6096954345703,252.0610809326172,287.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960643947124,5.403916425450461e-09,0.0009960589231923,-0.0132097955793142,0.0,0.0,0.0,-0.0074917674064636,60.0,-24.315580368041992,-0.0,-6.764481241816611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,7.95259402366355e-05,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,9.852287621470168e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,7.27688311599195e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,9.852317452896386e-05,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,0.0004673501243814,289.7048034667969,294.1499938964844,252.0500030517578,251.4981384277344,253.5821990966797,252.0589141845703,287.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968761587515,5.498837829520653e-09,0.0009968706872314,-0.0134584680199623,0.0,0.0,0.0,-0.0075388238765299,60.0,-24.322696685791016,-0.0,-6.775511707246551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,7.95259402366355e-05,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,9.852287621470168e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,7.27688311599195e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,9.852317452896386e-05,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,0.0004673501243814,289.7048034667969,294.1499938964844,252.0500030517578,251.4981384277344,253.5821990966797,252.0589141845703,287.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968761587515,5.498837829520653e-09,0.0009968706872314,-0.0134584680199623,0.0,0.0,0.0,-0.0075388238765299,60.0,-24.322696685791016,-0.0,-6.775511707246551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,7.959375943755731e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,9.860689897323029e-05,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,7.283088780241087e-05,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,9.860719001153484e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0004677486722357,289.69024658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.55519104003903,252.05715942382807,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977261070162,5.598231656023245e-09,0.0009977205190807,-0.0137188555672764,0.0,0.0,0.0,-0.0075880978256464,60.0,-24.331035614013672,-0.0,-6.787071527014632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,7.959375943755731e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,9.860689897323029e-05,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,7.283088780241087e-05,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,9.860719001153484e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0004677486722357,289.69024658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.55519104003903,252.05715942382807,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977261070162,5.598231656023245e-09,0.0009977205190807,-0.0137188555672764,0.0,0.0,0.0,-0.0075880978256464,60.0,-24.331035614013672,-0.0,-6.787071527014632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,7.962834934005514e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,9.86497470876202e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,7.286253821803257e-05,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,9.865003812592477e-05,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,0.0004679519333876,289.6829528808594,294.1499938964844,252.0500030517578,251.4981384277344,253.5418701171875,252.0564117431641,287.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.6489235511492106e-09,0.0009981540497392,-0.013851654715836,0.0,0.0,0.0,-0.0076132277026772,60.0,-24.33551406860352,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,7.966314296936616e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119873046875,0.0,0.0,9.869285713648424e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,7.289437780855224e-05,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,9.86931481747888e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0004681564460042,289.6756286621094,294.1499938964844,252.0500030517578,251.4981384277344,253.52867126464844,252.0557403564453,287.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.69992453236523e-09,0.0009985901415348,-0.0139852622523903,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.340091705322266,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,7.973246101755649e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,9.877873526420444e-05,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,7.295780233107507e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,9.87790190265514e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0004685637832153,289.6609802246094,294.1499938964844,252.0500030517578,251.4981384277344,253.50259399414065,252.0545959472656,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801513935921321e-09,0.0009994588326662,-0.0142513951286673,0.0,0.0,0.0,-0.0076888734474778,60.0,-24.34932327270508,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,7.973246101755649e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,9.877873526420444e-05,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,7.295780233107507e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,9.87790190265514e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0004685637832153,289.6609802246094,294.1499938964844,252.0500030517578,251.4981384277344,253.50259399414065,252.0545959472656,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801513935921321e-09,0.0009994588326662,-0.0142513951286673,0.0,0.0,0.0,-0.0076888734474778,60.0,-24.34932327270508,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,7.980036025401205e-05,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,9.886285988613964e-05,290.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94384765625,0.0,0.0,7.30199390091002e-05,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,9.886314364848658e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.0004689628549385,289.6462707519531,294.1499938964844,252.0500030517578,251.4981384277344,253.47691345214844,252.0536346435547,287.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.35836410522461,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,7.980036025401205e-05,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,9.886285988613964e-05,290.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94384765625,0.0,0.0,7.30199390091002e-05,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,9.886314364848658e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.0004689628549385,289.6462707519531,294.1499938964844,252.0500030517578,251.4981384277344,253.47691345214844,252.0536346435547,287.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.35836410522461,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,7.986521814018488e-05,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,9.894321556203069e-05,290.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,7.307928171940148e-05,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,9.894349204842e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,0.0004693439987022,289.63153076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.4517059326172,252.0528717041016,287.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.366670608520508,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,7.986521814018488e-05,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,9.894321556203069e-05,290.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,7.307928171940148e-05,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,9.894349204842e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,0.0004693439987022,289.63153076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.4517059326172,252.0528717041016,287.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.366670608520508,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,7.992633618414402e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,9.901892917696388e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,7.313520472962409e-05,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,9.90192056633532e-05,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0004697031690739,289.6167297363281,294.1499938964844,252.0500030517578,251.4981384277344,253.4269256591797,252.05226135253903,287.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085661752308624e-09,0.0010018886532634,-0.0149957593530416,0.0,0.0,0.0,-0.0078297378495335,60.0,-24.373987197875977,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,7.992633618414402e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,9.901892917696388e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,7.313520472962409e-05,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,9.90192056633532e-05,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0004697031690739,289.6167297363281,294.1499938964844,252.0500030517578,251.4981384277344,253.4269256591797,252.05226135253903,287.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085661752308624e-09,0.0010018886532634,-0.0149957593530416,0.0,0.0,0.0,-0.0078297378495335,60.0,-24.373987197875977,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,7.99552581156604e-05,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,9.905476326821372e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,7.316166738746688e-05,290.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617553710937,0.0,0.0,9.905503247864544e-05,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0004698731354437,289.6093139648437,294.1499938964844,252.0500030517578,251.4981384277344,253.41470336914065,252.0520172119141,287.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049623299603e-09,0.0010022510541602,-0.0151067981496453,0.0,0.0,0.0,-0.0078507512807846,60.0,-24.377174377441406,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992004394531,0.0,0.0,7.99832196207717e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,9.908941137837246e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,7.318725693039596e-05,290.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,9.90896805888042e-05,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,0.0004700374847743,289.60186767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.402572631836,252.05178833007807,287.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026077507063,6.169036836922713e-09,0.0010026015806943,-0.015214167535305,0.0,0.0,0.0,-0.0078710708767175,60.0,-24.380050659179688,-0.0,-6.853647960269883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,8.005428389878944e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,9.917745046550408e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,7.325228943955153e-05,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,9.91777196759358e-05,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0004704551247414,289.58697509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.37863159179688,252.0514068603516,287.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.273192632022528e-09,0.0010034921579062,-0.0154870096594095,0.0,0.0,0.0,-0.0079227052628993,60.0,-24.38788604736328,-0.0,-6.86583163655996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,8.005428389878944e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,9.917745046550408e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,7.325228943955153e-05,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,9.91777196759358e-05,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0004704551247414,289.58697509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.37863159179688,252.0514068603516,287.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.273192632022528e-09,0.0010034921579062,-0.0154870096594095,0.0,0.0,0.0,-0.0079227052628993,60.0,-24.38788604736328,-0.0,-6.86583163655996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,8.011519821593538e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,9.9252923973836e-05,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,7.330802327487618e-05,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82769775390625,0.0,0.0,9.925318590831012e-05,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0004708131309598,289.5720520019531,294.1499938964844,252.0500030517578,251.4981384277344,253.35508728027344,252.05108642578125,287.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362469218146316e-09,0.0010042556095868,-0.0157208703458309,0.0,0.0,0.0,-0.0079669635742902,60.0,-24.39595603942871,-0.0,-6.876283009660257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,8.011519821593538e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,9.9252923973836e-05,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,7.330802327487618e-05,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82769775390625,0.0,0.0,9.925318590831012e-05,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0004708131309598,289.5720520019531,294.1499938964844,252.0500030517578,251.4981384277344,253.35508728027344,252.05108642578125,287.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362469218146316e-09,0.0010042556095868,-0.0157208703458309,0.0,0.0,0.0,-0.0079669635742902,60.0,-24.39595603942871,-0.0,-6.876283009660257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,8.013425394892693e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046875,0.0,0.0,9.927652718033642e-05,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,7.332546374527737e-05,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,9.927678911481053e-05,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0004709251224994,289.5570678710937,294.1499938964844,252.0500030517578,251.4981384277344,253.3319702148437,252.0508575439453,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390390883126429e-09,0.0010044946102425,-0.0157940126955509,0.0,0.0,0.0,-0.0079808067530393,60.0,-24.395383834838867,-0.0,-6.87955363787296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,8.013425394892693e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046875,0.0,0.0,9.927652718033642e-05,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,7.332546374527737e-05,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,9.927678911481053e-05,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0004709251224994,289.5570678710937,294.1499938964844,252.0500030517578,251.4981384277344,253.3319702148437,252.0508575439453,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390390883126429e-09,0.0010044946102425,-0.0157940126955509,0.0,0.0,0.0,-0.0079808067530393,60.0,-24.395383834838867,-0.0,-6.87955363787296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,8.011663885554299e-05,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,9.92547138594091e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,7.330934022320434e-05,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,9.92549685179256e-05,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,0.0004708216292783,289.5420837402344,294.1499938964844,252.0500030517578,251.4981384277344,253.30926513671875,252.0506591796875,287.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.364565763306018e-09,0.0010042738867923,-0.015726363286376,0.0,0.0,0.0,-0.0079680047929286,60.0,-24.384090423583984,-0.0,-6.87652885744683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,8.011663885554299e-05,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,9.92547138594091e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,7.330934022320434e-05,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,9.92549685179256e-05,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,0.0004708216292783,289.5420837402344,294.1499938964844,252.0500030517578,251.4981384277344,253.30926513671875,252.0506591796875,287.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.364565763306018e-09,0.0010042738867923,-0.015726363286376,0.0,0.0,0.0,-0.0079680047929286,60.0,-24.384090423583984,-0.0,-6.87652885744683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,8.009417069843039e-05,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78424072265625,0.0,0.0,9.922687604557724e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,7.328878564294428e-05,290.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,9.922713798005134e-05,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,0.0004706895851995,289.5345458984375,294.1499938964844,252.0500030517578,251.4981384277344,253.2980499267578,252.0505828857422,287.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331630775235908e-09,0.0010039922781288,-0.0156400892883539,0.0,0.0,0.0,-0.0079516777768731,60.0,-24.37443923950196,-0.0,-6.872672031477124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,8.006483403733e-05,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.919053263729438e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302001953125,0.0,0.0,7.326194463530555e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864685058594,0.0,0.0,9.919078729581088e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,0.0004705172032117,289.52703857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.2869415283203,252.050521850586,287.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886260643324485e-09,0.0010036246385425,-0.015527437441051,0.0,0.0,0.0,-0.0079303588718175,60.0,-24.362403869628903,-0.0,-6.867637836194262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,8.000284287845716e-05,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,9.911373490467668e-05,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,7.320521399378777e-05,290.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,9.911398228723556e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0004701528814621,289.5119934082031,294.1499938964844,252.0500030517578,251.4981384277344,253.2650146484375,252.05039978027344,287.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028537362813,6.19774898069636e-09,0.0010028475662693,-0.0152893811464309,0.0,0.0,0.0,-0.0078853070735931,60.0,-24.33384704589844,-0.0,-6.857005274696348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,8.000284287845716e-05,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,9.911373490467668e-05,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,7.320521399378777e-05,290.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,9.911398228723556e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0004701528814621,289.5119934082031,294.1499938964844,252.0500030517578,251.4981384277344,253.2650146484375,252.05039978027344,287.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028537362813,6.19774898069636e-09,0.0010028475662693,-0.0152893811464309,0.0,0.0,0.0,-0.0078853070735931,60.0,-24.33384704589844,-0.0,-6.857005274696348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,7.995603664312512e-05,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,9.905575279844923e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,7.316238770727068e-05,290.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,9.905600018100812e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0004698778211604,289.4969177246094,294.1499938964844,252.0500030517578,251.4981384277344,253.24351501464844,252.05032348632807,287.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129136753685316e-09,0.001002260716632,-0.0151096461340785,0.0,0.0,0.0,-0.0078512923792004,60.0,-24.30593490600586,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,7.995603664312512e-05,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,9.905575279844923e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,7.316238770727068e-05,290.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,9.905600018100812e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0004698778211604,289.4969177246094,294.1499938964844,252.0500030517578,251.4981384277344,253.24351501464844,252.05032348632807,287.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129136753685316e-09,0.001002260716632,-0.0151096461340785,0.0,0.0,0.0,-0.0078512923792004,60.0,-24.30593490600586,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,7.991491293068975e-05,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,9.900479926727712e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,7.312475645449013e-05,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,9.9005046649836e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,0.0004696361429523,289.4818420410156,294.1499938964844,252.0500030517578,251.4981384277344,253.22244262695312,252.0502471923828,287.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068847202556071e-09,0.0010017452295869,-0.0149517115205526,0.0,0.0,0.0,-0.0078214043751358,60.0,-24.280555725097656,-0.0,-6.841938926527291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,7.991491293068975e-05,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,9.900479926727712e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,7.312475645449013e-05,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,9.9005046649836e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,0.0004696361429523,289.4818420410156,294.1499938964844,252.0500030517578,251.4981384277344,253.22244262695312,252.0502471923828,287.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068847202556071e-09,0.0010017452295869,-0.0149517115205526,0.0,0.0,0.0,-0.0078214043751358,60.0,-24.280555725097656,-0.0,-6.841938926527291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
