time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,7.987560820765793e-05,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,9.8956108558923e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,7.308879139600322e-05,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,9.895635594148187e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,0.0004694051749538,289.4667053222656,294.1499938964844,252.0500030517578,251.4981384277344,253.2017059326172,252.0502014160156,287.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.011229292113285e-09,0.0010012525599449,-0.014800775796175,0.0,0.0,0.0,-0.0077928407117724,60.0,-24.25617408752441,-0.0,-6.835209376276907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,7.987560820765793e-05,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,9.8956108558923e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,7.308879139600322e-05,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,9.895635594148187e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,0.0004694051749538,289.4667053222656,294.1499938964844,252.0500030517578,251.4981384277344,253.2017059326172,252.0502014160156,287.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.011229292113285e-09,0.0010012525599449,-0.014800775796175,0.0,0.0,0.0,-0.0077928407117724,60.0,-24.25617408752441,-0.0,-6.835209376276907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,7.985744014149532e-05,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,9.893360402202234e-05,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,7.307216583285481e-05,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,9.89338441286236e-05,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,0.0004692984221037,289.4591369628906,294.1499938964844,252.0500030517578,251.4981384277344,253.1914825439453,252.0501708984375,287.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010307887569,5.984596818109367e-09,0.0010010247351601,-0.0147310094907879,0.0,0.0,0.0,-0.0077796378172934,60.0,-24.24439811706543,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,7.98404507804662e-05,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,9.891256195260212e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,7.30566171114333e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171936035156,0.0,0.0,9.89128020592034e-05,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,0.0004691985959652,289.4515686035156,294.1499938964844,252.0500030517578,251.4981384277344,253.181381225586,252.05015563964844,287.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008178651332,5.959693183399395e-09,0.0010008118115365,-0.0146657703444361,0.0,0.0,0.0,-0.007767291739583,60.0,-24.23294258117676,-0.0,-6.829193210933229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74176025390625,0.0,0.0,7.98102846601978e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,9.887519263429569e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,7.30290194042027e-05,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,9.887542546493933e-05,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,0.0004690213245339,289.4364013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.1613922119141,252.0501251220703,287.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004395153373,5.915470335793316e-09,0.0010004335781559,-0.0145499221980571,0.0,0.0,0.0,-0.0077453684061765,60.0,-24.211013793945312,-0.0,-6.824033249586138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74176025390625,0.0,0.0,7.98102846601978e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,9.887519263429569e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,7.30290194042027e-05,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,9.887542546493933e-05,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,0.0004690213245339,289.4364013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.1613922119141,252.0501251220703,287.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004395153373,5.915470335793316e-09,0.0010004335781559,-0.0145499221980571,0.0,0.0,0.0,-0.0077453684061765,60.0,-24.211013793945312,-0.0,-6.824033249586138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.727294921875,0.0,0.0,7.978652865858749e-05,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809387207031,0.0,0.0,9.884576866170391e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,7.300728611880913e-05,290.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,9.884600149234755e-05,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.000468881742563,289.4212341308594,294.1499938964844,252.0500030517578,251.4981384277344,253.14178466796875,252.0500946044922,287.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001417249441,5.880647524492133e-09,0.0010001357877627,-0.014458698220551,0.0,0.0,0.0,-0.0077281049452722,60.0,-24.19086456298828,-0.0,-6.819971076765796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.727294921875,0.0,0.0,7.978652865858749e-05,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809387207031,0.0,0.0,9.884576866170391e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,7.300728611880913e-05,290.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,9.884600149234755e-05,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.000468881742563,289.4212341308594,294.1499938964844,252.0500030517578,251.4981384277344,253.14178466796875,252.0500946044922,287.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001417249441,5.880647524492133e-09,0.0010001357877627,-0.014458698220551,0.0,0.0,0.0,-0.0077281049452722,60.0,-24.19086456298828,-0.0,-6.819971076765796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,7.976620690897107e-05,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,9.882058657240124e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,7.298868149518967e-05,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,9.882081940304488e-05,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0004687623295467,289.406005859375,294.1499938964844,252.0500030517578,251.4981384277344,253.1225433349609,252.05007934570312,287.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850847806243564e-09,0.0009998809546232,-0.0143806338310241,0.0,0.0,0.0,-0.0077133318409323,60.0,-24.17215156555176,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,7.976620690897107e-05,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,9.882058657240124e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,7.298868149518967e-05,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,9.882081940304488e-05,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0004687623295467,289.406005859375,294.1499938964844,252.0500030517578,251.4981384277344,253.1225433349609,252.05007934570312,287.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850847806243564e-09,0.0009998809546232,-0.0143806338310241,0.0,0.0,0.0,-0.0077133318409323,60.0,-24.17215156555176,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,7.974540494615212e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,9.87948224064894e-05,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,7.296965486602858e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,9.879504796117544e-05,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0004686400934588,289.3907775878906,294.1499938964844,252.0500030517578,251.4981384277344,253.1036376953125,252.0500640869141,287.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996261214837,5.82035397656e-09,0.0009996203007176,-0.0143007496371865,0.0,0.0,0.0,-0.0076982150785624,60.0,-24.153854370117188,-0.0,-6.81294025639545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,7.974540494615212e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,9.87948224064894e-05,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,7.296965486602858e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,9.879504796117544e-05,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0004686400934588,289.3907775878906,294.1499938964844,252.0500030517578,251.4981384277344,253.1036376953125,252.0500640869141,287.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996261214837,5.82035397656e-09,0.0009996203007176,-0.0143007496371865,0.0,0.0,0.0,-0.0076982150785624,60.0,-24.153854370117188,-0.0,-6.81294025639545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,7.97348257037811e-05,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,9.878171113086864e-05,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,7.29599705664441e-05,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,9.878193668555468e-05,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0004685779276769,289.3831481933594,294.1499938964844,252.0500030517578,251.4981384277344,253.0943298339844,252.0500640869141,287.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841496370727e-09,0.0009994875872507,-0.0142601123079657,0.0,0.0,0.0,-0.0076905246824026,60.0,-24.144704818725582,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68377685546875,0.0,0.0,7.972413004608825e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,9.876846161205322e-05,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.295018440345302e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,9.876868716673926e-05,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,0.0004685150634031,289.3755187988281,294.1499938964844,252.0500030517578,251.4981384277344,253.08511352539065,252.050048828125,287.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891580418356625e-09,0.0009993534768,-0.0142190270125865,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.135534286499023,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,7.970244041644037e-05,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,9.874159150058404e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,7.293033559108153e-05,290.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.874181705527008e-05,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,0.0004683876177296,289.3602294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.06689453125,252.050033569336,287.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.11712455749512,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,7.970244041644037e-05,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,9.874159150058404e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,7.293033559108153e-05,290.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.874181705527008e-05,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,0.0004683876177296,289.3602294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.06689453125,252.050033569336,287.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.11712455749512,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,7.9680401540827e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,9.871429938357323e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565246582031,0.0,0.0,7.291017391253263e-05,290.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,9.871451766230166e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0004682581347879,289.34490966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.04901123046875,252.050033569336,287.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.098615646362305,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,7.9680401540827e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,9.871429938357323e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565246582031,0.0,0.0,7.291017391253263e-05,290.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,9.871451766230166e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0004682581347879,289.34490966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.04901123046875,252.050033569336,287.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.098615646362305,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400146484375,0.0,0.0,7.965810800669715e-05,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,9.86866798484698e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,7.288977212738246e-05,290.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,9.868689812719822e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0004681271093431,289.32958984375,294.1499938964844,252.0500030517578,251.4981384277344,253.03143310546875,252.050033569336,287.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.080028533935547,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400146484375,0.0,0.0,7.965810800669715e-05,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,9.86866798484698e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,7.288977212738246e-05,290.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,9.868689812719822e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0004681271093431,289.32958984375,294.1499938964844,252.0500030517578,251.4981384277344,253.03143310546875,252.050033569336,287.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.080028533935547,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,7.963561802171171e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828857421875,0.0,0.0,9.865882020676509e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,7.286919571924955e-05,290.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,9.86590312095359e-05,291.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.000467994948849,289.3142395019531,294.1499938964844,252.0500030517578,251.4981384277344,253.0142059326172,252.05001831054688,287.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.06138229370117,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,7.963561802171171e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828857421875,0.0,0.0,9.865882020676509e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,7.286919571924955e-05,290.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,9.86590312095359e-05,291.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.000467994948849,289.3142395019531,294.1499938964844,252.0500030517578,251.4981384277344,253.0142059326172,252.05001831054688,287.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.06138229370117,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,7.96243257354945e-05,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.8644828540273e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,7.285885658347979e-05,290.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,9.864503954304382e-05,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70806884765625,0.0,0.0,0.0004679285921156,289.3065490722656,294.1499938964844,252.0500030517578,251.4981384277344,253.0057067871093,252.05001831054688,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.05204391479492,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,7.961301889736205e-05,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,9.863082232186572e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,7.284851744771004e-05,290.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,9.863103332463652e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,0.0004678621771745,289.2988586425781,294.1499938964844,252.0500030517578,251.4981384277344,252.997299194336,252.05001831054688,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.042701721191406,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960388183594,0.0,0.0,7.95904197730124e-05,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,9.860283171292394e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,7.282783917617053e-05,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,9.860303543973714e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0004677293763961,289.283447265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9806671142578,252.05001831054688,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.024019241333008,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960388183594,0.0,0.0,7.95904197730124e-05,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,9.860283171292394e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,7.282783917617053e-05,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,9.860303543973714e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0004677293763961,289.283447265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9806671142578,252.05001831054688,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.024019241333008,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,7.956788613228127e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,9.857491386355832e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,7.280721183633432e-05,290.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,9.857511759037152e-05,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0004675969248637,289.2680358886719,294.1499938964844,252.0500030517578,251.4981384277344,252.9643402099609,252.05001831054688,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.005355834960938,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,7.956788613228127e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,9.857491386355832e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,7.280721183633432e-05,290.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,9.857511759037152e-05,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0004675969248637,289.2680358886719,294.1499938964844,252.0500030517578,251.4981384277344,252.9643402099609,252.05001831054688,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.005355834960938,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,7.954551983857527e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52618408203125,0.0,0.0,9.854720701696353e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,7.278675184352323e-05,290.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,9.854741074377672e-05,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,0.0004674655210692,289.2525939941406,294.1499938964844,252.0500030517578,251.4981384277344,252.94830322265625,252.0500030517578,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.986740112304688,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,7.954551983857527e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52618408203125,0.0,0.0,9.854720701696353e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,7.278675184352323e-05,290.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,9.854741074377672e-05,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,0.0004674655210692,289.2525939941406,294.1499938964844,252.0500030517578,251.4981384277344,252.94830322265625,252.0500030517578,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.986740112304688,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518798828125,0.0,0.0,7.9523422755301e-05,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,9.851982758846134e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,7.27665246813558e-05,290.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,9.852003131527454e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.0004673356597777,289.23712158203125,294.1499938964844,252.0500030517578,251.4981384277344,252.9325408935547,252.0500030517578,287.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.96820068359375,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518798828125,0.0,0.0,7.9523422755301e-05,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,9.851982758846134e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,7.27665246813558e-05,290.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,9.852003131527454e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.0004673356597777,289.23712158203125,294.1499938964844,252.0500030517578,251.4981384277344,252.9325408935547,252.0500030517578,287.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.96820068359375,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,7.951251609483734e-05,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.85063161351718e-05,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,7.275654934346676e-05,290.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,9.850651258602738e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0004672715440392,289.2294006347656,294.1499938964844,252.0500030517578,251.4981384277344,252.9247894287109,252.0500030517578,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925757529396e-09,0.0009967007208615,-0.0134063027799129,0.0,0.0,0.0,-0.0075289541855454,60.0,-23.958972930908203,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,7.950170402182266e-05,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,9.849292109720408e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,7.274665404111147e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,9.849311754805969e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,0.0004672080103773,289.2216491699219,294.1499938964844,252.0500030517578,251.4981384277344,252.91709899902344,252.0500030517578,287.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.4630748813622185e-09,0.0009965650970116,-0.0133647769689559,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.94977569580078,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,7.948040729388595e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,9.846654575085267e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,7.272716902662069e-05,290.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,9.846673492575064e-05,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0004670828930102,289.2061462402344,294.1499938964844,252.0500030517578,251.4981384277344,252.90188598632807,252.0500030517578,287.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056198984384,60.0,-23.931468963623047,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,7.948040729388595e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,9.846654575085267e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,7.272716902662069e-05,290.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,9.846673492575064e-05,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0004670828930102,289.2061462402344,294.1499938964844,252.0500030517578,251.4981384277344,252.90188598632807,252.0500030517578,287.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056198984384,60.0,-23.931468963623047,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,7.945971447043121e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,9.84409125521779e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,7.270823698490858e-05,290.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.844110172707587e-05,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,0.0004669612972065,289.19061279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.886947631836,252.0500030517578,287.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401524116876999e-09,0.0009960387833416,-0.013203527778387,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.91334342956543,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,7.945971447043121e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,9.84409125521779e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,7.270823698490858e-05,290.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.844110172707587e-05,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,0.0004669612972065,289.19061279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.886947631836,252.0500030517578,287.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401524116876999e-09,0.0009960387833416,-0.013203527778387,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.91334342956543,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,7.943966193124652e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,9.841606515692548e-05,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,7.2689879743848e-05,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4614562988281,0.0,0.0,9.841625433182344e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,0.000466843455797,289.1750793457031,294.1499938964844,252.0500030517578,251.4981384277344,252.87228393554688,252.0500030517578,287.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372120970292826e-09,0.0009957873262465,-0.0131264980882406,0.0,0.0,0.0,-0.0074760061688721,60.0,-23.895402908325195,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
