time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,7.943966193124652e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,9.841606515692548e-05,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,7.2689879743848e-05,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4614562988281,0.0,0.0,9.841625433182344e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,0.000466843455797,289.1750793457031,294.1499938964844,252.0500030517578,251.4981384277344,252.87228393554688,252.0500030517578,287.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372120970292826e-09,0.0009957873262465,-0.0131264980882406,0.0,0.0,0.0,-0.0074760061688721,60.0,-23.895402908325195,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,7.942039519548416e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,9.839220729190856e-05,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,7.267225737450644e-05,290.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,9.839239646680652e-05,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,0.0004667302710004,289.1595153808594,294.1499938964844,252.0500030517578,251.4981384277344,252.8578643798828,252.0500030517578,287.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343884001973721e-09,0.000995545880869,-0.0130525212734937,0.0,0.0,0.0,-0.0074620079249143,60.0,-23.8776969909668,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,7.942039519548416e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,9.839220729190856e-05,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,7.267225737450644e-05,290.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,9.839239646680652e-05,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,0.0004667302710004,289.1595153808594,294.1499938964844,252.0500030517578,251.4981384277344,252.8578643798828,252.0500030517578,287.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343884001973721e-09,0.000995545880869,-0.0130525212734937,0.0,0.0,0.0,-0.0074620079249143,60.0,-23.8776969909668,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,7.941107469378039e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,9.838066034717484e-05,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,7.266372995218262e-05,290.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,9.838084952207282e-05,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0004666754975914,289.1517333984375,294.1499938964844,252.0500030517578,251.4981384277344,252.85076904296875,252.0500030517578,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330219821075843e-09,0.0009954291163012,-0.0130167240276932,0.0,0.0,0.0,-0.0074552339501678,60.0,-23.868942260742188,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,7.940193609101698e-05,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,9.836933895712718e-05,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,7.265536987688392e-05,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,9.836952085606754e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0004666217719204,289.1439514160156,294.1499938964844,252.0500030517578,251.4981384277344,252.8437042236328,252.0500030517578,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.860231399536133,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480285644531,0.0,0.0,7.938453200040385e-05,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,9.834778029471636e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,7.263944280566648e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,9.834796219365673e-05,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,0.000466519530164,289.1283569335937,294.1499938964844,252.0500030517578,251.4981384277344,252.82974243164065,252.0500030517578,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.843048095703125,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480285644531,0.0,0.0,7.938453200040385e-05,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,9.834778029471636e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,7.263944280566648e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,9.834796219365673e-05,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,0.000466519530164,289.1283569335937,294.1499938964844,252.0500030517578,251.4981384277344,252.82974243164065,252.0500030517578,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.843048095703125,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,7.93680883361958e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,9.832740761339664e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,7.262438884936273e-05,290.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,9.832758223637938e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0004664228763431,289.1127319335937,294.1499938964844,252.0500030517578,251.4981384277344,252.8160552978516,252.0500030517578,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193792235503e-09,0.0009948901133611,-0.0128516079857945,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.826190948486328,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,7.93680883361958e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,9.832740761339664e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,7.262438884936273e-05,290.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,9.832758223637938e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0004664228763431,289.1127319335937,294.1499938964844,252.0500030517578,251.4981384277344,252.8160552978516,252.0500030517578,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193792235503e-09,0.0009948901133611,-0.0128516079857945,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.826190948486328,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,7.935286703286693e-05,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.83085556072183e-05,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,7.26104699424468e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,9.830873750615864e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0004663334693759,289.0971069335937,294.1499938964844,252.0500030517578,251.4981384277344,252.80262756347656,252.0500030517578,287.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244885414867895e-09,0.0009946993086487,-0.0127931637689471,0.0,0.0,0.0,-0.0074129300191998,60.0,-23.8096923828125,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,7.935286703286693e-05,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.83085556072183e-05,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,7.26104699424468e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,9.830873750615864e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0004663334693759,289.0971069335937,294.1499938964844,252.0500030517578,251.4981384277344,252.80262756347656,252.0500030517578,287.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244885414867895e-09,0.0009946993086487,-0.0127931637689471,0.0,0.0,0.0,-0.0074129300191998,60.0,-23.8096923828125,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032287597656,0.0,0.0,7.933882443467155e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,9.829115151660516e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,7.259761332534254e-05,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.829133341554552e-05,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0004662509309127,289.0814514160156,294.1499938964844,252.0500030517578,251.4981384277344,252.78941345214844,252.0500030517578,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224290777761098e-09,0.0009945231722667,-0.0127392085269093,0.0,0.0,0.0,-0.0074027199298143,60.0,-23.79353141784668,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032287597656,0.0,0.0,7.933882443467155e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,9.829115151660516e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,7.259761332534254e-05,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.829133341554552e-05,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0004662509309127,289.0814514160156,294.1499938964844,252.0500030517578,251.4981384277344,252.78941345214844,252.0500030517578,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224290777761098e-09,0.0009945231722667,-0.0127392085269093,0.0,0.0,0.0,-0.0074027199298143,60.0,-23.79353141784668,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957214355469,0.0,0.0,7.933229790069163e-05,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,9.828307520365342e-05,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,7.25916470400989e-05,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.366943359375,0.0,0.0,9.828324982663617e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,0.0004662125720642,289.0736083984375,294.1499938964844,252.0500030517578,251.4981384277344,252.7829132080078,252.0500030517578,287.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214724652091718e-09,0.0009944414487108,-0.012714147567749,0.0,0.0,0.0,-0.0073979781009256,60.0,-23.785606384277344,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,7.93261278886348e-05,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,9.827542817220092e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,7.25860008969903e-05,290.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,9.827560279518366e-05,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624938964844,0.0,0.0,0.0004661763377953,289.0657653808594,294.1499938964844,252.0500030517578,251.4981384277344,252.7764587402344,252.0500030517578,287.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205680775333121e-09,0.0009943640325218,-0.0126904537901282,0.0,0.0,0.0,-0.0073934942483901,60.0,-23.77778434753418,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,7.931495201773942e-05,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.826158930081874e-05,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,7.257577090058476e-05,290.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.344970703125,0.0,0.0,9.826175664784388e-05,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,0.0004661106504499,289.0500793457031,294.1499938964844,252.0500030517578,251.4981384277344,252.76373291015625,252.0500030517578,287.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189294771668074e-09,0.0009942239848896,-0.0126475244760513,0.0,0.0,0.0,-0.0073853712528944,60.0,-23.76247978210449,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,7.931495201773942e-05,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.826158930081874e-05,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,7.257577090058476e-05,290.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.344970703125,0.0,0.0,9.826175664784388e-05,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,0.0004661106504499,289.0500793457031,294.1499938964844,252.0500030517578,251.4981384277344,252.76373291015625,252.0500030517578,287.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189294771668074e-09,0.0009942239848896,-0.0126475244760513,0.0,0.0,0.0,-0.0073853712528944,60.0,-23.76247978210449,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,7.930512947496027e-05,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,9.82494093477726e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,7.256678509293124e-05,290.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.330322265625,0.0,0.0,9.824958397075534e-05,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0004660529084503,289.03436279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.751220703125,252.0500030517578,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174884964986859e-09,0.0009941007010638,-0.0126097733154892,0.0,0.0,0.0,-0.0073782275430858,60.0,-23.7475814819336,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,7.930512947496027e-05,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,9.82494093477726e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,7.256678509293124e-05,290.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.330322265625,0.0,0.0,9.824958397075534e-05,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0004660529084503,289.03436279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.751220703125,252.0500030517578,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174884964986859e-09,0.0009941007010638,-0.0126097733154892,0.0,0.0,0.0,-0.0073782275430858,60.0,-23.7475814819336,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,7.92970386100933e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,9.823939035413788e-05,290.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,7.255937816808e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,9.82395649771206e-05,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0004660053818952,289.01861572265625,294.1499938964844,252.0500030517578,251.4981384277344,252.73892211914065,252.0500030517578,286.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940044255927,5.1630242303701834e-09,0.0009939993033185,-0.0125786997377872,0.0,0.0,0.0,-0.0073723476380109,60.0,-23.73318862915039,-0.0,-6.73652849059181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,7.92970386100933e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,9.823939035413788e-05,290.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,7.255937816808e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,9.82395649771206e-05,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0004660053818952,289.01861572265625,294.1499938964844,252.0500030517578,251.4981384277344,252.73892211914065,252.0500030517578,286.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940044255927,5.1630242303701834e-09,0.0009939993033185,-0.0125786997377872,0.0,0.0,0.0,-0.0073723476380109,60.0,-23.73318862915039,-0.0,-6.73652849059181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,7.929048297228292e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.294921875,0.0,0.0,9.823127038544044e-05,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,7.255338277900591e-05,290.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008728027344,0.0,0.0,9.823143773246557e-05,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,0.0004659668775275,289.0028686523437,294.1499938964844,252.0500030517578,251.4981384277344,252.72683715820312,252.0500030517578,286.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.153411031244559e-09,0.0009939171141013,-0.0125535149127244,0.0,0.0,0.0,-0.0073675820603966,60.0,-23.7192440032959,-0.0,-6.735414359582137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,7.929048297228292e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.294921875,0.0,0.0,9.823127038544044e-05,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,7.255338277900591e-05,290.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008728027344,0.0,0.0,9.823143773246557e-05,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,0.0004659668775275,289.0028686523437,294.1499938964844,252.0500030517578,251.4981384277344,252.72683715820312,252.0500030517578,286.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.153411031244559e-09,0.0009939171141013,-0.0125535149127244,0.0,0.0,0.0,-0.0073675820603966,60.0,-23.7192440032959,-0.0,-6.735414359582137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.320556640625,0.0,0.0,7.92879072832875e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,9.822808351600544e-05,290.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,7.255102536873892e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,9.822825086303057e-05,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,0.0004659517435356,288.9949951171875,294.1499938964844,252.0500030517578,251.4981384277344,252.72088623046875,252.0500030517578,286.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938899893313,5.149637161139253e-09,0.0009938848670572,-0.0125436279922723,0.0,0.0,0.0,-0.0073657110333442,60.0,-23.712501525878903,-0.0,-6.73497666525691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,7.928576815174893e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,9.822543506743386e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144226074219,0.0,0.0,7.25490681361407e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,9.822559513850138e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,0.0004659391706809,288.98712158203125,294.1499938964844,252.0500030517578,251.4981384277344,252.7149658203125,252.0500030517578,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146493453622725e-09,0.0009938579751178,-0.0125353913754224,0.0,0.0,0.0,-0.0073641524650156,60.0,-23.705867767333984,-0.0,-6.734612156833465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978820800781,0.0,0.0,7.928290142444894e-05,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,9.822188440011814e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,7.254644151544198e-05,290.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,9.822204447118564e-05,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,0.0004659223195631,288.9713134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.70330810546875,252.0500030517578,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.1422852642701855e-09,0.000993821886368,-0.0125243673101067,0.0,0.0,0.0,-0.0073620663024485,60.0,-23.693021774291992,-0.0,-6.734124724516732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978820800781,0.0,0.0,7.928290142444894e-05,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,9.822188440011814e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,7.254644151544198e-05,290.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,9.822204447118564e-05,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,0.0004659223195631,288.9713134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.70330810546875,252.0500030517578,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.1422852642701855e-09,0.000993821886368,-0.0125243673101067,0.0,0.0,0.0,-0.0073620663024485,60.0,-23.693021774291992,-0.0,-6.734124724516732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,7.928187551442534e-05,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508239746094,0.0,0.0,9.822061110753566e-05,290.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,7.254550291690975e-05,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25653076171875,0.0,0.0,9.822077117860316e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0004659162950702,288.9555053710937,294.1499938964844,252.0500030517578,251.4981384277344,252.6918334960937,252.0500030517578,286.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140778025491954e-09,0.0009938090806826,-0.0125204185023903,0.0,0.0,0.0,-0.0073613189160823,60.0,-23.680723190307617,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,7.928187551442534e-05,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508239746094,0.0,0.0,9.822061110753566e-05,290.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,7.254550291690975e-05,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25653076171875,0.0,0.0,9.822077117860316e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0004659162950702,288.9555053710937,294.1499938964844,252.0500030517578,251.4981384277344,252.6918334960937,252.0500030517578,286.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140778025491954e-09,0.0009938090806826,-0.0125204185023903,0.0,0.0,0.0,-0.0073613189160823,60.0,-23.680723190307617,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,7.928269769763574e-05,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,9.822163701755926e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,7.254625961650163e-05,290.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,9.822178981266916e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,0.0004659211554098,288.939697265625,294.1499938964844,252.0500030517578,251.4979705810547,252.6805877685547,252.0500030517578,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938244475051,5.1419797308938095e-09,0.000993819325231,-0.0125235663726925,0.0,0.0,0.0,-0.0073619149625301,60.0,-23.66902732849121,-0.0,-6.734089197379944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,7.928269769763574e-05,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,9.822163701755926e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,7.254625961650163e-05,290.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,9.822178981266916e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,0.0004659211554098,288.939697265625,294.1499938964844,252.0500030517578,251.4979705810547,252.6805877685547,252.0500030517578,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938244475051,5.1419797308938095e-09,0.000993819325231,-0.0125235663726925,0.0,0.0,0.0,-0.0073619149625301,60.0,-23.66902732849121,-0.0,-6.734089197379944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25244140625,0.0,0.0,7.928486593300477e-05,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22125244140625,0.0,0.0,9.822432912187652e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537841796875,0.0,0.0,7.25482459529303e-05,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.82244819169864e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,0.0004659339319914,288.923828125,294.1499938964844,252.0500030517578,251.4974670410156,252.66949462890625,252.0500030517578,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938516886904,5.145160297814755e-09,0.0009938465664163,-0.0125318989157676,0.0,0.0,0.0,-0.0073634916916489,60.0,-23.65773582458496,-0.0,-6.734457969059805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25244140625,0.0,0.0,7.928486593300477e-05,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22125244140625,0.0,0.0,9.822432912187652e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537841796875,0.0,0.0,7.25482459529303e-05,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.82244819169864e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,0.0004659339319914,288.923828125,294.1499938964844,252.0500030517578,251.4974670410156,252.66949462890625,252.0500030517578,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938516886904,5.145160297814755e-09,0.0009938465664163,-0.0125318989157676,0.0,0.0,0.0,-0.0073634916916489,60.0,-23.65773582458496,-0.0,-6.734457969059805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,7.928645936772227e-05,291.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,9.822630090638997e-05,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,7.254970114445314e-05,290.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,9.822645370149984e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,0.000465943274321,288.9159240722656,294.1499938964844,252.0500030517578,251.49708557128903,252.66403198242188,252.0500030517578,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938715957105,5.147488213452789e-09,0.000993866357021,-0.0125379981473088,0.0,0.0,0.0,-0.0073646456003189,60.0,-23.65228843688965,-0.0,-6.734727975299394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372436523437,0.0,0.0,7.928848935989663e-05,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,9.822881838772446e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,7.255155651364475e-05,290.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,9.822897118283436e-05,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,0.0004659552068915,288.907958984375,294.1499938964844,252.0500030517578,251.49664306640625,252.6586303710937,252.0500030517578,286.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938969742506,5.150464943426414e-09,0.0009938918519765,-0.0125457970425486,0.0,0.0,0.0,-0.0073661212809383,60.0,-23.646953582763672,-0.0,-6.735072588526236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,7.929133425932378e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1975402832031,0.0,0.0,9.823234722716734e-05,290.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,7.255416130647063e-05,290.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,9.823250002227724e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.293212890625,0.0,0.0,0.000465971941594,288.8984375,294.1499938964844,252.0500030517578,251.4960174560547,252.65220642089844,252.0500030517578,286.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939327137544,5.154634497017696e-09,0.0009939274750649,-0.0125567205250263,0.0,0.0,0.0,-0.0073681883513927,60.0,-23.64068031311035,-0.0,-6.735555757586553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,7.929352432256564e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916198730469,0.0,0.0,9.82350538833998e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22332763671875,0.0,0.0,7.255616219481453e-05,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,9.823520667850973e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,0.000465984805487,288.89208984375,294.1499938964844,252.0500030517578,251.4955444335937,252.64794921875,252.0500030517578,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939600713551,5.157837268399135e-09,0.0009939549490809,-0.012565110810101,0.0,0.0,0.0,-0.0073697757907211,60.0,-23.636573791503903,-0.0,-6.735927371437357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,7.929999992484227e-05,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767578125,0.0,0.0,9.824307926464826e-05,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,7.256209210027009e-05,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,9.824323205975816e-05,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.270751953125,0.0,0.0,0.0004660228732973,288.8761901855469,294.1499938964844,252.0500030517578,251.4941864013672,252.6374664306641,252.0500030517578,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940412128344,5.16732789890284e-09,0.0009940360905602,-0.0125899752601981,0.0,0.0,0.0,-0.0073744808323681,60.0,-23.62663650512696,-0.0,-6.737027291592312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,7.929999992484227e-05,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767578125,0.0,0.0,9.824307926464826e-05,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,7.256209210027009e-05,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,9.824323205975816e-05,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.270751953125,0.0,0.0,0.0004660228732973,288.8761901855469,294.1499938964844,252.0500030517578,251.4941864013672,252.6374664306641,252.0500030517578,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940412128344,5.16732789890284e-09,0.0009940360905602,-0.0125899752601981,0.0,0.0,0.0,-0.0073744808323681,60.0,-23.62663650512696,-0.0,-6.737027291592312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
