time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,7.930774154374376e-05,291.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.161865234375,0.0,0.0,9.825266897678377e-05,290.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928100585937,0.0,0.0,7.256917160702869e-05,290.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,9.825281449593604e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,0.0004660683625843,288.8602600097656,294.1499938964844,252.0500030517578,251.4925994873047,252.6271514892578,252.0500030517578,286.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178666384608732e-09,0.000994132948108,-0.012619680725038,0.0,0.0,0.0,-0.0073801018297672,60.0,-23.617076873779297,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,7.930774154374376e-05,291.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.161865234375,0.0,0.0,9.825266897678377e-05,290.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928100585937,0.0,0.0,7.256917160702869e-05,290.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,9.825281449593604e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,0.0004660683625843,288.8602600097656,294.1499938964844,252.0500030517578,251.4925994873047,252.6271514892578,252.0500030517578,286.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178666384608732e-09,0.000994132948108,-0.012619680725038,0.0,0.0,0.0,-0.0073801018297672,60.0,-23.617076873779297,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,7.931692380225286e-05,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,9.826404857449234e-05,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,7.257758261403069e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,9.826420136960225e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0004661223501898,288.84429931640625,294.1499938964844,252.0500030517578,251.4908142089844,252.6170349121093,252.0500030517578,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192128060826917e-09,0.0009942480828613,-0.0126549480482935,0.0,0.0,0.0,-0.0073867756873369,60.0,-23.60796546936035,-0.0,-6.739902858043936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,7.931692380225286e-05,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,9.826404857449234e-05,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,7.257758261403069e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,9.826420136960225e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0004661223501898,288.84429931640625,294.1499938964844,252.0500030517578,251.4908142089844,252.6170349121093,252.0500030517578,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192128060826917e-09,0.0009942480828613,-0.0126549480482935,0.0,0.0,0.0,-0.0073867756873369,60.0,-23.60796546936035,-0.0,-6.739902858043936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685791015625,0.0,0.0,7.932188600534573e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,9.827019675867632e-05,290.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698303222656,0.0,0.0,7.258211553562433e-05,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,9.82703422778286e-05,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305908203125,0.0,0.0,0.0004661515122279,288.8363342285156,294.1499938964844,252.0500030517578,251.48985290527344,252.61203002929688,252.0500030517578,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199394692567694e-09,0.0009943102486431,-0.0126739861443638,0.0,0.0,0.0,-0.0073903780430555,60.0,-23.603530883789062,-0.0,-6.740745561728545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,7.9327255662065e-05,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319885253906,0.0,0.0,9.827684698393568e-05,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,7.25870268070139e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,9.827699250308795e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225646972656,0.0,0.0,0.0004661830316763,288.8283386230469,294.1499938964844,252.0500030517578,251.4888458251953,252.60708618164065,252.0500030517578,286.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943826589733,5.2072590683849285e-09,0.0009943775366991,-0.0126945888623595,0.0,0.0,0.0,-0.0073942765593528,60.0,-23.599205017089844,-0.0,-6.741657188058525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,7.933896267786622e-05,291.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,9.829135524341837e-05,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,7.259774429257959e-05,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12213134765625,0.0,0.0,9.829150076257064e-05,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,0.0004662518622353,288.8123779296875,294.1499938964844,252.0500030517578,251.4867248535156,252.59732055664065,252.0500030517578,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.2244200077211644e-09,0.0009945242200046,-0.0127395475283265,0.0,0.0,0.0,-0.0074027837254107,60.0,-23.59085273742676,-0.0,-6.743647418261389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,7.933896267786622e-05,291.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,9.829135524341837e-05,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,7.259774429257959e-05,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12213134765625,0.0,0.0,9.829150076257064e-05,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,0.0004662518622353,288.8123779296875,294.1499938964844,252.0500030517578,251.4867248535156,252.59732055664065,252.0500030517578,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.2244200077211644e-09,0.0009945242200046,-0.0127395475283265,0.0,0.0,0.0,-0.0074027837254107,60.0,-23.59085273742676,-0.0,-6.743647418261389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,7.935178291518241e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,9.830723865889011e-05,290.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,7.260947313625365e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070556640625,0.0,0.0,9.83073841780424e-05,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0004663272120524,288.7963562011719,294.1499938964844,252.0500030517578,251.4844665527344,252.58770751953125,252.0500030517578,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.243207201743871e-09,0.0009946848731487,-0.0127887669950723,0.0,0.0,0.0,-0.0074120974168181,60.0,-23.58283424377441,-0.0,-6.745826652831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,7.935178291518241e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,9.830723865889011e-05,290.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,7.260947313625365e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070556640625,0.0,0.0,9.83073841780424e-05,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0004663272120524,288.7963562011719,294.1499938964844,252.0500030517578,251.4844665527344,252.58770751953125,252.0500030517578,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.243207201743871e-09,0.0009946848731487,-0.0127887669950723,0.0,0.0,0.0,-0.0074120974168181,60.0,-23.58283424377441,-0.0,-6.745826652831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,7.936585461720824e-05,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08697509765625,0.0,0.0,9.832467185333373e-05,290.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,7.262235158123076e-05,290.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,9.8324817372486e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742248535156,0.0,0.0,0.0004664099251385,288.78033447265625,294.1499938964844,252.0500030517578,251.48211669921875,252.57827758789065,252.0500030517578,286.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.2638298164708885e-09,0.0009948612423613,-0.0128427948802709,0.0,0.0,0.0,-0.0074223210103809,60.0,-23.575210571289062,-0.0,-6.74821905022327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,7.936585461720824e-05,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08697509765625,0.0,0.0,9.832467185333373e-05,290.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,7.262235158123076e-05,290.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,9.8324817372486e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742248535156,0.0,0.0,0.0004664099251385,288.78033447265625,294.1499938964844,252.0500030517578,251.48211669921875,252.57827758789065,252.0500030517578,286.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.2638298164708885e-09,0.0009948612423613,-0.0128427948802709,0.0,0.0,0.0,-0.0074223210103809,60.0,-23.575210571289062,-0.0,-6.74821905022327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994567871094,0.0,0.0,7.938103226479143e-05,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718994140625,0.0,0.0,9.834348020376638e-05,290.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,7.263624138431624e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,9.834361844696105e-05,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,0.0004664991283789,288.7642822265625,294.1499938964844,252.0500030517578,251.4796905517578,252.56900024414065,252.0500030517578,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.286071580457019e-09,0.0009950513485819,-0.0129010640084743,0.0,0.0,0.0,-0.0074333469383418,60.0,-23.56791305541992,-0.0,-6.75079974143955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994567871094,0.0,0.0,7.938103226479143e-05,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718994140625,0.0,0.0,9.834348020376638e-05,290.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,7.263624138431624e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,9.834361844696105e-05,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,0.0004664991283789,288.7642822265625,294.1499938964844,252.0500030517578,251.4796905517578,252.56900024414065,252.0500030517578,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.286071580457019e-09,0.0009950513485819,-0.0129010640084743,0.0,0.0,0.0,-0.0074333469383418,60.0,-23.56791305541992,-0.0,-6.75079974143955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917358398437,0.0,0.0,7.938902854220942e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,9.835338278207928e-05,290.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929260253906,0.0,0.0,7.264355372171849e-05,290.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,9.835352102527396e-05,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,0.0004665461019612,288.7562561035156,294.1499938964844,252.0500030517578,251.4784545898437,252.5644378662109,252.0500030517578,286.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787097902073e-09,0.000995151582174,-0.0129317576065659,0.0,0.0,0.0,-0.0074391551315784,60.0,-23.56439781188965,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840148925781,0.0,0.0,7.939730858197436e-05,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,9.836364188231528e-05,290.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.085205078125,0.0,0.0,7.265112799359486e-05,290.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,9.836377284955232e-05,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419677734375,0.0,0.0,0.0004665947635658,288.74822998046875,294.1499938964844,252.0500030517578,251.47720336914065,252.5599060058593,252.0500030517578,286.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309918282847548e-09,0.0009952553082257,-0.0129635380581021,0.0,0.0,0.0,-0.007445169147104,60.0,-23.560964584350582,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,7.941466174088418e-05,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,9.83851423370652e-05,290.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,7.266701140906662e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.838527330430225e-05,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12579345703125,0.0,0.0,0.0004666967433877,288.7321472167969,294.1499938964844,252.0500030517578,251.4747009277344,252.55096435546875,252.0500030517578,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335350383717241e-09,0.0009954727720469,-0.0130301658064126,0.0,0.0,0.0,-0.0074577769264578,60.0,-23.554323196411133,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,7.941466174088418e-05,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,9.83851423370652e-05,290.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,7.266701140906662e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.838527330430225e-05,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12579345703125,0.0,0.0,0.0004666967433877,288.7321472167969,294.1499938964844,252.0500030517578,251.4747009277344,252.55096435546875,252.0500030517578,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335350383717241e-09,0.0009954727720469,-0.0130301658064126,0.0,0.0,0.0,-0.0074577769264578,60.0,-23.554323196411133,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,7.943296805024147e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265808105469,0.0,0.0,9.84078214969486e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,7.268376066349447e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,9.840795246418566e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,0.0004668043402489,288.7160339355469,294.1499938964844,252.0500030517578,251.47218322753903,252.54214477539065,252.0500030517578,286.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178256973493e-09,0.0009957022266462,-0.0131004489958286,0.0,0.0,0.0,-0.0074710766784846,60.0,-23.54796600341797,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,7.943296805024147e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265808105469,0.0,0.0,9.84078214969486e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,7.268376066349447e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,9.840795246418566e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,0.0004668043402489,288.7160339355469,294.1499938964844,252.0500030517578,251.47218322753903,252.54214477539065,252.0500030517578,286.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178256973493e-09,0.0009957022266462,-0.0131004489958286,0.0,0.0,0.0,-0.0074710766784846,60.0,-23.54796600341797,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,7.945224933791906e-05,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,9.843170846579596e-05,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,7.270140486070886e-05,290.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,9.843183943303302e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,0.0004669176414608,288.6999206542969,294.1499938964844,252.0500030517578,251.46969604492188,252.53350830078125,252.0500030517578,286.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390435653396253e-09,0.000995943788439,-0.0131744779646396,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.54193115234375,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,7.945224933791906e-05,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,9.843170846579596e-05,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,7.270140486070886e-05,290.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,9.843183943303302e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,0.0004669176414608,288.6999206542969,294.1499938964844,252.0500030517578,251.46969604492188,252.53350830078125,252.0500030517578,286.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390435653396253e-09,0.000995943788439,-0.0131744779646396,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.54193115234375,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,7.947241829242557e-05,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,9.845670138020068e-05,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,7.271986396517605e-05,290.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,9.845683234743774e-05,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,0.0004670362104661,288.68377685546875,294.1499938964844,252.0500030517578,251.4672698974609,252.52500915527344,252.0500030517578,286.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.420000004363601e-09,0.000996196642518,-0.0132519314065575,0.0,0.0,0.0,-0.0074997413903474,60.0,-23.536169052124023,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,7.947241829242557e-05,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,9.845670138020068e-05,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,7.271986396517605e-05,290.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,9.845683234743774e-05,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,0.0004670362104661,288.68377685546875,294.1499938964844,252.0500030517578,251.4672698974609,252.52500915527344,252.0500030517578,286.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.420000004363601e-09,0.000996196642518,-0.0132519314065575,0.0,0.0,0.0,-0.0074997413903474,60.0,-23.536169052124023,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01434326171875,0.0,0.0,7.948280835989863e-05,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,9.846957254922016e-05,290.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,7.272936636582017e-05,290.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,9.846970351645724e-05,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,0.0004670972703024,288.6757202148437,294.1499938964844,252.0500030517578,251.4660797119141,252.5208282470703,252.0500030517578,286.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963267948478,-0.013291822746396,0.0,0.0,0.0,-0.007507290225476,60.0,-23.53338623046875,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,7.949340943014249e-05,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,9.84827129286714e-05,290.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,7.273907249327749e-05,290.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,9.848283661995084e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,0.0004671595816034,288.6676330566406,294.1499938964844,252.0500030517578,251.4649200439453,252.5166778564453,252.0500030517578,286.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.530662536621094,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,7.951520819915459e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,9.850971400737762e-05,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,7.275900861714035e-05,290.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,9.850983769865708e-05,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,0.0004672876675613,288.6514587402344,294.1499938964844,252.0500030517578,251.4626617431641,252.50848388671875,252.0500030517578,286.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707621240479e-09,0.0009967328514903,-0.0134162101894617,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.525390625,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,7.951520819915459e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,9.850971400737762e-05,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,7.275900861714035e-05,290.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,9.850983769865708e-05,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,0.0004672876675613,288.6514587402344,294.1499938964844,252.0500030517578,251.4626617431641,252.50848388671875,252.0500030517578,286.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707621240479e-09,0.0009967328514903,-0.0134162101894617,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.525390625,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,7.953769090818241e-05,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.853757364908232e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765319824219,0.0,0.0,7.277958502527326e-05,290.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549865722656,0.0,0.0,9.853769734036176e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,0.0004674197989515,288.63525390625,294.1499938964844,252.0500030517578,251.4605407714844,252.5004272460937,252.0500030517578,286.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156625933250325e-09,0.0009970146929845,-0.0135025456547737,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.52033424377441,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,7.953769090818241e-05,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.853757364908232e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765319824219,0.0,0.0,7.277958502527326e-05,290.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549865722656,0.0,0.0,9.853769734036176e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,0.0004674197989515,288.63525390625,294.1499938964844,252.0500030517578,251.4605407714844,252.5004272460937,252.0500030517578,286.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156625933250325e-09,0.0009970146929845,-0.0135025456547737,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.52033424377441,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,7.956085755722597e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,9.856627002591269e-05,290.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609069824219,0.0,0.0,7.280077988980338e-05,290.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,9.856639371719211e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,0.0004675559175666,288.6190185546875,294.1499938964844,252.0500030517578,251.4585723876953,252.4925231933593,252.0500030517578,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496083284367614e-09,0.0009973049163818,-0.0135914739221334,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.51548767089844,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,7.956085755722597e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,9.856627002591269e-05,290.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609069824219,0.0,0.0,7.280077988980338e-05,290.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,9.856639371719211e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,0.0004675559175666,288.6190185546875,294.1499938964844,252.0500030517578,251.4585723876953,252.4925231933593,252.0500030517578,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496083284367614e-09,0.0009973049163818,-0.0135914739221334,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.51548767089844,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,7.95845699030906e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,9.859564306680112e-05,290.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,7.282247679540887e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,9.859576675808056e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,0.0004676952958106,288.602783203125,294.1499938964844,252.0500030517578,251.456771850586,252.4847412109375,252.0500030517578,286.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584361417731998e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.51081657409668,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,7.95845699030906e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,9.859564306680112e-05,290.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,7.282247679540887e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,9.859576675808056e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,0.0004676952958106,288.602783203125,294.1499938964844,252.0500030517578,251.456771850586,252.4847412109375,252.0500030517578,286.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584361417731998e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.51081657409668,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,7.959663344081491e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,9.861058788374066e-05,290.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374389648437,0.0,0.0,7.283351442310959e-05,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,9.86107115750201e-05,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,0.0004677661927416,288.5946655273437,294.1499938964844,252.0500030517578,251.4559631347656,252.4809112548828,252.0500030517578,286.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602040609176129e-09,0.0009977532317861,-0.0137288337573409,0.0,0.0,0.0,-0.007589987013489,60.0,-23.508544921875,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,7.960881339386106e-05,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,9.862567821983248e-05,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,7.284466119017452e-05,290.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088439941406,0.0,0.0,9.862580191111192e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,0.0004678377590607,288.5865478515625,294.1499938964844,252.0500030517578,251.4552001953125,252.47711181640625,252.0500030517578,286.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619892107233681e-09,0.0009979059686884,-0.0137756001204252,0.0,0.0,0.0,-0.007598836440593,60.0,-23.506311416625977,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,7.963349344208837e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,9.865625906968488e-05,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,7.286725303856656e-05,290.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934326171875,0.0,0.0,9.865638276096432e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0004679828416556,288.5702819824219,294.1499938964844,252.0500030517578,251.453842163086,252.4696044921875,252.0500030517578,286.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656069390624907e-09,0.0009982152841985,-0.0138703742995858,0.0,0.0,0.0,-0.0076167709194123,60.0,-23.5019474029541,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,7.963349344208837e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,9.865625906968488e-05,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,7.286725303856656e-05,290.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934326171875,0.0,0.0,9.865638276096432e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0004679828416556,288.5702819824219,294.1499938964844,252.0500030517578,251.453842163086,252.4696044921875,252.0500030517578,286.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656069390624907e-09,0.0009982152841985,-0.0138703742995858,0.0,0.0,0.0,-0.0076167709194123,60.0,-23.5019474029541,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,7.965853001223877e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,9.868728375295176e-05,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,7.289015775313601e-05,290.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779602050781,0.0,0.0,9.86874001682736e-05,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,0.0004681299906224,288.5539855957031,294.1499938964844,252.0500030517578,251.45274353027344,252.46221923828125,252.0500030517578,286.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.013966504484415,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.497697830200195,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
