time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,7.965853001223877e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,9.868728375295176e-05,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,7.289015775313601e-05,290.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779602050781,0.0,0.0,9.86874001682736e-05,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,0.0004681299906224,288.5539855957031,294.1499938964844,252.0500030517578,251.45274353027344,252.46221923828125,252.0500030517578,286.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.013966504484415,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.497697830200195,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,7.968386489665136e-05,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,9.871867223409936e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824768066406,0.0,0.0,7.29133389540948e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,9.87187886494212e-05,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.000468278885819,288.53765869140625,294.1499938964844,252.0500030517578,251.4519195556641,252.4549865722656,252.0500030517578,286.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896557227221e-09,0.0009988466044887,-0.014063780196011,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.493547439575195,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,7.968386489665136e-05,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,9.871867223409936e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824768066406,0.0,0.0,7.29133389540948e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,9.87187886494212e-05,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.000468278885819,288.53765869140625,294.1499938964844,252.0500030517578,251.4519195556641,252.4549865722656,252.0500030517578,286.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896557227221e-09,0.0009988466044887,-0.014063780196011,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.493547439575195,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,7.970941078383476e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428955078125,0.0,0.0,9.875031537376344e-05,290.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86676025390625,0.0,0.0,7.293671660590917e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,9.875043178908528e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144287109375,0.0,0.0,0.0004684289742726,288.5213317871094,294.1499938964844,252.0500030517578,251.451416015625,252.44786071777344,252.0500030517578,286.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.48946952819824,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,7.970941078383476e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428955078125,0.0,0.0,9.875031537376344e-05,290.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86676025390625,0.0,0.0,7.293671660590917e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,9.875043178908528e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144287109375,0.0,0.0,0.0004684289742726,288.5213317871094,294.1499938964844,252.0500030517578,251.451416015625,252.44786071777344,252.0500030517578,286.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.48946952819824,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578796386719,0.0,0.0,7.972224557306617e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8351745605469,0.0,0.0,9.876621334115045e-05,290.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,7.294846000149846e-05,290.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392333984375,0.0,0.0,9.876632975647226e-05,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,0.0004685044114012,288.5131530761719,294.1499938964844,252.0500030517578,251.45127868652344,252.4443359375,252.0500030517578,286.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111172899603,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.487451553344727,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,7.973509491421282e-05,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274230957031,0.0,0.0,9.878214041236788e-05,290.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,7.296021794900298e-05,290.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314819335937,0.0,0.0,9.878225682768972e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,0.0004685799358412,288.5050048828125,294.1499938964844,252.0500030517578,251.45123291015625,252.4408569335937,252.0500030517578,286.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804979164025781e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.485445022583008,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.834228515625,0.0,0.0,7.97608372522518e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119201660156,0.0,0.0,9.881403093459085e-05,290.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,7.298377022380009e-05,290.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,9.881414007395506e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0004687312175519,288.4886169433594,294.1499938964844,252.0500030517578,251.451416015625,252.43397521972656,252.0500030517578,286.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.481449127197266,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.834228515625,0.0,0.0,7.97608372522518e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119201660156,0.0,0.0,9.881403093459085e-05,290.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,7.298377022380009e-05,290.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,9.881414007395506e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0004687312175519,288.4886169433594,294.1499938964844,252.0500030517578,251.451416015625,252.43397521972656,252.0500030517578,286.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.481449127197266,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,7.978689973242581e-05,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964172363281,0.0,0.0,9.88463216344826e-05,290.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81939697265625,0.0,0.0,7.300762081285939e-05,290.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,9.88464307738468e-05,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,0.0004688843910116,288.4722595214844,294.1499938964844,252.0500030517578,251.4519958496093,252.42721557617188,252.0499267578125,286.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880901987609377e-09,0.0010001378832384,-0.0144593650475144,0.0,0.0,0.0,-0.0077282302081584,60.0,-23.477685928344727,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,7.978689973242581e-05,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964172363281,0.0,0.0,9.88463216344826e-05,290.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81939697265625,0.0,0.0,7.300762081285939e-05,290.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,9.88464307738468e-05,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,0.0004688843910116,288.4722595214844,294.1499938964844,252.0500030517578,251.4519958496093,252.42721557617188,252.0499267578125,286.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880901987609377e-09,0.0010001378832384,-0.0144593650475144,0.0,0.0,0.0,-0.0077282302081584,60.0,-23.477685928344727,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026123046875,0.0,0.0,7.981395901879296e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808837890625,0.0,0.0,9.887984197121114e-05,290.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.303238089662045e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7847595214844,0.0,0.0,9.887995111057536e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84893798828125,0.0,0.0,0.0004690434143412,288.4558410644531,294.1499938964844,252.0480499267578,251.4509429931641,252.4205322265625,252.0496368408203,286.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920559154048988e-09,0.0010004768846556,-0.0145632531493902,0.0,0.0,0.0,-0.0077478899620473,60.0,-23.474565505981445,-0.0,-6.824626552770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026123046875,0.0,0.0,7.981395901879296e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808837890625,0.0,0.0,9.887984197121114e-05,290.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.303238089662045e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7847595214844,0.0,0.0,9.887995111057536e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84893798828125,0.0,0.0,0.0004690434143412,288.4558410644531,294.1499938964844,252.0480499267578,251.4509429931641,252.4205322265625,252.0496368408203,286.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920559154048988e-09,0.0010004768846556,-0.0145632531493902,0.0,0.0,0.0,-0.0077478899620473,60.0,-23.474565505981445,-0.0,-6.824626552770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867736816406,0.0,0.0,7.98441978986375e-05,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652893066406,0.0,0.0,9.891730587696657e-05,290.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877197265625,0.0,0.0,7.306005136342719e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691650390625,0.0,0.0,9.891741501633078e-05,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83251953125,0.0,0.0,0.00046922112233,288.439453125,294.1499938964844,252.0423583984375,251.4464111328125,252.41387939453125,252.04837036132807,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008618701249,5.964881477638073e-09,0.0010008559329435,-0.0146793620660901,0.0,0.0,0.0,-0.0077698626555502,60.0,-23.474166870117188,-0.0,-6.829798593344094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867736816406,0.0,0.0,7.98441978986375e-05,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652893066406,0.0,0.0,9.891730587696657e-05,290.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877197265625,0.0,0.0,7.306005136342719e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691650390625,0.0,0.0,9.891741501633078e-05,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83251953125,0.0,0.0,0.00046922112233,288.439453125,294.1499938964844,252.0423583984375,251.4464111328125,252.41387939453125,252.04837036132807,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008618701249,5.964881477638073e-09,0.0010008559329435,-0.0146793620660901,0.0,0.0,0.0,-0.0077698626555502,60.0,-23.474166870117188,-0.0,-6.829798593344094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,7.986017590155825e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75750732421875,0.0,0.0,9.893710375763476e-05,290.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,7.307466876227409e-05,290.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,9.893720562104136e-05,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,0.0004693150112871,288.43121337890625,294.1499938964844,252.03819274902344,251.4429168701172,252.4105529785156,252.04718017578125,286.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.988295193048998e-09,0.001001056167297,-0.0147406971082091,0.0,0.0,0.0,-0.0077814697287976,60.0,-23.47513008117676,-0.0,-6.832532051248563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709045410156,0.0,0.0,7.987659046193585e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74969482421875,0.0,0.0,9.89574400591664e-05,290.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718505859375,0.0,0.0,7.308969361474738e-05,290.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,9.89575491985306e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81610107421875,0.0,0.0,0.000469411490485,288.4230041503906,294.1499938964844,252.033203125,251.4386444091797,252.40719604492188,252.04559326171875,286.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012358610973933e-09,0.0010012618731707,-0.0148037346079945,0.0,0.0,0.0,-0.0077933990396559,60.0,-23.47676467895508,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,7.991054735612124e-05,291.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341003417969,0.0,0.0,9.8999502370134e-05,290.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559509277344,0.0,0.0,7.312076195375994e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.73785400390625,0.0,0.0,9.89996115094982e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,0.0004696110263466,288.40655517578125,294.1499938964844,252.0208435058593,251.4279022216797,252.4004364013672,252.0411071777344,286.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621201392052634e-09,0.001001687371172,-0.0149340908974409,0.0,0.0,0.0,-0.0078180683776736,60.0,-23.481979370117188,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,7.991054735612124e-05,291.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341003417969,0.0,0.0,9.8999502370134e-05,290.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559509277344,0.0,0.0,7.312076195375994e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.73785400390625,0.0,0.0,9.89996115094982e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,0.0004696110263466,288.40655517578125,294.1499938964844,252.0208435058593,251.4279022216797,252.4004364013672,252.0411071777344,286.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621201392052634e-09,0.001001687371172,-0.0149340908974409,0.0,0.0,0.0,-0.0078180683776736,60.0,-23.481979370117188,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391357421875,0.0,0.0,7.994531915755942e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71844482421875,0.0,0.0,9.90425905911252e-05,290.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400207519531,0.0,0.0,7.315257971640676e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.72216796875,0.0,0.0,9.90426924545318e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.783203125,0.0,0.0,0.0004698153934441,288.3901062011719,294.1499938964844,252.00555419921875,251.41444396972656,252.39352416992188,252.0343780517578,286.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.48979949951172,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391357421875,0.0,0.0,7.994531915755942e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71844482421875,0.0,0.0,9.90425905911252e-05,290.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400207519531,0.0,0.0,7.315257971640676e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.72216796875,0.0,0.0,9.90426924545318e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.783203125,0.0,0.0,0.0004698153934441,288.3901062011719,294.1499938964844,252.00555419921875,251.41444396972656,252.39352416992188,252.0343780517578,286.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.48979949951172,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72320556640625,0.0,0.0,7.998201908776537e-05,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027893066406,0.0,0.0,9.908805805025622e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240905761719,0.0,0.0,7.318616553675383e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064514160156,0.0,0.0,9.908815991366282e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,0.0004700310819316,288.37359619140625,294.1499938964844,251.9875946044922,251.39849853515625,252.3864288330078,252.0253143310547,286.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085190638899,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.50000190734864,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72320556640625,0.0,0.0,7.998201908776537e-05,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027893066406,0.0,0.0,9.908805805025622e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240905761719,0.0,0.0,7.318616553675383e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064514160156,0.0,0.0,9.908815991366282e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,0.0004700310819316,288.37359619140625,294.1499938964844,251.9875946044922,251.39849853515625,252.3864288330078,252.0253143310547,286.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085190638899,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.50000190734864,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.707275390625,0.0,0.0,8.002608228707686e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,9.914264228427784e-05,290.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081298828125,0.0,0.0,7.322648161789402e-05,290.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907043457031,0.0,0.0,9.914274414768444e-05,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.750244140625,0.0,0.0,0.0004702900187112,288.35711669921875,294.1499938964844,251.9672393798828,251.3803100585937,252.37908935546875,252.01388549804688,286.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458460348449e-09,0.0010031353449448,-0.0153776844963431,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.513259887695312,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.707275390625,0.0,0.0,8.002608228707686e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,9.914264228427784e-05,290.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081298828125,0.0,0.0,7.322648161789402e-05,290.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907043457031,0.0,0.0,9.914274414768444e-05,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.750244140625,0.0,0.0,0.0004702900187112,288.35711669921875,294.1499938964844,251.9672393798828,251.3803100585937,252.37908935546875,252.01388549804688,286.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458460348449e-09,0.0010031353449448,-0.0153776844963431,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.513259887695312,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69927978515625,0.0,0.0,8.005194104043767e-05,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,9.917467832565308e-05,290.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001647949219,0.0,0.0,7.325014303205535e-05,290.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828308105469,0.0,0.0,9.917478018905967e-05,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,0.0004704419989138,288.3488464355469,294.1499938964844,251.9562530517578,251.37046813964844,252.3753356933593,252.00729370117188,286.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.521425247192383,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,8.007754513528198e-05,290.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67138671875,0.0,0.0,9.920640877680852e-05,290.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921691894531,0.0,0.0,7.327357161557302e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749572753906,0.0,0.0,9.920650336425751e-05,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337341308594,0.0,0.0,0.0004705924657173,288.340576171875,294.1499938964844,251.9447631835937,251.3601531982422,252.3715057373047,252.00010681152344,286.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068918976227906e-09,0.0010037804022431,-0.015575286000967,0.0,0.0,0.0,-0.0079394113272428,60.0,-23.53030014038086,-0.0,-6.869775859286166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67529296875,0.0,0.0,8.011703175725415e-05,290.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,9.925531776389108e-05,290.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,7.330969674512744e-05,290.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591491699219,0.0,0.0,9.925541962729768e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,0.0004708245105575,288.32403564453125,294.1499938964844,251.9203948974609,251.33827209472656,252.3636474609375,251.9840087890625,286.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042816866189,6.364758498023093e-09,0.0010042752837762,-0.0157268680632114,0.0,0.0,0.0,-0.0079680988565087,60.0,-23.547731399536133,-0.0,-6.876550884271637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67529296875,0.0,0.0,8.011703175725415e-05,290.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,9.925531776389108e-05,290.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,7.330969674512744e-05,290.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591491699219,0.0,0.0,9.925541962729768e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,0.0004708245105575,288.32403564453125,294.1499938964844,251.9203948974609,251.33827209472656,252.3636474609375,251.9840087890625,286.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042816866189,6.364758498023093e-09,0.0010042752837762,-0.0157268680632114,0.0,0.0,0.0,-0.0079680988565087,60.0,-23.547731399536133,-0.0,-6.876550884271637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,8.013415936147794e-05,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398620605469,0.0,0.0,9.927654173225164e-05,290.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601257324219,0.0,0.0,7.332536915782839e-05,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6433410644531,0.0,0.0,9.927663631970064e-05,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,0.0004709251516032,288.3074645996094,294.1499938964844,251.8944396972656,251.3148956298828,252.35543823242188,251.96563720703125,286.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389862416966707e-09,0.0010044900700449,-0.0157926268875598,0.0,0.0,0.0,-0.0079805441200733,60.0,-23.561431884765625,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,8.013415936147794e-05,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398620605469,0.0,0.0,9.927654173225164e-05,290.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601257324219,0.0,0.0,7.332536915782839e-05,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6433410644531,0.0,0.0,9.927663631970064e-05,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,0.0004709251516032,288.3074645996094,294.1499938964844,251.8944396972656,251.3148956298828,252.35543823242188,251.96563720703125,286.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389862416966707e-09,0.0010044900700449,-0.0157926268875598,0.0,0.0,0.0,-0.0079805441200733,60.0,-23.561431884765625,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6432800292969,0.0,0.0,8.012835314730182e-05,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,9.926935308612884e-05,290.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64410400390625,0.0,0.0,7.332006498472765e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,9.926944767357782e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,0.0004708910710178,288.2909240722656,294.1499938964844,251.86715698242188,251.2902984619141,252.34689331054688,251.94537353515625,286.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381354111795191e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.569839477539062,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6432800292969,0.0,0.0,8.012835314730182e-05,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,9.926935308612884e-05,290.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64410400390625,0.0,0.0,7.332006498472765e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,9.926944767357782e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,0.0004708910710178,288.2909240722656,294.1499938964844,251.86715698242188,251.2902984619141,252.34689331054688,251.94537353515625,286.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381354111795191e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.569839477539062,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,8.009622251847759e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083068847656,0.0,0.0,9.922954632202163e-05,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280517578125,0.0,0.0,7.329066284000874e-05,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,9.922964090947062e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676025390625,0.0,0.0,0.0004707022453658,288.2743530273437,294.1499938964844,251.8388061523437,251.26470947265625,252.3380126953125,251.9235076904297,286.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254010198492e-09,0.0010040147462859,-0.0156469624489545,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.571929931640625,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,8.009622251847759e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083068847656,0.0,0.0,9.922954632202163e-05,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280517578125,0.0,0.0,7.329066284000874e-05,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,9.922964090947062e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676025390625,0.0,0.0,0.0004707022453658,288.2743530273437,294.1499938964844,251.8388061523437,251.26470947265625,252.3380126953125,251.9235076904297,286.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254010198492e-09,0.0010040147462859,-0.0156469624489545,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.571929931640625,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192321777344,0.0,0.0,8.007112046470866e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,9.9198441603221e-05,290.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,7.326768536586314e-05,289.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.603759765625,0.0,0.0,9.919853619066998e-05,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.0004705547180492,288.2660522460937,294.1499938964844,251.8243103027344,251.2516326904297,252.3334503173828,251.9120941162109,286.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037063620984,6.297453669645847e-09,0.001003700075671,-0.0155505612492561,0.0,0.0,0.0,-0.0079347351565957,60.0,-23.57055854797364,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,8.004254777915776e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,9.91630513453856e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,7.3241550126113e-05,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5958557128906,0.0,0.0,9.91631459328346e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.0004703868471551,288.2577819824219,294.1499938964844,251.8096466064453,251.2384033203125,252.3288116455078,251.90040588378903,286.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.56791114807129,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951538085937,0.0,0.0,7.998796354513615e-05,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,9.909542131936178e-05,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959777832031,0.0,0.0,7.319160067709163e-05,289.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,9.909551590681076e-05,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,0.000470066035632,288.2412109375,294.1499938964844,251.7799530029297,251.21160888671875,252.31922912597656,251.87619018554688,286.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175562283772251e-09,0.0010026578092947,-0.0152312610298395,0.0,0.0,0.0,-0.0078743081539869,60.0,-23.56123161315918,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951538085937,0.0,0.0,7.998796354513615e-05,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,9.909542131936178e-05,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959777832031,0.0,0.0,7.319160067709163e-05,289.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,9.909551590681076e-05,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,0.000470066035632,288.2412109375,294.1499938964844,251.7799530029297,251.21160888671875,252.31922912597656,251.87619018554688,286.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175562283772251e-09,0.0010026578092947,-0.0152312610298395,0.0,0.0,0.0,-0.0078743081539869,60.0,-23.56123161315918,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
