time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791320800781,0.0,0.0,7.99428962636739e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608825683594,0.0,0.0,9.903959289658816e-05,290.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,7.315036054933444e-05,289.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,9.903968748403712e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180114746094,0.0,0.0,0.0004698011907748,288.2246398925781,294.1499938964844,251.75,251.18458557128903,252.30929565429688,251.85104370117188,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582203641533,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.55571937561035,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791320800781,0.0,0.0,7.99428962636739e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608825683594,0.0,0.0,9.903959289658816e-05,290.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,7.315036054933444e-05,289.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,9.903968748403712e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180114746094,0.0,0.0,0.0004698011907748,288.2246398925781,294.1499938964844,251.75,251.18458557128903,252.30929565429688,251.85104370117188,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582203641533,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.55571937561035,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,7.989705045474693e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,9.898279677145184e-05,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638732910156,0.0,0.0,7.310840737773106e-05,289.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,9.89828840829432e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014709472656,0.0,0.0,0.0004695317766163,288.20806884765625,294.1499938964844,251.7200469970703,251.1575927734375,252.29910278320312,251.8252410888672,286.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015242733061,6.0422999936804445e-09,0.0010015182197093,-0.0148821687325835,0.0,0.0,0.0,-0.007808243855834,60.0,-23.551061630249023,-0.0,-6.838838118028434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,7.989705045474693e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,9.898279677145184e-05,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638732910156,0.0,0.0,7.310840737773106e-05,289.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,9.89828840829432e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014709472656,0.0,0.0,0.0004695317766163,288.20806884765625,294.1499938964844,251.7200469970703,251.1575927734375,252.29910278320312,251.8252410888672,286.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015242733061,6.0422999936804445e-09,0.0010015182197093,-0.0148821687325835,0.0,0.0,0.0,-0.007808243855834,60.0,-23.551061630249023,-0.0,-6.838838118028434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470275878906,0.0,0.0,7.984870171640068e-05,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292358398437,0.0,0.0,9.892290836432947e-05,290.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478210449219,0.0,0.0,7.306417683139443e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5324401855469,0.0,0.0,9.892299567582086e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,0.0004692476650234,288.1914978027344,294.1499938964844,251.6903533935547,251.130859375,252.2885589599609,251.79888916015625,286.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009182151407,5.971438454821509e-09,0.0010009122779592,-0.0146965393796563,0.0,0.0,0.0,-0.0077731148339807,60.0,-23.54598426818848,-0.0,-6.830563847870509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470275878906,0.0,0.0,7.984870171640068e-05,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292358398437,0.0,0.0,9.892290836432947e-05,290.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478210449219,0.0,0.0,7.306417683139443e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5324401855469,0.0,0.0,9.892299567582086e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,0.0004692476650234,288.1914978027344,294.1499938964844,251.6903533935547,251.130859375,252.2885589599609,251.79888916015625,286.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009182151407,5.971438454821509e-09,0.0010009122779592,-0.0146965393796563,0.0,0.0,0.0,-0.0077731148339807,60.0,-23.54598426818848,-0.0,-6.830563847870509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390014648437,0.0,0.0,7.982375973369926e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,9.889200737234204e-05,290.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.539794921875,0.0,0.0,7.304135215235874e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245056152344,0.0,0.0,9.889209468383342e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,0.0004691010981332,288.1832275390625,294.1499938964844,251.6756896972656,251.11769104003903,252.2831573486328,251.7855529785156,286.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006056400015,5.9348770342637636e-09,0.0010005997028201,-0.0146007603034377,0.0,0.0,0.0,-0.0077549894340336,60.0,-23.543119430541992,-0.0,-6.826297038742268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,7.97983884694986e-05,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.513427734375,0.0,0.0,9.886056795949116e-05,290.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,7.301813457161188e-05,289.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165710449219,0.0,0.0,9.886066254694016e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684509277344,0.0,0.0,0.0004689519992098,288.1749267578125,294.1499938964844,251.66119384765625,251.1046600341797,252.2776641845703,251.77218627929688,286.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.89768633929566e-09,0.0010002816561609,-0.0145033346489071,0.0,0.0,0.0,-0.0077365525066852,60.0,-23.540023803710938,-0.0,-6.821958464797717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51495361328125,0.0,0.0,7.974665641086176e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975891113281,0.0,0.0,9.879648132482544e-05,290.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51568603515625,0.0,0.0,7.2970797191374e-05,289.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007019042969,0.0,0.0,9.87965686363168e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519104003906,0.0,0.0,0.0004686479805968,288.15838623046875,294.1499938964844,251.63284301757807,251.0792388916016,252.2664794921875,251.74539184570312,286.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996390435844,5.8218567744461325e-09,0.0009996332228183,-0.014304687269032,0.0,0.0,0.0,-0.0076989606022834,60.0,-23.53313636779785,-0.0,-6.813115760451184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51495361328125,0.0,0.0,7.974665641086176e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975891113281,0.0,0.0,9.879648132482544e-05,290.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51568603515625,0.0,0.0,7.2970797191374e-05,289.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007019042969,0.0,0.0,9.87965686363168e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519104003906,0.0,0.0,0.0004686479805968,288.15838623046875,294.1499938964844,251.63284301757807,251.0792388916016,252.2664794921875,251.74539184570312,286.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996390435844,5.8218567744461325e-09,0.0009996332228183,-0.014304687269032,0.0,0.0,0.0,-0.0076989606022834,60.0,-23.53313636779785,-0.0,-6.813115760451184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989013671875,0.0,0.0,7.969413127284497e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,9.87314124358818e-05,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996337890625,0.0,0.0,7.292273221537471e-05,289.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,9.873149974737316e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.535400390625,0.0,0.0,0.000468339305371,288.1418151855469,294.1499938964844,251.6055603027344,251.0548553466797,252.2550048828125,251.71875,286.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989805985242,5.744865916312847e-09,0.0009989748941734,-0.0141029953956604,0.0,0.0,0.0,-0.0076607926748692,60.0,-23.525259017944336,-0.0,-6.804143026784004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989013671875,0.0,0.0,7.969413127284497e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,9.87314124358818e-05,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996337890625,0.0,0.0,7.292273221537471e-05,289.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,9.873149974737316e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.535400390625,0.0,0.0,0.000468339305371,288.1418151855469,294.1499938964844,251.6055603027344,251.0548553466797,252.2550048828125,251.71875,286.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989805985242,5.744865916312847e-09,0.0009989748941734,-0.0141029953956604,0.0,0.0,0.0,-0.0076607926748692,60.0,-23.525259017944336,-0.0,-6.804143026784004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828491210937,0.0,0.0,7.964149699546397e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659118652344,0.0,0.0,9.866619802778588e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,7.287457265192643e-05,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46893310546875,0.0,0.0,9.866628533927724e-05,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,0.0004680299898609,288.1252746582031,294.1499938964844,251.57960510253903,251.03173828125,252.24327087402344,251.6925048828125,286.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099832075648,5.667711633350336e-09,0.0009983151685446,-0.0139008732512593,0.0,0.0,0.0,-0.0076225441880524,60.0,-23.516420364379883,-0.0,-6.795158213890319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828491210937,0.0,0.0,7.964149699546397e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659118652344,0.0,0.0,9.866619802778588e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,7.287457265192643e-05,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46893310546875,0.0,0.0,9.866628533927724e-05,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,0.0004680299898609,288.1252746582031,294.1499938964844,251.57960510253903,251.03173828125,252.24327087402344,251.6925048828125,286.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099832075648,5.667711633350336e-09,0.0009983151685446,-0.0139008732512593,0.0,0.0,0.0,-0.0076225441880524,60.0,-23.516420364379883,-0.0,-6.795158213890319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,7.958947389852256e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500732421875,0.0,0.0,9.860175487119704e-05,290.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,7.282696606125683e-05,289.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,9.86018349067308e-05,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,0.000467724254122,288.1087341308594,294.1499938964844,251.55523681640625,251.0101623535156,252.2312927246093,251.66688537597656,286.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976685978472,5.591456631037772e-09,0.0009976630099117,-0.0137011064216494,0.0,0.0,0.0,-0.0075847413390874,60.0,-23.50664520263672,-0.0,-6.786283535120674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,7.958947389852256e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500732421875,0.0,0.0,9.860175487119704e-05,290.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,7.282696606125683e-05,289.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,9.86018349067308e-05,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,0.000467724254122,288.1087341308594,294.1499938964844,251.55523681640625,251.0101623535156,252.2312927246093,251.66688537597656,286.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976685978472,5.591456631037772e-09,0.0009976630099117,-0.0137011064216494,0.0,0.0,0.0,-0.0075847413390874,60.0,-23.50664520263672,-0.0,-6.786283535120674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,7.956395711516961e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,9.857014083536342e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45947265625,0.0,0.0,7.280362478923053e-05,289.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,9.85702281468548e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941711425781,0.0,0.0,0.0004675743402913,288.1004333496094,294.1499938964844,251.5437469482422,251.00003051757807,252.2252197265625,251.65440368652344,286.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973488049581,5.554059878676298e-09,0.0009973432170227,-0.0136031359434127,0.0,0.0,0.0,-0.0075662019662559,60.0,-23.501399993896484,-0.0,-6.781932881949615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,7.953884778544307e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342041015625,0.0,0.0,9.853903611656278e-05,290.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,7.278064003912732e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371643066406,0.0,0.0,9.853911615209654e-05,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48590087890625,0.0,0.0,0.000467426754767,288.0921630859375,294.1499938964844,251.5327606201172,250.9903717041016,252.2191162109375,251.6421356201172,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.5172497681610375e-09,0.0009970284299924,-0.0135067021474242,0.0,0.0,0.0,-0.0075479536317288,60.0,-23.495948791503903,-0.0,-6.777652572509396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,7.94903389760293e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,9.847894398262724e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,7.273626397363842e-05,289.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212951660156,0.0,0.0,9.8479024018161e-05,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46942138671875,0.0,0.0,0.0004671417118515,288.0756225585937,294.1499938964844,251.5124053955078,250.9726104736328,252.206787109375,251.61843872070312,286.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996425980702,5.446153750199301e-09,0.0009964205091819,-0.0133204478770494,0.0,0.0,0.0,-0.0075127081945538,60.0,-23.484437942504883,-0.0,-6.76938824994977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,7.94903389760293e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,9.847894398262724e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,7.273626397363842e-05,289.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212951660156,0.0,0.0,9.8479024018161e-05,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46942138671875,0.0,0.0,0.0004671417118515,288.0756225585937,294.1499938964844,251.5124053955078,250.9726104736328,252.206787109375,251.61843872070312,286.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996425980702,5.446153750199301e-09,0.0009964205091819,-0.0133204478770494,0.0,0.0,0.0,-0.0075127081945538,60.0,-23.484437942504883,-0.0,-6.76938824994977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,7.944477692944929e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,9.84224971034564e-05,290.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,7.269456546055153e-05,289.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053955078125,0.0,0.0,9.842257713899016e-05,291.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,0.0004668739566113,288.05908203125,294.1499938964844,251.49444580078125,250.9571533203125,252.19436645507807,251.595947265625,285.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379368506197579e-09,0.000995849375613,-0.0131454840302467,0.0,0.0,0.0,-0.0074795996770262,60.0,-23.47212028503418,-0.0,-6.761629833818007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,7.944477692944929e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,9.84224971034564e-05,290.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,7.269456546055153e-05,289.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053955078125,0.0,0.0,9.842257713899016e-05,291.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,0.0004668739566113,288.05908203125,294.1499938964844,251.49444580078125,250.9571533203125,252.19436645507807,251.595947265625,285.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379368506197579e-09,0.000995849375613,-0.0131454840302467,0.0,0.0,0.0,-0.0074795996770262,60.0,-23.47212028503418,-0.0,-6.761629833818007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,7.940256909932941e-05,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,9.837020479608329e-05,290.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,7.265594467753544e-05,289.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894958496094,0.0,0.0,9.837028483161704e-05,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0004666259046643,288.04254150390625,294.1499938964844,251.47915649414065,250.9442443847656,252.181869506836,251.5749969482422,285.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953256230801,5.3174984415704785e-09,0.0009953203843906,-0.0129833975806832,0.0,0.0,0.0,-0.0074489279650151,60.0,-23.458999633789062,-0.0,-6.754446957302207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,7.940256909932941e-05,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,9.837020479608329e-05,290.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,7.265594467753544e-05,289.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894958496094,0.0,0.0,9.837028483161704e-05,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0004666259046643,288.04254150390625,294.1499938964844,251.47915649414065,250.9442443847656,252.181869506836,251.5749969482422,285.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953256230801,5.3174984415704785e-09,0.0009953203843906,-0.0129833975806832,0.0,0.0,0.0,-0.0074489279650151,60.0,-23.458999633789062,-0.0,-6.754446957302207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865051269531,0.0,0.0,7.936457404866815e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37078857421875,0.0,0.0,9.832313662627712e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,7.262118015205488e-05,289.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,9.832321666181087e-05,291.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41998291015625,0.0,0.0,0.0004664026491809,288.0260314941406,294.1499938964844,251.466796875,250.93414306640625,252.1693725585937,251.5555114746093,285.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.261809210566071e-09,0.000994844129309,-0.0128375003114342,0.0,0.0,0.0,-0.0074213203042745,60.0,-23.44520378112793,-0.0,-6.74798457112047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865051269531,0.0,0.0,7.936457404866815e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37078857421875,0.0,0.0,9.832313662627712e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,7.262118015205488e-05,289.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,9.832321666181087e-05,291.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41998291015625,0.0,0.0,0.0004664026491809,288.0260314941406,294.1499938964844,251.466796875,250.93414306640625,252.1693725585937,251.5555114746093,285.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.261809210566071e-09,0.000994844129309,-0.0128375003114342,0.0,0.0,0.0,-0.0074213203042745,60.0,-23.44520378112793,-0.0,-6.74798457112047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,7.934747554827482e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36285400390625,0.0,0.0,9.830194903770462e-05,290.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,7.260552956722677e-05,289.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656616210937,0.0,0.0,9.830202907323836e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117431640625,0.0,0.0,0.0004663021245505,288.01776123046875,294.1499938964844,251.46180725097656,250.93020629882807,252.1631317138672,251.5465545654297,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946349309757,5.236735489688726e-09,0.0009946296922862,-0.0127718122676014,0.0,0.0,0.0,-0.0074088899418711,60.0,-23.43797874450684,-0.0,-6.745075609160267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37042236328125,0.0,0.0,7.933157030493021e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549194335937,0.0,0.0,9.82822457444854e-05,290.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711242675781,0.0,0.0,7.25909776519984e-05,289.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576965332031,0.0,0.0,9.828232578001916e-05,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,0.0004662086721509,288.0094909667969,294.1499938964844,251.4576416015625,250.9270782470703,252.15692138671875,251.5380706787109,285.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213424802974487e-09,0.0009944303892552,-0.0127107417210936,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.43058013916016,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,7.930387073429301e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,9.824793232837692e-05,290.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,7.25656354916282e-05,289.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.341796875,0.0,0.0,9.824801236391068e-05,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38702392578125,0.0,0.0,0.0004660458944272,287.9929504394531,294.1499938964844,251.4519500732422,250.9233245849609,252.14456176757807,251.5226593017578,285.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728279437668334e-09,0.0009940832387655,-0.0126043837517499,0.0,0.0,0.0,-0.0073772082105278,60.0,-23.41524314880371,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,7.930387073429301e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,9.824793232837692e-05,290.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,7.25656354916282e-05,289.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.341796875,0.0,0.0,9.824801236391068e-05,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38702392578125,0.0,0.0,0.0004660458944272,287.9929504394531,294.1499938964844,251.4519500732422,250.9233245849609,252.14456176757807,251.5226593017578,285.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728279437668334e-09,0.0009940832387655,-0.0126043837517499,0.0,0.0,0.0,-0.0073772082105278,60.0,-23.41524314880371,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382873535156,0.0,0.0,7.928210106911138e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231506347656,0.0,0.0,9.822096035350114e-05,290.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,7.254571391968057e-05,289.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,9.82210403890349e-05,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0004659179539885,287.9764099121094,294.1499938964844,251.4499969482422,250.9231414794922,252.13238525390625,251.50962829589844,285.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409134727009595e-09,0.0009938102448359,-0.0125207724049687,0.0,0.0,0.0,-0.007361386436969,60.0,-23.399139404296875,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382873535156,0.0,0.0,7.928210106911138e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231506347656,0.0,0.0,9.822096035350114e-05,290.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,7.254571391968057e-05,289.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,9.82210403890349e-05,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0004659179539885,287.9764099121094,294.1499938964844,251.4499969482422,250.9231414794922,252.13238525390625,251.50962829589844,285.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409134727009595e-09,0.0009938102448359,-0.0125207724049687,0.0,0.0,0.0,-0.007361386436969,60.0,-23.399139404296875,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222045898437,0.0,0.0,7.926522084744647e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072509765625,0.0,0.0,9.820004925131798e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,7.253026706166565e-05,289.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099365234375,0.0,0.0,9.820012201089412e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35406494140625,0.0,0.0,0.0004658187390305,287.9598693847656,294.1499938964844,251.4499969482422,250.92486572265625,252.1204071044922,251.4989013671875,285.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116166157392854e-09,0.0009935986017808,-0.0124559393152594,0.0,0.0,0.0,-0.0073491181246936,60.0,-23.3826904296875,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222045898437,0.0,0.0,7.926522084744647e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072509765625,0.0,0.0,9.820004925131798e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,7.253026706166565e-05,289.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099365234375,0.0,0.0,9.820012201089412e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35406494140625,0.0,0.0,0.0004658187390305,287.9598693847656,294.1499938964844,251.4499969482422,250.92486572265625,252.1204071044922,251.4989013671875,285.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116166157392854e-09,0.0009935986017808,-0.0124559393152594,0.0,0.0,0.0,-0.0073491181246936,60.0,-23.3826904296875,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061218261719,0.0,0.0,7.925130194053054e-05,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,9.818281250772998e-05,290.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,7.251753413584083e-05,289.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.818288526730612e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,0.0004657369863707,287.9433288574219,294.1499938964844,251.4499969482422,250.9266662597656,252.1086578369141,251.490234375,285.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957669195383914e-09,0.0009934242116287,-0.0124024953693151,0.0,0.0,0.0,-0.0073390053585171,60.0,-23.366783142089844,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061218261719,0.0,0.0,7.925130194053054e-05,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,9.818281250772998e-05,290.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,7.251753413584083e-05,289.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.818288526730612e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,0.0004657369863707,287.9433288574219,294.1499938964844,251.4499969482422,250.9266662597656,252.1086578369141,251.490234375,285.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957669195383914e-09,0.0009934242116287,-0.0124024953693151,0.0,0.0,0.0,-0.0073390053585171,60.0,-23.366783142089844,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980651855469,0.0,0.0,7.92454884503968e-05,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28338623046875,0.0,0.0,9.817560930969194e-05,290.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987060546875,0.0,0.0,7.251221541082487e-05,289.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,9.817568206926808e-05,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.329345703125,0.0,0.0,0.0004657028184738,287.93505859375,294.1499938964844,251.4499969482422,250.92759704589844,252.1028747558593,251.48654174804688,285.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246179868998e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,-0.00733478134498,60.0,-23.35913848876953,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900390625,0.0,0.0,7.924044621177018e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,9.816935926210137e-05,290.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,7.250759517773986e-05,289.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.81694320216775e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,0.0004656731907743,287.9267883300781,294.1499938964844,251.4499969482422,250.9285430908203,252.09713745117188,251.48321533203125,285.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.0798525386142054e-09,0.0009932881221175,-0.0123608009889721,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.35171127319336,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27392578125,0.0,0.0,7.923243538243696e-05,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.259521484375,0.0,0.0,9.815944213187322e-05,290.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,7.250026828842238e-05,289.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,9.815951489144936e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,0.0004656261298805,287.91021728515625,294.1499938964844,251.4499969482422,250.9304962158203,252.08580017089844,251.4773712158203,285.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068112596262608e-09,0.0009931876556947,-0.0123300440609455,0.0,0.0,0.0,-0.0073252958245575,60.0,-23.337448120117188,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
