time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27392578125,0.0,0.0,7.923243538243696e-05,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.259521484375,0.0,0.0,9.815944213187322e-05,290.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,7.250026828842238e-05,289.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,9.815951489144936e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,0.0004656261298805,287.91021728515625,294.1499938964844,251.4499969482422,250.9304962158203,252.08580017089844,251.4773712158203,285.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068112596262608e-09,0.0009931876556947,-0.0123300440609455,0.0,0.0,0.0,-0.0073252958245575,60.0,-23.337448120117188,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,7.92268619989045e-05,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.815253724809736e-05,290.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584228515625,0.0,0.0,7.249516784213483e-05,289.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461242675781,0.0,0.0,9.815260273171587e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881164550781,0.0,0.0,0.0004655933589674,287.8936767578125,294.1499938964844,251.4499969482422,250.9324951171875,252.0746612548828,251.4725646972656,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.32397079467773,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,7.92268619989045e-05,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.815253724809736e-05,290.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584228515625,0.0,0.0,7.249516784213483e-05,289.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461242675781,0.0,0.0,9.815260273171587e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881164550781,0.0,0.0,0.0004655933589674,287.8936767578125,294.1499938964844,251.4499969482422,250.9324951171875,252.0746612548828,251.4725646972656,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.32397079467773,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,7.922374061308801e-05,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,9.81486664386466e-05,290.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,7.249231566675007e-05,289.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,9.814873919822276e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0004655750235542,287.8771057128906,294.1499938964844,251.4499969482422,250.9345703125,252.063705444336,251.4685974121093,285.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.31123161315918,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,7.922374061308801e-05,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,9.81486664386466e-05,290.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,7.249231566675007e-05,289.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,9.814873919822276e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0004655750235542,287.8771057128906,294.1499938964844,251.4499969482422,250.9345703125,252.063705444336,251.4685974121093,285.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.31123161315918,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,7.922261283965781e-05,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.211669921875,0.0,0.0,9.814726945478468e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261657714844,0.0,0.0,7.249127520481125e-05,289.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,9.814733493840322e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,0.0004655683878809,287.86053466796875,294.1499938964844,251.4499969482422,250.93667602539065,252.05294799804688,251.4653167724609,285.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.29913902282715,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,7.922261283965781e-05,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.211669921875,0.0,0.0,9.814726945478468e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261657714844,0.0,0.0,7.249127520481125e-05,289.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,9.814733493840322e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,0.0004655683878809,287.86053466796875,294.1499938964844,251.4499969482422,250.93667602539065,252.05294799804688,251.4653167724609,285.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.29913902282715,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174987792969,0.0,0.0,7.922283111838624e-05,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,9.814754594117404e-05,290.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181091308594,0.0,0.0,7.249147893162444e-05,289.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061767578125,0.0,0.0,9.814761142479256e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,0.0004655696975532,287.8522644042969,294.1499938964844,251.4499969482422,250.937744140625,252.0476531982422,251.46392822265625,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054029639239843e-09,0.000993067282252,-0.0122931487858295,0.0,0.0,0.0,-0.0073183141648769,60.0,-23.293344497680664,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2094116210937,0.0,0.0,7.922349323052913e-05,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,9.814836084842682e-05,290.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,7.249208283610642e-05,289.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981811523437,0.0,0.0,9.814842633204536e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386474609375,0.0,0.0,0.0004655735392589,287.8439636230469,294.1499938964844,251.4499969482422,250.93882751464844,252.0424041748047,251.462646484375,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990648289959e-09,0.0009930754313245,-0.0122956670820713,0.0,0.0,0.0,-0.0073187905363738,60.0,-23.28768539428711,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932678222656,0.0,0.0,7.922611257527024e-05,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,9.815160592552274e-05,290.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.24944839021191e-05,289.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.815167140914129e-05,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,0.000465588964289,287.827392578125,294.1499938964844,251.4499969482422,250.9410095214844,252.0320281982422,251.46046447753903,285.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058832019955162e-09,0.0009931082604452,-0.0123057309538126,0.0,0.0,0.0,-0.0073206950910389,60.0,-23.27677154541016,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932678222656,0.0,0.0,7.922611257527024e-05,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,9.815160592552274e-05,290.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.24944839021191e-05,289.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.815167140914129e-05,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,0.000465588964289,287.827392578125,294.1499938964844,251.4499969482422,250.9410095214844,252.0320281982422,251.46046447753903,285.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058832019955162e-09,0.0009931082604452,-0.0123057309538126,0.0,0.0,0.0,-0.0073206950910389,60.0,-23.27677154541016,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,7.923007069621235e-05,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,9.81565099209547e-05,290.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,7.249810005305335e-05,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,9.815657540457325e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20562744140625,0.0,0.0,0.0004656122182495,287.8108215332031,294.1499938964844,251.4499969482422,250.9432067871093,252.02183532714844,251.45860290527344,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.0646291605005445e-09,0.0009931578533723,-0.0123209180310368,0.0,0.0,0.0,-0.0073235686868429,60.0,-23.26627922058105,-0.0,-6.725127832396538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,7.923007069621235e-05,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,9.81565099209547e-05,290.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,7.249810005305335e-05,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,9.815657540457325e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20562744140625,0.0,0.0,0.0004656122182495,287.8108215332031,294.1499938964844,251.4499969482422,250.9432067871093,252.02183532714844,251.45860290527344,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.0646291605005445e-09,0.0009931578533723,-0.0123209180310368,0.0,0.0,0.0,-0.0073235686868429,60.0,-23.26627922058105,-0.0,-6.725127832396538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,7.923539669718593e-05,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.816311649046838e-05,290.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,7.250298222061247e-05,289.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,9.816318197408692e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,0.0004656435339711,287.7942199707031,294.1499938964844,251.4499969482422,250.9454345703125,252.01182556152344,251.4571228027344,285.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932296816259,5.072440245612597e-09,0.0009932246757671,-0.0123413819819688,0.0,0.0,0.0,-0.0073274411261081,60.0,-23.25624656677246,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,7.923539669718593e-05,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.816311649046838e-05,290.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,7.250298222061247e-05,289.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,9.816318197408692e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,0.0004656435339711,287.7942199707031,294.1499938964844,251.4499969482422,250.9454345703125,252.01182556152344,251.4571228027344,285.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932296816259,5.072440245612597e-09,0.0009932246757671,-0.0123413819819688,0.0,0.0,0.0,-0.0073274411261081,60.0,-23.25624656677246,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,7.924164674477652e-05,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,9.817085083341226e-05,290.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,7.25086938473396e-05,289.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,9.81709163170308e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725769042969,0.0,0.0,0.0004656802630051,287.77764892578125,294.1499938964844,251.4499969482422,250.9476776123047,252.00198364257807,251.4558563232422,285.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081596476941286e-09,0.0009933029068633,-0.0123653709888458,0.0,0.0,0.0,-0.0073319799266755,60.0,-23.246511459350582,-0.0,-6.72709319360365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,7.924164674477652e-05,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,9.817085083341226e-05,290.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,7.25086938473396e-05,289.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,9.81709163170308e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725769042969,0.0,0.0,0.0004656802630051,287.77764892578125,294.1499938964844,251.4499969482422,250.9476776123047,252.00198364257807,251.4558563232422,285.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081596476941286e-09,0.0009933029068633,-0.0123653709888458,0.0,0.0,0.0,-0.0073319799266755,60.0,-23.246511459350582,-0.0,-6.72709319360365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,7.924511737655848e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.817515092436224e-05,290.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,7.251186616485938e-05,289.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,9.817521640798076e-05,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.0004657006356865,287.76934814453125,294.1499938964844,251.4499969482422,250.94879150390625,251.99713134765625,251.455322265625,285.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667774568039e-09,0.0009933464461937,-0.0123786833137273,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.24176406860352,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,7.924875535536557e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.817966201808304e-05,290.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,7.251519855344668e-05,289.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.817972750170156e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,0.0004657220561057,287.76104736328125,294.1499938964844,251.4499969482422,250.94992065429688,251.9923248291016,251.454833984375,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.0123926661908626,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.237075805664062,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123962402344,0.0,0.0,7.925645331852138e-05,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.818920079851524e-05,290.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,7.252224895637482e-05,289.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,9.818926628213376e-05,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,0.0004657672834582,287.7444152832031,294.1499938964844,251.4499969482422,250.9521484375,251.9828338623047,251.45399475097656,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.22784805297852,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123962402344,0.0,0.0,7.925645331852138e-05,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.818920079851524e-05,290.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,7.252224895637482e-05,289.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,9.818926628213376e-05,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,0.0004657672834582,287.7444152832031,294.1499938964844,251.4499969482422,250.9521484375,251.9828338623047,251.45399475097656,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.22784805297852,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09619140625,0.0,0.0,7.926450052764267e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.819916886044666e-05,290.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,7.252960494952276e-05,289.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.819922706810758e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.0004658145771827,287.7278137207031,294.1499938964844,251.4499969482422,250.9543914794922,251.9735107421875,251.4532928466797,285.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.218759536743164,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09619140625,0.0,0.0,7.926450052764267e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.819916886044666e-05,290.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,7.252960494952276e-05,289.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.819922706810758e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.0004658145771827,287.7278137207031,294.1499938964844,251.4499969482422,250.9543914794922,251.9735107421875,251.4532928466797,285.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.218759536743164,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,7.927270053187385e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675354003906,0.0,0.0,9.820932609727606e-05,290.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805053710937,0.0,0.0,7.253710646182299e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.820938430493698e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,0.0004658627440221,287.711181640625,294.1499938964844,251.4499969482422,250.95660400390625,251.96435546875,251.4527282714844,285.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.20975112915039,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,7.927270053187385e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675354003906,0.0,0.0,9.820932609727606e-05,290.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805053710937,0.0,0.0,7.253710646182299e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.820938430493698e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,0.0004658627440221,287.711181640625,294.1499938964844,251.4499969482422,250.95660400390625,251.96435546875,251.4527282714844,285.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.20975112915039,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,7.928083505248651e-05,290.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.82194032985717e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,7.254455704241991e-05,289.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,9.821946878219023e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004659105616156,287.694580078125,294.1499938964844,251.4499969482422,250.9587860107422,251.95535278320312,251.4522399902344,285.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.200761795043945,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,7.928083505248651e-05,290.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.82194032985717e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,7.254455704241991e-05,289.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,9.821946878219023e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004659105616156,287.694580078125,294.1499938964844,251.4499969482422,250.9587860107422,251.95535278320312,251.4522399902344,285.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.200761795043945,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,7.928480772534385e-05,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,9.822432912187652e-05,290.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05615234375,0.0,0.0,7.2548195021227e-05,289.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,9.822439460549504e-05,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,0.0004659339319914,287.6862487792969,294.1499938964844,251.4499969482422,250.9598693847656,251.950912475586,251.45204162597656,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.196252822875977,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,7.92886785347946e-05,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,9.822912397794424e-05,290.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,7.25517311366275e-05,289.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.822918218560515e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,0.000465956662083,287.6779479980469,294.1499938964844,251.4499969482422,250.9609375,251.946517944336,251.4518585205078,285.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.0073661478236317,60.0,-23.191722869873047,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,7.92960127000697e-05,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,9.823821164900436e-05,290.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,7.255843956954777e-05,289.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,9.823826985666528e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,0.0004659997648559,287.6612854003906,294.1499938964844,251.4499969482422,250.9630584716797,251.9378356933593,251.45152282714844,285.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.182579040527344,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,7.92960127000697e-05,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,9.823821164900436e-05,290.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,7.255843956954777e-05,289.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,9.823826985666528e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,0.0004659997648559,287.6612854003906,294.1499938964844,251.4499969482422,250.9630584716797,251.9378356933593,251.45152282714844,285.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.182579040527344,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,7.930264109745622e-05,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,9.824642620515078e-05,290.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,7.2564507718198e-05,289.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,9.82464844128117e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.0004660387348849,287.6446533203125,294.1499938964844,251.4499969482422,250.9651336669922,251.9292907714844,251.4512634277344,285.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.173259735107425,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,7.930264109745622e-05,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,9.824642620515078e-05,290.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,7.2564507718198e-05,289.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,9.82464844128117e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.0004660387348849,287.6446533203125,294.1499938964844,251.4499969482422,250.9651336669922,251.9292907714844,251.4512634277344,285.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.173259735107425,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,7.93083236203529e-05,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,9.82534620561637e-05,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,7.256971002789214e-05,289.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.82535202638246e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,0.0004660721169784,287.62799072265625,294.1499938964844,251.4499969482422,250.9671630859375,251.92091369628903,251.45103454589844,285.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.16370010375977,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,7.93083236203529e-05,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,9.82534620561637e-05,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,7.256971002789214e-05,289.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.82535202638246e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,0.0004660721169784,287.62799072265625,294.1499938964844,251.4499969482422,250.9671630859375,251.92091369628903,251.45103454589844,285.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.16370010375977,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,7.931281288620085e-05,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,9.825902816373856e-05,290.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,7.257381366798654e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729919433594,0.0,0.0,9.825908637139946e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,0.0004660985141526,287.6113586425781,294.1499938964844,251.4499969482422,250.9691162109375,251.9126739501953,251.4508514404297,285.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.15382575988769,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,7.931281288620085e-05,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,9.825902816373856e-05,290.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,7.257381366798654e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729919433594,0.0,0.0,9.825908637139946e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,0.0004660985141526,287.6113586425781,294.1499938964844,251.4499969482422,250.9691162109375,251.9126739501953,251.4508514404297,285.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.15382575988769,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,7.931460277177393e-05,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.826124005485326e-05,290.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748229980469,0.0,0.0,7.257545075844973e-05,289.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.826129826251416e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0004661090206354,287.60302734375,294.1499938964844,251.4499969482422,250.97007751464844,251.9086151123047,251.4507751464844,285.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.1885105101234785e-09,0.000994217232801,-0.0126454709097743,0.0,0.0,0.0,-0.0073849819600582,60.0,-23.148771286010746,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,7.931597792776302e-05,290.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.826294262893498e-05,290.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,7.257670949911699e-05,289.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,9.826300083659588e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,0.0004661171115003,287.5946960449219,294.1499938964844,251.4499969482422,250.9710235595703,251.9045867919922,251.45071411132807,285.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.14360618591309,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
