time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,7.931746222311631e-05,290.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.826479072216898e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,7.257807010319084e-05,289.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,9.82648489298299e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0004661258717533,287.5780334472656,294.1499938964844,251.4499969482422,250.97283935546875,251.8966522216797,251.4505920410156,285.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.132932662963867,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,7.931746222311631e-05,290.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.826479072216898e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,7.257807010319084e-05,289.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,9.82648489298299e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0004661258717533,287.5780334472656,294.1499938964844,251.4499969482422,250.97283935546875,251.8966522216797,251.4505920410156,285.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.132932662963867,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,7.931729487609118e-05,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,9.826457971939816e-05,289.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,7.257791730808094e-05,289.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.826463792705908e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0004661248531192,287.5613708496094,294.1499938964844,251.4499969482422,250.97457885742188,251.88885498046875,251.4504852294922,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454022306947e-09,0.0009942509932443,-0.0126558020710945,0.0,0.0,0.0,-0.0073869372718036,60.0,-23.121809005737305,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,7.931729487609118e-05,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,9.826457971939816e-05,289.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,7.257791730808094e-05,289.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.826463792705908e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0004661248531192,287.5613708496094,294.1499938964844,251.4499969482422,250.97457885742188,251.88885498046875,251.4504852294922,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454022306947e-09,0.0009942509932443,-0.0126558020710945,0.0,0.0,0.0,-0.0073869372718036,60.0,-23.121809005737305,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,7.931511936476454e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,9.826188761508092e-05,289.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,7.257592369569466e-05,289.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,9.826193854678422e-05,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0004661120765376,287.544677734375,294.1499938964844,251.4499969482422,250.9762420654297,251.8811798095703,251.4503936767578,285.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189266349958643e-09,0.000994223752059,-0.0126474509015679,0.0,0.0,0.0,-0.0073853568173944,60.0,-23.11015510559082,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,7.931511936476454e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,9.826188761508092e-05,289.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,7.257592369569466e-05,289.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,9.826193854678422e-05,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0004661120765376,287.544677734375,294.1499938964844,251.4499969482422,250.9762420654297,251.8811798095703,251.4503936767578,285.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189266349958643e-09,0.000994223752059,-0.0126474509015679,0.0,0.0,0.0,-0.0073853568173944,60.0,-23.11015510559082,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,7.931073196232319e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,9.825645247474311e-05,289.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,7.257191464304924e-05,289.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.825651068240404e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,0.0004660863196477,287.52801513671875,294.1499938964844,251.4499969482422,250.9777984619141,251.8736267089844,251.4503326416016,285.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182835938200014e-09,0.0009941686876118,-0.0126306042075157,0.0,0.0,0.0,-0.0073821693658828,60.0,-23.097900390625,-0.0,-6.738824964713785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,7.931073196232319e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,9.825645247474311e-05,289.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,7.257191464304924e-05,289.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.825651068240404e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,0.0004660863196477,287.52801513671875,294.1499938964844,251.4499969482422,250.9777984619141,251.8736267089844,251.4503326416016,285.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182835938200014e-09,0.0009941686876118,-0.0126306042075157,0.0,0.0,0.0,-0.0073821693658828,60.0,-23.097900390625,-0.0,-6.738824964713785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,7.930777064757422e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,9.825277811614797e-05,289.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,7.256920071085915e-05,289.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.825283632380888e-05,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,0.0004660688864532,287.5196838378906,294.1499938964844,251.4499969482422,250.97854614257807,251.86990356445312,251.45030212402344,285.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784874166571634e-09,0.0009941315511241,-0.0126192113384604,0.0,0.0,0.0,-0.0073800133541226,60.0,-23.0915641784668,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,7.93039143900387e-05,290.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,9.824799781199545e-05,289.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,7.256567187141627e-05,289.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.824805601965636e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,0.0004660462145693,287.5113525390625,294.1499938964844,251.4499969482422,250.9792633056641,251.8662109375,251.4502716064453,285.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172832828748142e-09,0.0009940831223502,-0.0126043977215886,0.0,0.0,0.0,-0.007377210073173,60.0,-23.08498191833496,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,7.92944774730131e-05,290.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.823631262406708e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,7.255703530972824e-05,289.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.823636355577035e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,0.0004659907717723,287.4946594238281,294.1499938964844,251.4499969482422,250.9806060791016,251.85891723632807,251.45022583007807,285.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.07135581970215,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,7.92944774730131e-05,290.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.823631262406708e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,7.255703530972824e-05,289.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.823636355577035e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,0.0004659907717723,287.4946594238281,294.1499938964844,251.4499969482422,250.9806060791016,251.85891723632807,251.45022583007807,285.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.07135581970215,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.050000000745058,7.928117702249438e-05,290.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.050000000745058,9.821983985602856e-05,289.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.050000000745058,7.254486990859732e-05,289.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.050000000745058,9.821989078773186e-05,290.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.874267578125,0.0,0.050000000745058,0.0004659126279875,287.4779968261719,291.1499938964844,251.4499969482422,250.9818420410156,251.8517608642578,251.4501800537109,285.4008178710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139507930351783e-09,0.0009937982540577,-0.0125170908868312,0.0,0.0,0.0,-0.0073606898076832,60.0,-23.05676651000977,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.050000000745058,7.928117702249438e-05,290.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.050000000745058,9.821983985602856e-05,289.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.050000000745058,7.254486990859732e-05,289.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.050000000745058,9.821989078773186e-05,290.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.874267578125,0.0,0.050000000745058,0.0004659126279875,287.4779968261719,291.1499938964844,251.4499969482422,250.9818420410156,251.8517608642578,251.4501800537109,285.4008178710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139507930351783e-09,0.0009937982540577,-0.0125170908868312,0.0,0.0,0.0,-0.0073606898076832,60.0,-23.05676651000977,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.6439729332923889,0.050000000745058,0.0346919745206832,290.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.6439729332923889,0.050000000745058,0.0429791957139968,290.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783752441406,0.6439729332923889,0.050000000745058,0.0317442901432514,289.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.6439729332923889,0.050000000745058,0.0429792031645774,290.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828918457031,0.6439729332923889,0.050000000745058,0.2038748115301132,285.8843078613281,291.1499938964844,251.4499969482422,250.9823608398437,275.22576904296875,281.9352722167969,285.12042236328125,1.0,0.1099021807312965,0.0,0.0,1.0,1.0,-0.4605177640914917,2.5571236506038986e-07,0.4605175256729126,-0.161937415599823,0.0,0.0,0.0,9.425034523010254,60.0,-993.1522216796876,-0.0,12.276263236999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.630971372127533,0.050000000745058,0.0384519547224044,290.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.630971372127533,0.050000000745058,0.047637365758419,290.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.630971372127533,0.050000000745058,0.0351847968995571,289.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.630971372127533,0.050000000745058,0.047637365758419,290.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.630971372127533,0.050000000745058,0.2259711474180221,284.6715087890625,291.1499938964844,251.4499969482422,250.9827575683593,278.80352783203125,290.4642944335937,284.1714172363281,1.0,0.1210972890257835,0.1343394368886947,0.1343394368886947,1.0,1.0,-0.4820105135440826,0.009425432421267,0.4725850820541382,-0.1379991471767425,0.0,0.0,0.0,12.504374504089355,60.0,-1636.464111328125,-0.0,16.682893753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.377778267135173e-21,6.686378368356369e-21,-2.3086003031695875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.0388296581804752,290.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.0481052957475185,290.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.0355304069817066,289.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.0481052957475185,290.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.2281908094882965,283.2534484863281,291.1499938964844,251.4499969482422,250.98318481445312,278.8853759765625,290.9187316894531,283.1351318359375,1.0,0.1406073570251464,0.1151881292462349,0.1151881292462349,1.0,1.0,-0.4867499470710754,0.0050548925064504,0.4816950559616089,-0.143393725156784,0.0,0.0,1.0,20.01429748535156,60.0,-104.8985366821289,-6569.81494140625,23.193071365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.098388671875,306.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,3056.402587890625,18000.0,0.0,0.0,0.0061609526164829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305746018886566,0.3305759727954864,-1.3957625242255745e-06,0.0,6.252583716559457e-06,0.0,0.0,5.634366512298584,0.0,0.0,0.0,0.232644110918045,4.0,0.0,1.0
626640,290.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.0388296581804752,290.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.0481052957475185,290.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.0355304069817066,289.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.0481052957475185,290.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3043212890625,0.5707617402076721,0.050000000745058,0.2281908094882965,283.2534484863281,291.1499938964844,251.4499969482422,250.98318481445312,278.8853759765625,290.9187316894531,283.1351318359375,1.0,0.1406073570251464,0.1151881292462349,0.1151881292462349,1.0,1.0,-0.4867499470710754,0.0050548925064504,0.4816950559616089,-0.143393725156784,0.0,0.0,1.0,20.01429748535156,60.0,-104.8985366821289,-6569.81494140625,23.193071365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.098388671875,306.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,3056.402587890625,18000.0,0.0,0.0,0.0061609526164829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305746018886566,0.3305759727954864,-1.3957625242255745e-06,0.0,6.252583716559457e-06,0.0,0.0,5.634366512298584,0.0,0.0,0.0,0.232644110918045,4.0,0.0,1.0
626700,290.0026550292969,297.1499938964844,293.1499938964844,0.0007288818014785,-70.01582336425781,284.4129638671875,0.5490648150444031,0.050000000745058,0.0389463081955909,290.5354919433594,297.1499938964844,293.1499938964844,0.0005373064195737,-54.00494384765625,284.1371154785156,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236022949219,0.5490648150444031,0.050000000745058,0.0356371477246284,289.74737548828125,297.1499938964844,293.1499938964844,0.0007369170780293,-74.5428466796875,284.38800048828125,0.5490648150444031,0.050000000745058,0.0482498109340667,290.8974304199219,297.1499938964844,293.1499938964844,0.0006434490787796,-308.7498779296875,284.0810852050781,0.5490648150444031,0.050000000745058,0.2288763374090194,283.7255859375,291.1499938964844,251.4499969482422,250.9832305908203,278.88409423828125,290.9017333984375,284.4451904296875,1.0,0.1490158438682556,0.1017763018608093,0.1017763018608093,1.0,1.0,-0.4882123172283172,0.0026423826348036,0.4855699241161346,-0.1461189687252044,0.0,0.0,1.0,23.68070602416992,60.0,2350.560791015625,-7582.02783203125,26.34773826599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51104736328125,308.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,6560.70654296875,19080.0,0.0,0.0,0.0258180312812328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158839344978333,0.8158894777297974,-5.525954748009099e-06,0.0,2.6202020308119245e-05,0.0,0.0,60.64889907836914,0.0,0.0,0.0,0.484088271856308,4.0,0.0,1.0
626760,290.005615234375,297.1499938964844,293.1499938964844,0.0014040330424904,-129.0323028564453,287.0400695800781,0.532329797744751,0.050000000745058,0.0390578061342239,290.5336608886719,297.1499938964844,293.1499938964844,0.0011184932664036,-108.24375915527344,286.61016845703125,0.532329797744751,0.050000000745058,0.0483879409730434,290.03692626953125,297.1499938964844,293.1499938964844,0.0009835144737735,-70.30035400390625,286.3651123046875,0.532329797744751,0.050000000745058,0.0357391685247421,289.7462463378906,297.1499938964844,293.1499938964844,0.0014794998569414,-143.1805877685547,287.1291198730469,0.532329797744751,0.050000000745058,0.0483879409730434,290.8954162597656,297.1499938964844,293.1499938964844,0.0009824248263612,-450.9974365234375,286.42413330078125,0.532329797744751,0.050000000745058,0.2295315712690353,285.1864624023437,291.1499938964844,251.4499969482422,250.983154296875,278.8907470703125,290.8954467773437,285.84539794921875,1.0,0.1565871685743332,0.0892776176333427,0.0892776176333427,0.9994767904281616,1.0,-0.4896100461483001,0.0012791644548997,0.4883309006690979,-0.1477840542793274,0.0,0.0,1.0,27.1882381439209,60.0,2856.3662109375,-7585.126953125,29.382692337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2364196777344,307.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,11726.8603515625,19080.0,0.0,0.0,0.045155145227909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1011031866073608,1.101113200187683,-1.0014482541009784e-05,0.0,4.582673136610538e-05,0.0,0.0,148.4549102783203,0.0,0.0,0.0,0.6143461465835571,4.0,0.0,1.0
626820,290.0343322753906,297.1499938964844,293.1499938964844,0.0023894591722637,-209.21002197265625,290.26513671875,0.5127337574958801,0.050000000745058,0.0392276495695114,290.54815673828125,297.1499938964844,293.1499938964844,0.0019698250107467,-181.6503143310547,289.6410827636719,0.5127337574958801,0.050000000745058,0.0485983565449714,290.0609436035156,297.1499938964844,293.1499938964844,0.0020189073402434,-137.5081024169922,289.6706848144531,0.5127337574958801,0.050000000745058,0.0358945801854133,289.76513671875,297.1499938964844,293.1499938964844,0.0025763595476746,-237.49295043945312,290.5262451171875,0.5127337574958801,0.050000000745058,0.0485983565449714,290.9115600585937,297.1499938964844,293.1499938964844,0.0017078848322853,-747.106201171875,289.2654113769531,0.5127337574958801,0.050000000745058,0.2305296808481216,286.8638610839844,291.1499938964844,251.4499969482422,250.98280334472656,278.91522216796875,290.9073791503906,287.2332763671875,1.0,0.1673955470323562,0.071262277662754,0.071262277662754,0.9986133575439452,1.0,-0.4917392432689667,0.000368014385458,0.4913712441921234,-0.1491572111845016,0.0,0.0,1.0,32.531612396240234,60.0,2476.572265625,-7330.7529296875,34.038421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6155090332031,306.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,16304.5048828125,19080.0,0.0,0.0,0.0771191492676734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987233400344849,1.2987372875213623,-1.3929618944530375e-05,0.0,7.82661372795701e-05,0.0,0.0,243.5597076416016,0.0,0.0,0.0,0.7136592864990234,4.0,0.0,1.0
626880,290.0424499511719,297.1499938964844,293.1499938964844,0.0025869931560009,-224.68948364257807,290.8121337890625,0.5095359086990356,0.050000000745058,0.0392611175775527,290.55279541015625,297.1499938964844,293.1499938964844,0.0021410603076219,-195.8920745849609,290.15203857421875,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0679016113281,297.1499938964844,293.1499938964844,0.0022211137693375,-150.09017944335938,290.2314453125,0.5095359086990356,0.050000000745058,0.035925205796957,289.771240234375,297.1499938964844,293.1499938964844,0.0027968948706984,-255.7090759277344,291.10662841796875,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9168701171875,297.1499938964844,293.1499938964844,0.0018528827931731,-804.2024536132812,289.7384338378906,0.5095359086990356,0.050000000745058,0.2307263761758804,287.1197204589844,291.1499938964844,251.4499969482422,250.98269653320312,278.9216613769531,290.9121398925781,287.46337890625,1.0,0.1694361716508865,0.0678580105304718,0.0678580105304718,0.9984304308891296,1.0,-0.4921588599681854,0.0002832543978001,0.4918755888938904,-0.1493329107761383,0.0,0.0,1.0,33.58462905883789,60.0,2362.0634765625,-7277.72509765625,34.960548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3470458984375,306.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,16843.7421875,19080.0,0.0,0.0,0.0837703421711921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3200256824493408,1.3200401067733765,-1.4390324395208154e-05,0.0,8.501624688506126e-05,0.0,0.0,255.7423553466797,0.0,0.0,0.0,0.724355936050415,4.0,0.0,1.0
626940,290.0950012207031,297.1499938964844,293.1499938964844,0.0036209011450409,-301.1996154785156,293.4538269042969,0.4954166412353515,0.050000000745058,0.0394347459077835,290.58477783203125,297.1499938964844,293.1499938964844,0.0030328694265335,-266.5555419921875,292.6202697753906,0.4954166412353515,0.050000000745058,0.0488549284636974,290.1139831542969,297.1499938964844,293.1499938964844,0.0032732898835092,-212.26177978515625,292.93975830078125,0.4954166412353515,0.050000000745058,0.0360840819776058,289.8135986328125,297.1499938964844,293.1499938964844,0.0039626965299248,-345.97515869140625,293.91717529296875,0.4954166412353515,0.050000000745058,0.0488549284636974,290.9543762207031,297.1499938964844,293.1499938964844,0.0025988027919083,-1084.587158203125,292.0077514648437,0.4954166412353515,0.050000000745058,0.2317467331886291,288.3335876464844,291.1499938964844,251.4499969482422,250.9818420410156,278.96258544921875,290.9477844238281,288.5954895019531,1.0,0.179617241024971,0.0511189512908458,0.0511189512908458,0.9973840117454528,1.0,-0.4943355023860931,6.922883039806038e-05,0.4942662715911865,-0.1500160694122314,0.0,0.0,1.0,39.04727935791016,60.0,1763.6011962890625,-7050.8994140625,39.76871109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.276611328125,305.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18447.212890625,20160.0,0.0,0.0,0.1200821697711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814290761947632,1.381444811820984,-1.576024260430131e-05,0.0,0.0001218681354657,0.0,0.0,293.11737060546875,0.0,0.0,0.0,0.7701749205589294,4.0,0.0,1.0
627000,290.0950012207031,297.1499938964844,293.1499938964844,0.0036209011450409,-301.1996154785156,293.4538269042969,0.4954166412353515,0.050000000745058,0.0394347459077835,290.58477783203125,297.1499938964844,293.1499938964844,0.0030328694265335,-266.5555419921875,292.6202697753906,0.4954166412353515,0.050000000745058,0.0488549284636974,290.1139831542969,297.1499938964844,293.1499938964844,0.0032732898835092,-212.26177978515625,292.93975830078125,0.4954166412353515,0.050000000745058,0.0360840819776058,289.8135986328125,297.1499938964844,293.1499938964844,0.0039626965299248,-345.97515869140625,293.91717529296875,0.4954166412353515,0.050000000745058,0.0488549284636974,290.9543762207031,297.1499938964844,293.1499938964844,0.0025988027919083,-1084.587158203125,292.0077514648437,0.4954166412353515,0.050000000745058,0.2317467331886291,288.3335876464844,291.1499938964844,251.4499969482422,250.9818420410156,278.96258544921875,290.9477844238281,288.5954895019531,1.0,0.179617241024971,0.0511189512908458,0.0511189512908458,0.9973840117454528,1.0,-0.4943355023860931,6.922883039806038e-05,0.4942662715911865,-0.1500160694122314,0.0,0.0,1.0,39.04727935791016,60.0,1763.6011962890625,-7050.8994140625,39.76871109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.276611328125,305.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18447.212890625,20160.0,0.0,0.0,0.1200821697711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814290761947632,1.381444811820984,-1.576024260430131e-05,0.0,0.0001218681354657,0.0,0.0,293.11737060546875,0.0,0.0,0.0,0.7701749205589294,4.0,0.0,1.0
627060,290.15167236328125,297.1499938964844,293.1499938964844,0.0045416918583214,-361.658935546875,295.5250549316406,0.4857244193553924,0.050000000745058,0.0395785048604011,290.6208190917969,297.1499938964844,293.1499938964844,0.0038105412386357,-322.6715087890625,294.5614929199219,0.4857244193553924,0.050000000745058,0.049033023416996,290.16485595703125,297.1499938964844,293.1499938964844,0.0041984315030276,-261.4010009765625,295.0630187988281,0.4857244193553924,0.050000000745058,0.0362156219780445,289.86163330078125,297.1499938964844,293.1499938964844,0.0050295093096792,-417.7544250488281,296.1274108886719,0.4857244193553924,0.050000000745058,0.049033023416996,290.997802734375,297.1499938964844,293.1499938964844,0.0032303775660693,-1302.9998779296875,293.7773742675781,0.4857244193553924,0.050000000745058,0.2325915545225143,289.29754638671875,291.1499938964844,251.4499969482422,250.98062133789065,279.00592041015625,290.9906311035156,289.5116882324219,1.0,0.1875947415828704,0.0388772264122962,0.0388772264122962,0.9963110089302064,1.0,-0.4961377084255218,2.1715166440117173e-05,0.4961159825325012,-0.1504460126161575,0.0,0.0,1.0,43.5702018737793,63.0,1335.686767578125,-6987.0322265625,43.780906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8969116210937,304.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.83984375,20160.0,0.0,0.0,0.1523382365703582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431504487991333,1.4315214157104492,-1.692353907856159e-05,0.0,0.0001546039420645,0.0,0.0,326.16265869140625,0.0,0.0,0.0,0.7820388674736023,4.0,0.0,1.0
627120,290.15167236328125,297.1499938964844,293.1499938964844,0.0045416918583214,-361.658935546875,295.5250549316406,0.4857244193553924,0.050000000745058,0.0395785048604011,290.6208190917969,297.1499938964844,293.1499938964844,0.0038105412386357,-322.6715087890625,294.5614929199219,0.4857244193553924,0.050000000745058,0.049033023416996,290.16485595703125,297.1499938964844,293.1499938964844,0.0041984315030276,-261.4010009765625,295.0630187988281,0.4857244193553924,0.050000000745058,0.0362156219780445,289.86163330078125,297.1499938964844,293.1499938964844,0.0050295093096792,-417.7544250488281,296.1274108886719,0.4857244193553924,0.050000000745058,0.049033023416996,290.997802734375,297.1499938964844,293.1499938964844,0.0032303775660693,-1302.9998779296875,293.7773742675781,0.4857244193553924,0.050000000745058,0.2325915545225143,289.29754638671875,291.1499938964844,251.4499969482422,250.98062133789065,279.00592041015625,290.9906311035156,289.5116882324219,1.0,0.1875947415828704,0.0388772264122962,0.0388772264122962,0.9963110089302064,1.0,-0.4961377084255218,2.1715166440117173e-05,0.4961159825325012,-0.1504460126161575,0.0,0.0,1.0,43.5702018737793,63.0,1335.686767578125,-6987.0322265625,43.780906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8969116210937,304.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.83984375,20160.0,0.0,0.0,0.1523382365703582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431504487991333,1.4315214157104492,-1.692353907856159e-05,0.0,0.0001546039420645,0.0,0.0,326.16265869140625,0.0,0.0,0.0,0.7820388674736023,4.0,0.0,1.0
627180,290.2075500488281,297.1499938964844,293.1499938964844,0.0054034693166613,-411.0001220703125,297.212890625,0.4770415127277374,0.050000000745058,0.0397151410579681,290.6570739746094,297.1499938964844,293.1499938964844,0.0045173610560595,-368.6614379882813,296.1485595703125,0.4770415127277374,0.050000000745058,0.0492023006081581,290.2154541015625,297.1499938964844,293.1499938964844,0.0050547062419354,-301.5169982910156,296.7934875488281,0.4770415127277374,0.050000000745058,0.0363406538963317,289.9096984863281,297.1499938964844,293.1499938964844,0.0060636918060481,-476.7612915039063,297.9345397949219,0.4770415127277374,0.050000000745058,0.0492023006081581,291.0421447753906,297.1499938964844,293.1499938964844,0.0037838029675185,-1478.8787841796875,295.21417236328125,0.4770415127277374,0.050000000745058,0.2333945333957672,290.0972900390625,291.1499938964844,251.4499969482422,250.97906494140625,279.0493469238281,291.0350341796875,290.27740478515625,1.0,0.1949727088212967,0.0309855248779058,0.0309855248779058,0.9952379465103148,1.0,-0.4978505969047546,9.67984669841826e-06,0.4978409111499786,-0.1508200466632843,0.0,0.0,1.0,47.86923599243164,66.0,1056.4178466796875,-7043.962890625,47.620697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.065185546875,304.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.599609375,20160.0,0.0,0.0,0.1794890761375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44071626663208,1.4407333135604858,-1.7142045180662535e-05,0.0,0.000182158590178,0.0,0.0,332.4998779296875,0.0,0.0,0.0,0.7866536378860474,4.0,0.0,1.0
627240,290.2075500488281,297.1499938964844,293.1499938964844,0.0054034693166613,-411.0001220703125,297.212890625,0.4770415127277374,0.050000000745058,0.0397151410579681,290.6570739746094,297.1499938964844,293.1499938964844,0.0045173610560595,-368.6614379882813,296.1485595703125,0.4770415127277374,0.050000000745058,0.0492023006081581,290.2154541015625,297.1499938964844,293.1499938964844,0.0050547062419354,-301.5169982910156,296.7934875488281,0.4770415127277374,0.050000000745058,0.0363406538963317,289.9096984863281,297.1499938964844,293.1499938964844,0.0060636918060481,-476.7612915039063,297.9345397949219,0.4770415127277374,0.050000000745058,0.0492023006081581,291.0421447753906,297.1499938964844,293.1499938964844,0.0037838029675185,-1478.8787841796875,295.21417236328125,0.4770415127277374,0.050000000745058,0.2333945333957672,290.0972900390625,291.1499938964844,251.4499969482422,250.97906494140625,279.0493469238281,291.0350341796875,290.27740478515625,1.0,0.1949727088212967,0.0309855248779058,0.0309855248779058,0.9952379465103148,1.0,-0.4978505969047546,9.67984669841826e-06,0.4978409111499786,-0.1508200466632843,0.0,0.0,1.0,47.86923599243164,66.0,1056.4178466796875,-7043.962890625,47.620697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.065185546875,304.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.599609375,20160.0,0.0,0.0,0.1794890761375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44071626663208,1.4407333135604858,-1.7142045180662535e-05,0.0,0.000182158590178,0.0,0.0,332.4998779296875,0.0,0.0,0.0,0.7866536378860474,4.0,0.0,1.0
627300,290.23419189453125,297.1499938964844,293.1499938964844,0.0058245942927896,-432.5734558105469,297.9515686035156,0.4727135300636291,0.050000000745058,0.0397816896438598,290.6746826171875,297.1499938964844,293.1499938964844,0.00485385581851,-388.7770690917969,296.8440246582031,0.4727135300636291,0.050000000745058,0.0492847450077533,290.23992919921875,297.1499938964844,293.1499938964844,0.005469546187669,-319.0205078125,297.550048828125,0.4727135300636291,0.050000000745058,0.0364015474915504,289.9328918457031,297.1499938964844,293.1499938964844,0.0065830931998789,-502.6495971679688,298.7265319824219,0.4727135300636291,0.050000000745058,0.0492847450077533,291.0638122558594,297.1499938964844,293.1499938964844,0.0040395511314272,-1554.9041748046875,295.8411865234375,0.4727135300636291,0.050000000745058,0.2337856143712997,290.4523010253906,291.1499938964844,251.4499969482422,250.97817993164065,279.0707092285156,291.0568542480469,290.6204833984375,1.0,0.1984449476003646,0.0286254081875085,0.0286254081875085,0.9947014451026917,1.0,-0.498684823513031,7.52196910980274e-06,0.4986773133277893,-0.1509974896907806,0.0,0.0,1.0,49.96302795410156,66.0,963.0033569335938,-7112.35693359375,49.50007247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3083190917969,305.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.439453125,21240.0,0.0,0.0,0.1909979879856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423609972000122,1.4423781633377075,-1.7181208022520877e-05,0.0,0.0001938386703841,0.0,0.0,333.6399841308594,0.0,0.0,0.0,0.8024775385856628,4.0,0.0,1.0
627360,290.2597351074219,297.1499938964844,293.1499938964844,0.0062436694279313,-452.4110412597656,298.6352233886719,0.4682771265506744,0.050000000745058,0.039846908301115,290.6917724609375,297.1499938964844,293.1499938964844,0.0051828366704285,-407.2824096679688,297.48828125,0.4682771265506744,0.050000000745058,0.0493655428290367,290.2636413574219,297.1499938964844,293.1499938964844,0.0058803004212677,-335.0981750488281,298.24957275390625,0.4682771265506744,0.050000000745058,0.0364612229168415,289.9552917480469,297.1499938964844,293.1499938964844,0.0071098473854362,-526.4993896484375,299.4596862792969,0.4682771265506744,0.050000000745058,0.0493655428290367,291.0849304199219,297.1499938964844,293.1499938964844,0.0042846612632274,-1624.3763427734375,296.4211120605469,0.4682771265506744,0.050000000745058,0.2341688871383667,290.7862548828125,291.1499938964844,251.4499969482422,250.97720336914065,279.09161376953125,291.07818603515625,290.9461669921875,1.0,0.2017877846956253,0.0272754784673452,0.0272754784673452,0.994201123714447,1.0,-0.499502420425415,6.486386155302171e-06,0.4994959235191345,-0.1511696279048919,0.0,0.0,1.0,52.01499938964844,69.0,898.5609130859375,-7213.8740234375,51.34778594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6322631835937,305.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20884.150390625,21240.0,0.0,0.0,0.2011297792196273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698452949523926,1.4698630571365356,-1.784222331480123e-05,0.0,0.0002041211700998,0.0,0.0,353.0783996582031,0.0,0.0,0.0,0.8029674887657166,4.0,0.0,1.0
627420,290.3074645996094,297.1499938964844,293.1499938964844,0.0070770969614386,-487.0488586425781,299.8694763183594,0.4590108394622803,0.050000000745058,0.0399735867977142,290.7243347167969,297.1499938964844,293.1499938964844,0.0058195730671286,-439.6109924316406,298.6546936035156,0.4590108394622803,0.050000000745058,0.0495224818587303,290.3087463378906,297.1499938964844,293.1499938964844,0.0066917203366756,-363.1487121582031,299.5110778808594,0.4590108394622803,0.050000000745058,0.0365771390497684,289.9974670410156,297.1499938964844,293.1499938964844,0.0081898504868149,-568.3073120117188,300.78253173828125,0.4590108394622803,0.050000000745058,0.0495224818587303,291.1251220703125,297.1499938964844,293.1499938964844,0.0047445823438465,-1744.427490234375,297.4710388183594,0.4590108394622803,0.050000000745058,0.2349133342504501,291.4149169921875,291.1499938964844,251.4499969482422,250.9750823974609,279.1318054199219,291.11883544921875,291.5634765625,1.0,0.2081226259469986,0.0274846367537975,0.0274846367537975,0.9932004809379578,1.0,-0.5010904669761658,6.570631285285344e-06,0.5010839104652405,-0.1514997482299804,0.0,0.0,0.947879195213318,56.00072479248047,72.0,818.4169311523438,-7436.2412109375,54.953407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4595642089844,306.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,21521.419921875,21240.0,0.0,0.0,0.2173382043838501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463996648788452,1.4640145301818848,-1.7882144675240852e-05,0.0,0.0002205706550739,0.0,0.0,351.29071044921875,0.0,0.0,0.0,0.7993214726448059,4.0,0.0,1.0
627480,290.3074645996094,297.1499938964844,293.1499938964844,0.0070770969614386,-487.0488586425781,299.8694763183594,0.4590108394622803,0.050000000745058,0.0399735867977142,290.7243347167969,297.1499938964844,293.1499938964844,0.0058195730671286,-439.6109924316406,298.6546936035156,0.4590108394622803,0.050000000745058,0.0495224818587303,290.3087463378906,297.1499938964844,293.1499938964844,0.0066917203366756,-363.1487121582031,299.5110778808594,0.4590108394622803,0.050000000745058,0.0365771390497684,289.9974670410156,297.1499938964844,293.1499938964844,0.0081898504868149,-568.3073120117188,300.78253173828125,0.4590108394622803,0.050000000745058,0.0495224818587303,291.1251220703125,297.1499938964844,293.1499938964844,0.0047445823438465,-1744.427490234375,297.4710388183594,0.4590108394622803,0.050000000745058,0.2349133342504501,291.4149169921875,291.1499938964844,251.4499969482422,250.9750823974609,279.1318054199219,291.11883544921875,291.5634765625,1.0,0.2081226259469986,0.0274846367537975,0.0274846367537975,0.9932004809379578,1.0,-0.5010904669761658,6.570631285285344e-06,0.5010839104652405,-0.1514997482299804,0.0,0.0,0.947879195213318,56.00072479248047,72.0,818.4169311523438,-7436.2412109375,54.953407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4595642089844,306.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,21521.419921875,21240.0,0.0,0.0,0.2173382043838501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463996648788452,1.4640145301818848,-1.7882144675240852e-05,0.0,0.0002205706550739,0.0,0.0,351.29071044921875,0.0,0.0,0.0,0.7993214726448059,4.0,0.0,1.0
627540,290.3509521484375,297.1499938964844,293.1499938964844,0.007917346432805,-516.2294311523438,300.9573059082031,0.450734406709671,0.050000000745058,0.0400957055389881,290.7546081542969,297.1499938964844,293.1499938964844,0.0064384178258478,-466.8605346679688,299.68670654296875,0.450734406709671,0.050000000745058,0.0496737733483314,290.35076904296875,297.1499938964844,293.1499938964844,0.0075029353611171,-386.7430114746094,300.62091064453125,0.450734406709671,0.050000000745058,0.0366888791322708,290.0361633300781,297.1499938964844,293.1499938964844,0.0093257836997509,-603.7083129882812,301.94708251953125,0.450734406709671,0.050000000745058,0.0496737733483314,291.1624755859375,297.1499938964844,293.1499938964844,0.0051731257699429,-1844.16015625,298.4010314941406,0.450734406709671,0.050000000745058,0.235630989074707,292.0010070800781,291.1499938964844,251.4499969482422,250.97271728515625,279.1697692871094,291.1566467285156,292.1375427246094,1.0,0.2140473425388336,0.0313785932958126,0.0313785932958126,0.9921998381614684,1.0,-0.5026213526725769,9.812481948756613e-06,0.5026115775108337,-0.1518117934465408,0.0,0.0,0.7948282957077026,59.84305191040039,75.0,755.2304077148438,-7618.94921875,58.45009231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4422302246094,307.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,23494.61328125,20160.0,0.0,0.0,0.2283464521169662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309648036956787,1.3096637725830078,-1.572869769006502e-05,0.0,0.000231742626056,0.0,0.0,268.3217468261719,0.0,0.0,0.0,0.7094064950942993,4.0,0.0,1.0
