time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3509521484375,297.1499938964844,293.1499938964844,0.007917346432805,-516.2294311523438,300.9573059082031,0.450734406709671,0.050000000745058,0.0400957055389881,290.7546081542969,297.1499938964844,293.1499938964844,0.0064384178258478,-466.8605346679688,299.68670654296875,0.450734406709671,0.050000000745058,0.0496737733483314,290.35076904296875,297.1499938964844,293.1499938964844,0.0075029353611171,-386.7430114746094,300.62091064453125,0.450734406709671,0.050000000745058,0.0366888791322708,290.0361633300781,297.1499938964844,293.1499938964844,0.0093257836997509,-603.7083129882812,301.94708251953125,0.450734406709671,0.050000000745058,0.0496737733483314,291.1624755859375,297.1499938964844,293.1499938964844,0.0051731257699429,-1844.16015625,298.4010314941406,0.450734406709671,0.050000000745058,0.235630989074707,292.0010070800781,291.1499938964844,251.4499969482422,250.97271728515625,279.1697692871094,291.1566467285156,292.1375427246094,1.0,0.2140473425388336,0.0313785932958126,0.0313785932958126,0.9921998381614684,1.0,-0.5026213526725769,9.812481948756613e-06,0.5026115775108337,-0.1518117934465408,0.0,0.0,0.7948282957077026,59.84305191040039,75.0,755.2304077148438,-7618.94921875,58.45009231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4422302246094,307.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,23494.61328125,20160.0,0.0,0.0,0.2283464521169662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309648036956787,1.3096637725830078,-1.572869769006502e-05,0.0,0.000231742626056,0.0,0.0,268.3217468261719,0.0,0.0,0.0,0.7094064950942993,4.0,0.0,1.0
627660,290.39031982421875,297.1499938964844,293.1499938964844,0.0088029187172651,-543.0457153320312,301.9187316894531,0.4436106979846954,0.050000000745058,0.0402138344943523,290.7825622558594,297.1499938964844,293.1499938964844,0.0070651792921125,-491.8059997558594,300.5974426269531,0.4436106979846954,0.050000000745058,0.0498201213777065,290.38916015625,297.1499938964844,293.1499938964844,0.008351569995284,-408.3304443359375,301.6004943847656,0.4436106979846954,0.050000000745058,0.0367969721555709,290.0715026855469,297.1499938964844,293.1499938964844,0.0105773787945508,-636.3145751953125,302.9783935546875,0.4436106979846954,0.050000000745058,0.0498201213777065,291.1968994140625,297.1499938964844,293.1499938964844,0.0055891680531203,-1934.6170654296875,299.2177734375,0.4436106979846954,0.050000000745058,0.2363252192735672,292.51336669921875,291.1499938964844,251.4499969482422,250.9701385498047,279.2055358886719,291.19158935546875,292.61767578125,1.0,0.2196231335401535,0.0387377738952636,0.0387377738952636,0.9911998510360718,1.0,-0.5041022300720215,2.053163552773185e-05,0.5040817260742188,-0.1521029621362686,0.0,0.0,0.577556312084198,63.5599250793457,78.0,595.7901611328125,-7494.169921875,61.85203170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5346069335937,307.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,25242.958984375,20160.0,0.0,0.0,0.2341079115867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425527215003967,0.842562735080719,-1.0019514775194692e-05,0.0,0.0002375897747697,0.0,0.0,98.24996185302734,0.0,0.0,0.0,0.5169053077697754,4.0,0.0,1.0
627720,290.39031982421875,297.1499938964844,293.1499938964844,0.0088029187172651,-543.0457153320312,301.9187316894531,0.4436106979846954,0.050000000745058,0.0402138344943523,290.7825622558594,297.1499938964844,293.1499938964844,0.0070651792921125,-491.8059997558594,300.5974426269531,0.4436106979846954,0.050000000745058,0.0498201213777065,290.38916015625,297.1499938964844,293.1499938964844,0.008351569995284,-408.3304443359375,301.6004943847656,0.4436106979846954,0.050000000745058,0.0367969721555709,290.0715026855469,297.1499938964844,293.1499938964844,0.0105773787945508,-636.3145751953125,302.9783935546875,0.4436106979846954,0.050000000745058,0.0498201213777065,291.1968994140625,297.1499938964844,293.1499938964844,0.0055891680531203,-1934.6170654296875,299.2177734375,0.4436106979846954,0.050000000745058,0.2363252192735672,292.51336669921875,291.1499938964844,251.4499969482422,250.9701385498047,279.2055358886719,291.19158935546875,292.61767578125,1.0,0.2196231335401535,0.0387377738952636,0.0387377738952636,0.9911998510360718,1.0,-0.5041022300720215,2.053163552773185e-05,0.5040817260742188,-0.1521029621362686,0.0,0.0,0.577556312084198,63.5599250793457,78.0,595.7901611328125,-7494.169921875,61.85203170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5346069335937,307.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,25242.958984375,20160.0,0.0,0.0,0.2341079115867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425527215003967,0.842562735080719,-1.0019514775194692e-05,0.0,0.0002375897747697,0.0,0.0,98.24996185302734,0.0,0.0,0.0,0.5169053077697754,4.0,0.0,1.0
627780,290.4258117675781,297.1499938964844,293.1499938964844,0.0099238697439432,-578.2605590820312,302.76177978515625,0.4374315440654754,0.050000000745058,0.0403285399079322,290.80810546875,297.1499938964844,293.1499938964844,0.0078202048316597,-524.1864013671875,301.37255859375,0.4374315440654754,0.050000000745058,0.0499622263014316,290.4237060546875,297.1499938964844,293.1499938964844,0.0094116777181625,-436.1134338378906,302.4549255371094,0.4374315440654754,0.050000000745058,0.0369019322097301,290.1037292480469,297.1499938964844,293.1499938964844,0.0122408764436841,-678.7803955078125,303.9027709960937,0.4374315440654754,0.050000000745058,0.0499622263014316,291.22821044921875,297.1499938964844,293.1499938964844,0.006070552393794,-2053.748291015625,299.8828125,0.4374315440654754,0.050000000745058,0.2369992882013321,292.7938232421875,291.1499938964844,251.4499969482422,250.9673767089844,279.2389831542969,291.22344970703125,292.7985534667969,1.0,0.2249024510383606,0.0493289120495319,0.0493289120495319,0.9901999235153198,1.0,-0.5055401921272278,5.59015097678639e-05,0.5054842829704285,-0.1523576527833938,0.0,0.0,0.3354376852512359,67.16902923583984,81.0,98.01335144042967,-6546.9580078125,65.1736068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80145263671875,306.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,23557.759765625,20160.0,0.0,0.0,0.2334481030702591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524375855922699,0.3524437248706817,-6.115326414146693e-06,0.0,0.0002369201538385,0.0,0.0,21.126554489135746,0.0,0.0,0.0,0.3485090136528015,4.0,0.0,1.0
627840,290.4258117675781,297.1499938964844,293.1499938964844,0.0099238697439432,-578.2605590820312,302.76177978515625,0.4374315440654754,0.050000000745058,0.0403285399079322,290.80810546875,297.1499938964844,293.1499938964844,0.0078202048316597,-524.1864013671875,301.37255859375,0.4374315440654754,0.050000000745058,0.0499622263014316,290.4237060546875,297.1499938964844,293.1499938964844,0.0094116777181625,-436.1134338378906,302.4549255371094,0.4374315440654754,0.050000000745058,0.0369019322097301,290.1037292480469,297.1499938964844,293.1499938964844,0.0122408764436841,-678.7803955078125,303.9027709960937,0.4374315440654754,0.050000000745058,0.0499622263014316,291.22821044921875,297.1499938964844,293.1499938964844,0.006070552393794,-2053.748291015625,299.8828125,0.4374315440654754,0.050000000745058,0.2369992882013321,292.7938232421875,291.1499938964844,251.4499969482422,250.9673767089844,279.2389831542969,291.22344970703125,292.7985534667969,1.0,0.2249024510383606,0.0493289120495319,0.0493289120495319,0.9901999235153198,1.0,-0.5055401921272278,5.59015097678639e-05,0.5054842829704285,-0.1523576527833938,0.0,0.0,0.3354376852512359,67.16902923583984,81.0,98.01335144042967,-6546.9580078125,65.1736068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80145263671875,306.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,23557.759765625,20160.0,0.0,0.0,0.2334481030702591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524375855922699,0.3524437248706817,-6.115326414146693e-06,0.0,0.0002369201538385,0.0,0.0,21.126554489135746,0.0,0.0,0.0,0.3485090136528015,4.0,0.0,1.0
627900,290.4421691894531,297.1499938964844,293.1499938964844,0.0107281384989619,-605.793701171875,303.1468811035156,0.4353375136852264,0.050000000745058,0.0403704568743705,290.8199157714844,297.1499938964844,293.1499938964844,0.0083372397348284,-549.3285522460938,301.7018737792969,0.4353375136852264,0.050000000745058,0.0500141568481922,290.4395751953125,297.1499938964844,293.1499938964844,0.0101610673591494,-457.4757995605469,302.840576171875,0.4353375136852264,0.050000000745058,0.0369402877986431,290.1199951171875,297.1499938964844,293.1499938964844,0.0159433297812938,-793.9735107421875,304.06011962890625,0.4717145562171936,0.073176771402359,0.0579063333570957,291.2425231933594,297.1499938964844,293.1499938964844,0.0063901897519826,-2148.05810546875,300.1337585449219,0.4353375136852264,0.050000000745058,0.2372456341981887,292.7406005859375,291.1499938964844,251.4499969482422,250.9659423828125,279.2748107910156,291.2380676269531,292.6634521484375,1.0,0.227557435631752,0.057900670915842,0.057900670915842,0.9896999597549438,1.0,-0.5155267119407654,0.0001154370984295,0.5154112577438354,-0.1547013074159622,0.0,0.0,0.2337923645973205,68.55773162841797,81.0,-319.2861328125,-5856.27978515625,67.9802017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5382385253906,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,22085.248046875,19080.0,0.0,0.0,0.2300517261028289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231422811746597,0.2231476604938507,-5.37399228051072e-06,0.0,0.0002334732562303,0.0,0.0,11.273391723632812,0.0,0.0,0.0,0.2992507517337799,4.0,0.0,1.0
627960,290.45782470703125,297.1499938964844,293.1499938964844,0.0118341082707047,-643.931396484375,303.5220947265625,0.4350122511386871,0.050000000745058,0.0403770320117473,290.83111572265625,297.1499938964844,293.1499938964844,0.009017095901072,-584.03662109375,301.9964294433594,0.4350122511386871,0.050000000745058,0.0500223077833652,290.4547424316406,297.1499938964844,293.1499938964844,0.0111790914088487,-486.8496398925781,303.2112121582031,0.4350122511386871,0.050000000745058,0.0369463041424751,290.15594482421875,297.1499938964844,293.1499938964844,0.0359253026545047,-1216.9061279296875,304.0398254394531,0.5517618060112,0.1045240834355354,0.0868117287755012,291.2564392089844,297.1499938964844,293.1499938964844,0.006794651504606,-2278.669677734375,300.3211669921875,0.4350122511386871,0.050000000745058,0.2372842878103256,292.4949951171875,291.1499938964844,251.4499969482422,250.9644775390625,279.4595642089844,291.2523498535156,292.32330322265625,1.0,0.230599969625473,0.0868411064147949,0.0868411064147949,0.9892005324363708,1.0,-0.5502849221229553,0.0010233161738142,0.5492616295814514,-0.1615547090768814,0.0,0.0,0.1674552857875824,69.03276062011719,101.0,-832.0120849609375,-5287.8984375,74.17208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.333984375,304.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,20176.517578125,19080.0,0.0,0.0,0.2245336771011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531917303800583,0.1531965285539627,-4.792823347088415e-06,0.0,0.0002278731408296,0.0,0.0,6.786567211151123,0.0,0.0,0.0,0.2912836968898773,4.0,0.0,1.0
628020,290.4888916015625,297.1499938964844,293.1499938964844,0.0195674654096364,-837.4053344726562,304.09210205078125,0.4464800357818603,0.0660660862922668,0.0439682006835937,290.8523254394531,297.1499938964844,293.1499938964844,0.0110673308372497,-682.00927734375,302.557861328125,0.4277673959732055,0.050000000745058,0.0502208620309829,290.4843139648437,297.1499938964844,293.1499938964844,0.0144509552046656,-569.11376953125,303.982666015625,0.4277673959732055,0.050000000745058,0.0370929576456546,290.2757568359375,297.1499938964844,293.1499938964844,0.0838051065802574,-2109.9384765625,303.997802734375,0.6457670331001282,0.1561684161424636,0.1387874484062194,291.2860412597656,297.1499938964844,293.1499938964844,0.0079273749142885,-2648.77197265625,300.5728759765625,0.4277673959732055,0.050000000745058,0.2382261455059051,291.50555419921875,291.1499938964844,251.4499969482422,250.9614715576172,279.85235595703125,291.2820129394531,291.31134033203125,1.0,0.2436523139476776,0.1770748347043991,0.1770748347043991,0.9882017374038696,1.0,-0.6192685961723328,0.0258659292012453,0.5934026837348938,-0.151332601904869,0.0,0.0,0.1828709691762924,74.62725830078125,104.0,-1265.4019775390625,-5402.17236328125,92.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821838378906,304.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,19209.423828125,19080.0,0.0,0.0,0.2068618386983871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131789818406105,0.1317943483591079,-4.535800144367386e-06,0.0,0.0002099384728353,0.0,0.0,5.503300189971924,0.0,0.0,0.0,0.2830398976802826,4.0,0.0,1.0
628080,290.4888916015625,297.1499938964844,293.1499938964844,0.0195674654096364,-837.4053344726562,304.09210205078125,0.4464800357818603,0.0660660862922668,0.0439682006835937,290.8523254394531,297.1499938964844,293.1499938964844,0.0110673308372497,-682.00927734375,302.557861328125,0.4277673959732055,0.050000000745058,0.0502208620309829,290.4843139648437,297.1499938964844,293.1499938964844,0.0144509552046656,-569.11376953125,303.982666015625,0.4277673959732055,0.050000000745058,0.0370929576456546,290.2757568359375,297.1499938964844,293.1499938964844,0.0838051065802574,-2109.9384765625,303.997802734375,0.6457670331001282,0.1561684161424636,0.1387874484062194,291.2860412597656,297.1499938964844,293.1499938964844,0.0079273749142885,-2648.77197265625,300.5728759765625,0.4277673959732055,0.050000000745058,0.2382261455059051,291.50555419921875,291.1499938964844,251.4499969482422,250.9614715576172,279.85235595703125,291.2820129394531,291.31134033203125,1.0,0.2436523139476776,0.1770748347043991,0.1770748347043991,0.9882017374038696,1.0,-0.6192685961723328,0.0258659292012453,0.5934026837348938,-0.151332601904869,0.0,0.0,0.1828709691762924,74.62725830078125,104.0,-1265.4019775390625,-5402.17236328125,92.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821838378906,304.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,19209.423828125,19080.0,0.0,0.0,0.2068618386983871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131789818406105,0.1317943483591079,-4.535800144367386e-06,0.0,0.0002099384728353,0.0,0.0,5.503300189971924,0.0,0.0,0.0,0.2830398976802826,4.0,0.0,1.0
628140,290.58868408203125,297.1499938964844,293.1499938964844,0.0573743060231208,-1530.85107421875,304.0474853515625,0.5747066736221313,0.1134572923183441,0.0809013545513153,290.8749694824219,297.1499938964844,293.1499938964844,0.0134084420278668,-766.0136108398438,303.2320251464844,0.4263226091861725,0.050000000745058,0.0502637512981891,290.53955078125,297.1499938964844,293.1499938964844,0.0418832451105117,-988.4066772460938,304.0685729980469,0.5319613218307495,0.0976941660046577,0.0613698847591877,290.4115905761719,297.1499938964844,293.1499938964844,0.125129297375679,-2925.518310546875,303.98004150390625,0.7088817358016968,0.2014559656381607,0.1827861368656158,291.32281494140625,297.1499938964844,293.1499938964844,0.009040598757565,-2959.16796875,300.9354248046875,0.4263226091861725,0.050000000745058,0.2384295910596847,290.7650756835937,291.1499938964844,251.4499969482422,250.9583740234375,280.5268859863281,291.3184814453125,290.7029113769531,1.0,0.2567185461521148,0.3464200496673584,0.3464200496673584,0.9872028827667236,1.0,-0.753635048866272,0.1127965897321701,0.6408384442329407,-0.0904201567173004,0.0,0.0,0.2900700271129608,76.94710540771484,124.0,-779.7440185546875,-7000.552734375,123.0642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4647216796875,306.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18841.982421875,18000.0,0.0,0.0,0.1862207800149917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188769593834877,0.1887741535902023,-4.561950845527463e-06,0.0,0.0001889904087875,0.0,0.0,8.050273895263672,0.0,0.0,0.0,0.2762218415737152,4.0,0.0,1.0
628200,290.58868408203125,297.1499938964844,293.1499938964844,0.0573743060231208,-1530.85107421875,304.0474853515625,0.5747066736221313,0.1134572923183441,0.0809013545513153,290.8749694824219,297.1499938964844,293.1499938964844,0.0134084420278668,-766.0136108398438,303.2320251464844,0.4263226091861725,0.050000000745058,0.0502637512981891,290.53955078125,297.1499938964844,293.1499938964844,0.0418832451105117,-988.4066772460938,304.0685729980469,0.5319613218307495,0.0976941660046577,0.0613698847591877,290.4115905761719,297.1499938964844,293.1499938964844,0.125129297375679,-2925.518310546875,303.98004150390625,0.7088817358016968,0.2014559656381607,0.1827861368656158,291.32281494140625,297.1499938964844,293.1499938964844,0.009040598757565,-2959.16796875,300.9354248046875,0.4263226091861725,0.050000000745058,0.2384295910596847,290.7650756835937,291.1499938964844,251.4499969482422,250.9583740234375,280.5268859863281,291.3184814453125,290.7029113769531,1.0,0.2567185461521148,0.3464200496673584,0.3464200496673584,0.9872028827667236,1.0,-0.753635048866272,0.1127965897321701,0.6408384442329407,-0.0904201567173004,0.0,0.0,0.2900700271129608,76.94710540771484,124.0,-779.7440185546875,-7000.552734375,123.0642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4647216796875,306.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18841.982421875,18000.0,0.0,0.0,0.1862207800149917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188769593834877,0.1887741535902023,-4.561950845527463e-06,0.0,0.0001889904087875,0.0,0.0,8.050273895263672,0.0,0.0,0.0,0.2762218415737152,4.0,0.0,1.0
628260,290.7322082519531,297.1499938964844,293.1499938964844,0.0883015766739845,-2095.47998046875,304.03082275390625,0.6323975324630737,0.1492720544338226,0.1098444089293479,290.90185546875,297.1499938964844,293.1499938964844,0.0157600753009319,-822.1284790039062,303.9721374511719,0.4195195138454437,0.050000000745058,0.0504879280924797,290.658935546875,297.1499938964844,293.1499938964844,0.0798232853412628,-1506.1859130859375,304.0337219238281,0.616763710975647,0.1396972686052322,0.0928713902831077,290.5483703613281,297.1499938964844,293.1499938964844,0.1622078120708465,-3603.751708984375,303.9751281738281,0.7460179924964905,0.2431114315986633,0.223165363073349,291.37335205078125,297.1499938964844,293.1499938964844,0.0099550485610961,-3149.62353515625,301.4207458496094,0.4195195138454437,0.050000000745058,0.2394929826259613,290.61767578125,291.1499938964844,251.4499969482422,250.9552154541016,280.287353515625,291.3685302734375,290.6014709472656,1.0,0.2764923274517059,0.469566285610199,0.469566285610199,0.9874805808067322,1.0,-0.8823152780532837,0.2464540302753448,0.6358612775802612,0.019460704177618,0.0,0.0,0.375059425830841,83.97262573242188,127.0,-295.68609619140625,-8798.9638671875,165.11500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6922607421875,307.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17672.27734375,18000.0,0.0,0.0,0.1738528907299041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616550624370575,0.2616595327854156,-4.477657967072446e-06,0.0,0.0001764385815476,0.0,0.0,11.27061653137207,0.0,0.0,0.0,0.2987331449985504,4.0,0.0,1.0
628320,290.7322082519531,297.1499938964844,293.1499938964844,0.0883015766739845,-2095.47998046875,304.03082275390625,0.6323975324630737,0.1492720544338226,0.1098444089293479,290.90185546875,297.1499938964844,293.1499938964844,0.0157600753009319,-822.1284790039062,303.9721374511719,0.4195195138454437,0.050000000745058,0.0504879280924797,290.658935546875,297.1499938964844,293.1499938964844,0.0798232853412628,-1506.1859130859375,304.0337219238281,0.616763710975647,0.1396972686052322,0.0928713902831077,290.5483703613281,297.1499938964844,293.1499938964844,0.1622078120708465,-3603.751708984375,303.9751281738281,0.7460179924964905,0.2431114315986633,0.223165363073349,291.37335205078125,297.1499938964844,293.1499938964844,0.0099550485610961,-3149.62353515625,301.4207458496094,0.4195195138454437,0.050000000745058,0.2394929826259613,290.61767578125,291.1499938964844,251.4499969482422,250.9552154541016,280.287353515625,291.3685302734375,290.6014709472656,1.0,0.2764923274517059,0.469566285610199,0.469566285610199,0.9874805808067322,1.0,-0.8823152780532837,0.2464540302753448,0.6358612775802612,0.019460704177618,0.0,0.0,0.375059425830841,83.97262573242188,127.0,-295.68609619140625,-8798.9638671875,165.11500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6922607421875,307.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17672.27734375,18000.0,0.0,0.0,0.1738528907299041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616550624370575,0.2616595327854156,-4.477657967072446e-06,0.0,0.0001764385815476,0.0,0.0,11.27061653137207,0.0,0.0,0.0,0.2987331449985504,4.0,0.0,1.0
628380,290.8065185546875,297.1499938964844,293.1499938964844,0.1024762764573097,-2363.117431640625,304.027099609375,0.6522946953773499,0.1658082455396652,0.1229172572493553,290.918212890625,297.1499938964844,293.1499938964844,0.0190549660474061,-907.8555908203124,304.1235656738281,0.4347712099552154,0.06498783826828,0.0551847144961357,290.7256774902344,297.1499938964844,293.1499938964844,0.0958804190158844,-1742.3624267578125,304.02606201171875,0.6409996151924133,0.1586601585149765,0.1066329181194305,290.6174011230469,297.1499938964844,293.1499938964844,0.1816219240427017,-3946.036865234375,303.9721374511719,0.7622386813163757,0.2630466818809509,0.2424565553665161,291.40338134765625,297.1499938964844,293.1499938964844,0.0104554407298564,-3250.854248046875,301.6468200683594,0.4167427718639374,0.050000000745058,0.2399779707193374,290.5174255371094,291.1499938964844,251.4499969482422,250.9535980224609,279.8971862792969,291.3985290527344,290.4869079589844,1.0,0.2857119441032409,0.4777933657169342,0.4777933657169342,0.9876217246055604,1.0,-0.9466509819030762,0.2736671268939972,0.6729838252067566,0.0346724316477775,0.0,0.0,0.4274996519088745,87.28813934326172,127.0,-284.7052307128906,-9755.29296875,188.8212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4100952148437,307.7864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17496.642578125,18000.0,0.0,0.0,0.1717531383037567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081963062286377,0.3082008957862854,-4.582584097079234e-06,0.0,0.0001743075990816,0.0,0.0,13.86539077758789,0.0,0.0,0.0,0.3096623718738556,4.0,0.0,1.0
628440,290.87774658203125,297.1499938964844,293.1499938964844,0.1159120351076126,-2610.7451171875,304.024658203125,0.6720776557922363,0.1810214519500732,0.1348501145839691,290.94873046875,297.1499938964844,293.1499938964844,0.036129992455244,-1241.322998046875,304.0970153808594,0.4998120665550232,0.0868211984634399,0.0750313848257064,290.7906799316406,297.1499938964844,293.1499938964844,0.110893003642559,-1960.1949462890625,304.0209655761719,0.6639171838760376,0.1761068403720855,0.1191498637199401,290.6835632324219,297.1499938964844,293.1499938964844,0.2002729922533035,-4267.04150390625,303.9700622558594,0.7791707515716553,0.281610369682312,0.2603375911712646,291.4343566894531,297.1499938964844,293.1499938964844,0.010936944745481,-3342.284423828125,301.856689453125,0.4157862663269043,0.050000000745058,0.2401511073112487,290.4146728515625,291.1499938964844,251.4499969482422,250.95204162597656,279.64019775390625,291.4296264648437,290.3967590332031,1.0,0.2947387397289276,0.4821062386035919,0.4821062386035919,0.9877582788467408,1.0,-1.0240061283111572,0.3028227388858795,0.7211833596229553,0.0493805222213268,0.0,0.0,0.4862595200538635,89.14412689208984,130.0,-230.31100463867188,-10873.6298828125,216.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9049072265625,307.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17176.271484375,18000.0,0.0,0.0,0.1728191524744033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751361072063446,0.3751408755779266,-4.765206085721729e-06,0.0,0.0001753894612193,0.0,0.0,18.12126350402832,0.0,0.0,0.0,0.3275325894355774,4.0,0.0,1.0
628500,290.94903564453125,297.1499938964844,293.1499938964844,0.1289413273334503,-2844.151611328125,304.0237731933594,0.6905327439308167,0.1958052366971969,0.1464226394891739,290.99658203125,297.1499938964844,293.1499938964844,0.0543438233435153,-1560.2418212890625,304.07373046875,0.5449949502944946,0.1053204610943794,0.094175137579441,290.856201171875,297.1499938964844,293.1499938964844,0.1256062388420105,-2167.024658203125,304.0177001953125,0.685595691204071,0.1931236088275909,0.1313107907772064,290.7498474121094,297.1499938964844,293.1499938964844,0.2183058410882949,-4569.74365234375,303.9700012207031,0.7951081991195679,0.2998371124267578,0.2778682112693786,291.46759033203125,297.1499938964844,293.1499938964844,0.0113975014537572,-3420.142822265625,302.0704345703125,0.4148012399673462,0.050000000745058,0.2403334379196167,290.36285400390625,291.1499938964844,251.4499969482422,250.9504547119141,279.4640808105469,291.4629821777344,290.35809326171875,1.0,0.303813636302948,0.4843048751354217,0.4843048751354217,0.9878970980644226,1.0,-1.0991824865341189,0.330295592546463,0.768886923789978,0.0627348572015762,0.0,0.0,0.5442306399345398,91.0881118774414,130.0,-141.79360961914062,-11959.625,245.8387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1684875488281,307.89569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,16841.6328125,18000.0,0.0,0.0,0.1773780286312103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592707455158233,0.4592758417129516,-5.096358108858112e-06,0.0,0.0001800161408027,0.0,0.0,24.73530960083008,0.0,0.0,0.0,0.352910578250885,4.0,0.0,1.0
628560,291.01910400390625,297.1499938964844,293.1499938964844,0.1414017975330352,-3061.9462890625,304.0240783691406,0.7068032026290894,0.2099246829748153,0.1574801504611969,291.0534362792969,297.1499938964844,293.1499938964844,0.0690439045429229,-1832.04931640625,304.0609741210937,0.5804010033607483,0.1214404329657554,0.110565148293972,290.9209289550781,297.1499938964844,293.1499938964844,0.1398362964391708,-2361.626708984375,304.0158996582031,0.7048723697662354,0.2094673067331314,0.1429835557937622,290.8150634765625,297.1499938964844,293.1499938964844,0.2355648577213287,-4853.2392578125,303.97137451171875,0.8093355298042297,0.317432552576065,0.294793039560318,291.5023803710937,297.1499938964844,293.1499938964844,0.0118367206305265,-3487.289794921875,302.280029296875,0.4136556684970855,0.050000000745058,0.2405512928962707,290.3482360839844,291.1499938964844,251.4499969482422,250.94888305664065,279.34625244140625,291.4978942871094,290.3463134765625,1.0,0.3127128779888153,0.485086977481842,0.485086977481842,0.988944947719574,1.0,-1.1690573692321775,0.3552849888801574,0.8137723803520203,0.0744464173913002,0.0,0.0,0.5992217659950256,93.21228790283205,133.0,-80.7857666015625,-12878.10546875,276.2205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,307.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,16542.294921875,18000.0,0.0,0.0,0.1852046847343444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520306825637817,0.5520362257957458,-5.591646640823456e-06,0.0,0.0001879592164186,0.0,0.0,34.09072494506836,0.0,0.0,0.0,0.384342610836029,4.0,0.0,1.0
628620,291.1552429199219,297.1499938964844,293.1499938964844,0.1659145355224609,-3478.942626953125,304.02520751953125,0.7317073941230774,0.2363041788339615,0.17813441157341,291.1774597167969,297.1499938964844,293.1499938964844,0.0929997190833091,-2301.87744140625,304.05108642578125,0.6256896257400513,0.1494331061840057,0.1384063065052032,291.04742431640625,297.1499938964844,293.1499938964844,0.1681193709373474,-2736.41943359375,304.0134582519531,0.7344433665275574,0.2402940094470977,0.1649828255176544,290.9420166015625,297.1499938964844,293.1499938964844,0.2700472176074981,-5406.48291015625,303.973388671875,0.8320904970169067,0.3508481085300445,0.326917439699173,291.5750732421875,297.1499938964844,293.1499938964844,0.0127624319866299,-3622.853271484375,302.66845703125,0.4111913442611694,0.050000000745058,0.2410403490066528,290.2916564941406,291.1499938964844,251.4499969482422,250.9457550048828,279.2147216796875,291.57086181640625,290.2829284667969,1.0,0.3299221098423004,0.4841084480285644,0.4841084480285644,0.991040587425232,1.0,-1.2971980571746826,0.3999391794204712,0.8972588777542114,0.0943217426538467,0.0,0.0,0.7165935039520264,97.74127197265624,136.0,-91.14067840576172,-14297.9345703125,339.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2464904785156,306.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,15848.0498046875,18000.0,0.0,0.0,0.2089570164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660946846008301,0.7661018371582031,-7.147980340960203e-06,0.0,0.0002120648132404,0.0,0.0,65.97055053710938,0.0,0.0,0.0,0.4684955775737762,4.0,0.0,1.0
628680,291.1552429199219,297.1499938964844,293.1499938964844,0.1659145355224609,-3478.942626953125,304.02520751953125,0.7317073941230774,0.2363041788339615,0.17813441157341,291.1774597167969,297.1499938964844,293.1499938964844,0.0929997190833091,-2301.87744140625,304.05108642578125,0.6256896257400513,0.1494331061840057,0.1384063065052032,291.04742431640625,297.1499938964844,293.1499938964844,0.1681193709373474,-2736.41943359375,304.0134582519531,0.7344433665275574,0.2402940094470977,0.1649828255176544,290.9420166015625,297.1499938964844,293.1499938964844,0.2700472176074981,-5406.48291015625,303.973388671875,0.8320904970169067,0.3508481085300445,0.326917439699173,291.5750732421875,297.1499938964844,293.1499938964844,0.0127624319866299,-3622.853271484375,302.66845703125,0.4111913442611694,0.050000000745058,0.2410403490066528,290.2916564941406,291.1499938964844,251.4499969482422,250.9457550048828,279.2147216796875,291.57086181640625,290.2829284667969,1.0,0.3299221098423004,0.4841084480285644,0.4841084480285644,0.991040587425232,1.0,-1.2971980571746826,0.3999391794204712,0.8972588777542114,0.0943217426538467,0.0,0.0,0.7165935039520264,97.74127197265624,136.0,-91.14067840576172,-14297.9345703125,339.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2464904785156,306.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,15848.0498046875,18000.0,0.0,0.0,0.2089570164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660946846008301,0.7661018371582031,-7.147980340960203e-06,0.0,0.0002120648132404,0.0,0.0,65.97055053710938,0.0,0.0,0.0,0.4684955775737762,4.0,0.0,1.0
628740,291.2852783203125,297.1499938964844,293.1499938964844,0.1906848847866058,-3888.002197265625,304.0254821777344,0.7514370083808899,0.2604683637619018,0.197033554315567,291.3053283691406,297.1499938964844,293.1499938964844,0.1145593971014022,-2723.835205078125,304.0481872558594,0.65496826171875,0.1734910160303115,0.1621314138174057,291.1689758300781,297.1499938964844,293.1499938964844,0.1969949752092361,-3105.955078125,304.0108337402344,0.7582483291625977,0.2689121663570404,0.1853750050067901,291.0635681152344,297.1499938964844,293.1499938964844,0.3057498335838318,-5964.3154296875,303.97265625,0.8512356877326965,0.382133811712265,0.3569540977478027,291.6496276855469,297.1499938964844,293.1499938964844,0.0138222575187683,-3773.3427734375,303.02001953125,0.4087165296077728,0.050000000745058,0.2415589839220047,290.1527404785156,291.1499938964844,251.4499969482422,250.9427185058593,279.1567687988281,291.645751953125,290.1365661621094,1.0,0.346299409866333,0.481487512588501,0.481487512588501,0.9931362867355348,1.0,-1.4135267734527588,0.4395778179168701,0.9739490151405334,0.110972411930561,0.0,0.0,0.8578001856803894,102.43524169921876,139.0,-184.59542846679688,-15298.736328125,406.9010925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2353210449219,305.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,15244.5751953125,18000.0,0.0,0.0,0.2407647520303726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185198783874512,1.0185295343399048,-9.747050171426965e-06,0.0,0.0002443456032779,0.0,0.0,128.37123107910156,0.0,0.0,0.0,0.5807278156280518,4.0,0.0,1.0
628800,291.2852783203125,297.1499938964844,293.1499938964844,0.1906848847866058,-3888.002197265625,304.0254821777344,0.7514370083808899,0.2604683637619018,0.197033554315567,291.3053283691406,297.1499938964844,293.1499938964844,0.1145593971014022,-2723.835205078125,304.0481872558594,0.65496826171875,0.1734910160303115,0.1621314138174057,291.1689758300781,297.1499938964844,293.1499938964844,0.1969949752092361,-3105.955078125,304.0108337402344,0.7582483291625977,0.2689121663570404,0.1853750050067901,291.0635681152344,297.1499938964844,293.1499938964844,0.3057498335838318,-5964.3154296875,303.97265625,0.8512356877326965,0.382133811712265,0.3569540977478027,291.6496276855469,297.1499938964844,293.1499938964844,0.0138222575187683,-3773.3427734375,303.02001953125,0.4087165296077728,0.050000000745058,0.2415589839220047,290.1527404785156,291.1499938964844,251.4499969482422,250.9427185058593,279.1567687988281,291.645751953125,290.1365661621094,1.0,0.346299409866333,0.481487512588501,0.481487512588501,0.9931362867355348,1.0,-1.4135267734527588,0.4395778179168701,0.9739490151405334,0.110972411930561,0.0,0.0,0.8578001856803894,102.43524169921876,139.0,-184.59542846679688,-15298.736328125,406.9010925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2353210449219,305.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,15244.5751953125,18000.0,0.0,0.0,0.2407647520303726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185198783874512,1.0185295343399048,-9.747050171426965e-06,0.0,0.0002443456032779,0.0,0.0,128.37123107910156,0.0,0.0,0.0,0.5807278156280518,4.0,0.0,1.0
628860,291.4087219238281,297.1499938964844,293.1499938964844,0.2166188061237335,-4305.68603515625,304.023681640625,0.7685301899909973,0.2826795876026153,0.2143918871879577,291.4339294433594,297.1499938964844,293.1499938964844,0.1356429606676101,-3122.1171875,304.0470275878906,0.6788018941879272,0.1941601783037185,0.1825902760028839,291.284912109375,297.1499938964844,293.1499938964844,0.2274511158466339,-3484.3310546875,304.0063781738281,0.7792263627052307,0.2955904603004455,0.2043623030185699,291.1792297363281,297.1499938964844,293.1499938964844,0.3440473675727844,-6548.7314453125,303.9678039550781,0.8682161569595337,0.4115345180034637,0.3851475417613983,291.724365234375,297.1499938964844,293.1499938964844,0.0150921214371919,-3947.913818359375,303.343505859375,0.4062832295894623,0.050000000745058,0.2420946359634399,289.9080810546875,291.1499938964844,251.4499969482422,250.9397735595703,279.1325378417969,291.7207946777344,289.88397216796875,1.0,0.3618063926696777,0.4783414900302887,0.4783414900302887,0.9944133758544922,1.0,-1.51988685131073,0.4754767417907715,1.0444101095199585,0.1254484951496124,0.0,0.0,1.0,107.21573638916016,142.0,-321.0964050292969,-15907.6767578125,476.8538208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52203369140625,304.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,15563.49609375,18000.0,0.0,0.0,0.2771223783493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2523388862609863,1.252351999282837,-1.3043484614172485e-05,0.0,0.0002812439633999,0.0,0.0,219.4181671142578,0.0,0.0,0.0,0.6901021599769592,4.0,0.0,1.0
628920,291.4087219238281,297.1499938964844,293.1499938964844,0.2166188061237335,-4305.68603515625,304.023681640625,0.7685301899909973,0.2826795876026153,0.2143918871879577,291.4339294433594,297.1499938964844,293.1499938964844,0.1356429606676101,-3122.1171875,304.0470275878906,0.6788018941879272,0.1941601783037185,0.1825902760028839,291.284912109375,297.1499938964844,293.1499938964844,0.2274511158466339,-3484.3310546875,304.0063781738281,0.7792263627052307,0.2955904603004455,0.2043623030185699,291.1792297363281,297.1499938964844,293.1499938964844,0.3440473675727844,-6548.7314453125,303.9678039550781,0.8682161569595337,0.4115345180034637,0.3851475417613983,291.724365234375,297.1499938964844,293.1499938964844,0.0150921214371919,-3947.913818359375,303.343505859375,0.4062832295894623,0.050000000745058,0.2420946359634399,289.9080810546875,291.1499938964844,251.4499969482422,250.9397735595703,279.1325378417969,291.7207946777344,289.88397216796875,1.0,0.3618063926696777,0.4783414900302887,0.4783414900302887,0.9944133758544922,1.0,-1.51988685131073,0.4754767417907715,1.0444101095199585,0.1254484951496124,0.0,0.0,1.0,107.21573638916016,142.0,-321.0964050292969,-15907.6767578125,476.8538208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52203369140625,304.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,15563.49609375,18000.0,0.0,0.0,0.2771223783493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2523388862609863,1.252351999282837,-1.3043484614172485e-05,0.0,0.0002812439633999,0.0,0.0,219.4181671142578,0.0,0.0,0.0,0.6901021599769592,4.0,0.0,1.0
628980,291.525390625,297.1499938964844,293.1499938964844,0.2449252903461456,-4751.40576171875,304.0185241699219,0.7833221554756165,0.3031310141086578,0.2303692549467086,291.5589294433594,297.1499938964844,293.1499938964844,0.1571879088878631,-3517.787353515625,304.0453796386719,0.6976286768913269,0.2122830152511596,0.2002845257520675,291.3949584960937,297.1499938964844,293.1499938964844,0.260839968919754,-3888.180419921875,303.9985046386719,0.7974696159362793,0.3205186426639557,0.2220911234617233,291.288818359375,297.1499938964844,293.1499938964844,0.3868157267570495,-7186.85546875,303.95709228515625,0.8833305835723877,0.4392371773719787,0.4116870462894439,291.798583984375,297.1499938964844,293.1499938964844,0.0166872516274452,-4157.99560546875,303.6462097167969,0.4039280116558075,0.050000000745058,0.2426349222660064,289.52593994140625,291.1499938964844,251.4499969482422,250.9369659423828,279.1238708496094,291.7952575683594,289.4928894042969,1.0,0.3764356076717376,0.4752122759819031,0.4752122759819031,0.9956904649734496,1.0,-1.6174925565719604,0.5083872079849243,1.109105348587036,0.1383634060621261,0.0,0.0,1.0,112.0025863647461,145.0,-498.91412353515625,-16092.228515625,548.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3269958496094,303.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17218.673828125,18000.0,0.0,0.0,0.3141753673553467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3346139192581177,1.334628701210022,-1.4710280993313065e-05,0.0,0.0003188480623066,0.0,0.0,264.3170166015625,0.0,0.0,0.0,0.7298858165740967,4.0,0.0,1.0
629040,291.525390625,297.1499938964844,293.1499938964844,0.2449252903461456,-4751.40576171875,304.0185241699219,0.7833221554756165,0.3031310141086578,0.2303692549467086,291.5589294433594,297.1499938964844,293.1499938964844,0.1571879088878631,-3517.787353515625,304.0453796386719,0.6976286768913269,0.2122830152511596,0.2002845257520675,291.3949584960937,297.1499938964844,293.1499938964844,0.260839968919754,-3888.180419921875,303.9985046386719,0.7974696159362793,0.3205186426639557,0.2220911234617233,291.288818359375,297.1499938964844,293.1499938964844,0.3868157267570495,-7186.85546875,303.95709228515625,0.8833305835723877,0.4392371773719787,0.4116870462894439,291.798583984375,297.1499938964844,293.1499938964844,0.0166872516274452,-4157.99560546875,303.6462097167969,0.4039280116558075,0.050000000745058,0.2426349222660064,289.52593994140625,291.1499938964844,251.4499969482422,250.9369659423828,279.1238708496094,291.7952575683594,289.4928894042969,1.0,0.3764356076717376,0.4752122759819031,0.4752122759819031,0.9956904649734496,1.0,-1.6174925565719604,0.5083872079849243,1.109105348587036,0.1383634060621261,0.0,0.0,1.0,112.0025863647461,145.0,-498.91412353515625,-16092.228515625,548.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3269958496094,303.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17218.673828125,18000.0,0.0,0.0,0.3141753673553467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3346139192581177,1.334628701210022,-1.4710280993313065e-05,0.0,0.0003188480623066,0.0,0.0,264.3170166015625,0.0,0.0,0.0,0.7298858165740967,4.0,0.0,1.0
629100,291.58123779296875,297.1499938964844,293.1499938964844,0.2596659660339355,-4978.9970703125,304.015625,0.7899639010429382,0.312739610671997,0.23787622153759,291.6180419921875,297.1499938964844,293.1499938964844,0.1683111935853958,-3717.727783203125,304.044189453125,0.7058314085006714,0.2208264768123626,0.208557054400444,291.4478454589844,297.1499938964844,293.1499938964844,0.2783412337303161,-4095.208984375,303.9942321777344,0.8056547045707703,0.3323668837547302,0.2305151671171188,291.34136962890625,297.1499938964844,293.1499938964844,0.4094111919403076,-7517.1787109375,303.9510803222656,0.8902950286865234,0.4524918794631958,0.4243800640106201,291.8354187011719,297.1499938964844,293.1499938964844,0.0175929199904203,-4269.29443359375,303.7929077148437,0.4028119742870331,0.050000000745058,0.2428973317146301,289.30731201171875,291.1499938964844,251.4499969482422,250.9356231689453,279.1224060058594,291.83221435546875,289.2759704589844,1.0,0.3834404051303863,0.4737165570259094,0.4737165570259094,0.9963290095329284,1.0,-1.6636967658996582,0.5240064859390259,1.1396902799606323,0.1444093585014343,0.0,0.0,1.0,114.35161590576172,145.0,-543.5457763671875,-16192.177734375,585.5167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9505615234375,303.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17582.546875,19080.0,0.0,0.0,0.3319852352142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34866464138031,1.3486796617507937,-1.5021514627733268e-05,0.0,0.0003369227924849,0.0,0.0,272.7517395019531,0.0,0.0,0.0,0.7519438862800598,4.0,0.0,1.0
629160,291.63555908203125,297.1499938964844,293.1499938964844,0.2738934755325317,-5194.9736328125,304.01422119140625,0.7961262464523315,0.3219452202320099,0.2450739592313766,291.6749267578125,297.1499938964844,293.1499938964844,0.1791498064994812,-3909.172119140625,304.0437316894531,0.7132408618927002,0.2290607094764709,0.2165310531854629,291.4993591308594,297.1499938964844,293.1499938964844,0.2954138219356537,-4293.5302734375,303.9915466308594,0.8130342960357666,0.3438116610050201,0.2386557608842849,291.392578125,297.1499938964844,293.1499938964844,0.4314095079898834,-7833.05810546875,303.9472961425781,0.8968743681907654,0.4653490483760834,0.4366982579231262,291.8721923828125,297.1499938964844,293.1499938964844,0.0184973180294036,-4371.50927734375,303.9374084472656,0.4017316401004791,0.050000000745058,0.2431546002626419,289.1156616210937,291.1499938964844,251.4499969482422,250.934326171875,279.1220397949219,291.8690795898437,289.0907287597656,1.0,0.3902497589588165,0.4722884893417358,0.4722884893417358,0.996959149837494,1.0,-1.7083107233047483,0.5391348600387573,1.1691758632659912,0.15023273229599,0.0,0.0,1.0,116.670166015625,148.0,-521.513427734375,-16406.609375,622.5861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6953430175781,302.8616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18510.568359375,19080.0,0.0,0.0,0.3492107391357422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3837991952896118,1.383815050125122,-1.5814370271982625e-05,0.0,0.0003544045321177,0.0,0.0,294.6286926269531,0.0,0.0,0.0,0.7563628554344177,4.0,0.0,1.0
629220,291.739990234375,297.1499938964844,293.1499938964844,0.300983190536499,-5597.1767578125,304.0144348144531,0.8080824613571167,0.3391337692737579,0.2585158348083496,291.78289794921875,297.1499938964844,293.1499938964844,0.2000209093093872,-4269.44580078125,304.04443359375,0.7263140082359314,0.2445344775915146,0.2315346747636795,291.59881591796875,297.1499938964844,293.1499938964844,0.3284209370613098,-4667.83251953125,303.9894714355469,0.8266451954841614,0.3654612600803375,0.2540554106235504,291.4914245605469,297.1499938964844,293.1499938964844,0.4739240407943725,-8429.2548828125,303.9441833496094,0.9103955626487732,0.4898269474506378,0.4601490497589111,291.9464111328125,297.1499938964844,293.1499938964844,0.0207562334835529,-4621.7919921875,304.1407470703125,0.4042770564556122,0.0544042587280273,0.2491107881069183,288.79443359375,291.1499938964844,251.4499969482422,250.931884765625,279.1207275390625,291.943359375,288.7756042480469,1.0,0.4034900665283203,0.469390720129013,0.469390720129013,0.9982194304466248,1.0,-1.7990812063217163,0.5701188445091248,1.2289624214172363,0.1617266237735748,0.0,0.0,1.0,120.5671844482422,151.0,-448.2959899902344,-16867.580078125,700.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5103759765625,302.6302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18922.189453125,19080.0,0.0,0.0,0.3813793063163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399100422859192,1.3991166353225708,-1.6166035493370146e-05,0.0,0.0003870514919981,0.0,0.0,304.5107421875,0.0,0.0,0.0,0.764041006565094,4.0,0.0,1.0
629280,291.739990234375,297.1499938964844,293.1499938964844,0.300983190536499,-5597.1767578125,304.0144348144531,0.8080824613571167,0.3391337692737579,0.2585158348083496,291.78289794921875,297.1499938964844,293.1499938964844,0.2000209093093872,-4269.44580078125,304.04443359375,0.7263140082359314,0.2445344775915146,0.2315346747636795,291.59881591796875,297.1499938964844,293.1499938964844,0.3284209370613098,-4667.83251953125,303.9894714355469,0.8266451954841614,0.3654612600803375,0.2540554106235504,291.4914245605469,297.1499938964844,293.1499938964844,0.4739240407943725,-8429.2548828125,303.9441833496094,0.9103955626487732,0.4898269474506378,0.4601490497589111,291.9464111328125,297.1499938964844,293.1499938964844,0.0207562334835529,-4621.7919921875,304.1407470703125,0.4042770564556122,0.0544042587280273,0.2491107881069183,288.79443359375,291.1499938964844,251.4499969482422,250.931884765625,279.1207275390625,291.943359375,288.7756042480469,1.0,0.4034900665283203,0.469390720129013,0.469390720129013,0.9982194304466248,1.0,-1.7990812063217163,0.5701188445091248,1.2289624214172363,0.1617266237735748,0.0,0.0,1.0,120.5671844482422,151.0,-448.2959899902344,-16867.580078125,700.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5103759765625,302.6302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18922.189453125,19080.0,0.0,0.0,0.3813793063163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399100422859192,1.3991166353225708,-1.6166035493370146e-05,0.0,0.0003870514919981,0.0,0.0,304.5107421875,0.0,0.0,0.0,0.764041006565094,4.0,0.0,1.0
