time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8401184082031,297.1499938964844,293.1499938964844,0.3268535435199737,-5971.9677734375,304.0165100097656,0.8256765604019165,0.3545497953891754,0.2704252600669861,291.8855285644531,297.1499938964844,293.1499938964844,0.2199081629514694,-4604.13720703125,304.0464782714844,0.7441719174385071,0.2583566308021545,0.2448057979345321,291.6954650878906,297.1499938964844,293.1499938964844,0.3604665994644165,-5021.42724609375,303.9895935058594,0.8465673327445984,0.3851658999919891,0.2679738700389862,291.587158203125,297.1499938964844,293.1499938964844,0.515583872795105,-8998.0927734375,303.943359375,0.9346315264701844,0.512434184551239,0.4816296994686126,292.0338439941406,297.1499938964844,293.1499938964844,0.0335997231304645,-5806.69921875,304.1224975585937,0.4533202052116394,0.0672142431139946,0.3072828650474548,288.4921875,291.1499938964844,251.4499969482422,250.9296722412109,279.1102600097656,292.0303039550781,288.4747314453125,1.0,0.418916255235672,0.4647193551063537,0.4647193551063537,0.9994796514511108,1.0,-1.9441949129104608,0.6194412112236023,1.324753761291504,0.1798956543207168,0.0,0.0,1.0,119.62109375,154.0,-420.5421447753906,-17749.533203125,813.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5883483886719,302.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19036.375,20160.0,0.0,0.0,0.4110543429851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033154249191284,1.4033317565917969,-1.626358789508231e-05,0.0,0.0004171679029241,0.0,0.0,307.2712097167969,0.0,0.0,0.0,0.781155526638031,4.0,0.0,1.0
629400,291.8401184082031,297.1499938964844,293.1499938964844,0.3268535435199737,-5971.9677734375,304.0165100097656,0.8256765604019165,0.3545497953891754,0.2704252600669861,291.8855285644531,297.1499938964844,293.1499938964844,0.2199081629514694,-4604.13720703125,304.0464782714844,0.7441719174385071,0.2583566308021545,0.2448057979345321,291.6954650878906,297.1499938964844,293.1499938964844,0.3604665994644165,-5021.42724609375,303.9895935058594,0.8465673327445984,0.3851658999919891,0.2679738700389862,291.587158203125,297.1499938964844,293.1499938964844,0.515583872795105,-8998.0927734375,303.943359375,0.9346315264701844,0.512434184551239,0.4816296994686126,292.0338439941406,297.1499938964844,293.1499938964844,0.0335997231304645,-5806.69921875,304.1224975585937,0.4533202052116394,0.0672142431139946,0.3072828650474548,288.4921875,291.1499938964844,251.4499969482422,250.9296722412109,279.1102600097656,292.0303039550781,288.4747314453125,1.0,0.418916255235672,0.4647193551063537,0.4647193551063537,0.9994796514511108,1.0,-1.9441949129104608,0.6194412112236023,1.324753761291504,0.1798956543207168,0.0,0.0,1.0,119.62109375,154.0,-420.5421447753906,-17749.533203125,813.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5883483886719,302.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19036.375,20160.0,0.0,0.0,0.4110543429851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033154249191284,1.4033317565917969,-1.626358789508231e-05,0.0,0.0004171679029241,0.0,0.0,307.2712097167969,0.0,0.0,0.0,0.781155526638031,4.0,0.0,1.0
629460,291.9364318847656,297.1499938964844,293.1499938964844,0.3495188653469085,-6291.01611328125,304.0233459472656,0.8363377451896667,0.3682055175304413,0.2811128199100494,291.9833984375,297.1499938964844,293.1499938964844,0.2374098896980285,-4890.46142578125,304.0518798828125,0.7560971975326538,0.2705396115779876,0.2566278874874115,291.79034423828125,297.1499938964844,293.1499938964844,0.3890476822853088,-5327.17822265625,303.9955749511719,0.8599437475204468,0.4027772545814514,0.2805472314357757,291.6803283691406,297.1499938964844,293.1499938964844,0.5531120896339417,-9494.4873046875,303.9498596191406,0.9499361515045166,0.5331381559371948,0.5014712810516357,292.1311950683594,297.1499938964844,293.1499938964844,0.0442620366811752,-6680.8740234375,304.1141662597656,0.4830929636955261,0.075760468840599,0.3492155373096466,288.2880249023437,291.1499938964844,251.4499969482422,250.9277191162109,279.11474609375,292.1278076171875,288.2785949707031,1.0,0.434537261724472,0.4613640308380127,0.4613640308380127,0.9996877908706664,1.0,-2.0627903938293457,0.6603508591651917,1.4024394750595093,0.1952032744884491,0.0,0.0,1.0,122.19725036621094,157.0,-301.7081604003906,-18645.048828125,928.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79547119140625,302.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,19972.056640625,20160.0,0.0,0.0,0.4388605952262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437389850616455,1.4374068975448608,-1.706298098724801e-05,0.0,0.0004453877045307,0.0,0.0,330.2021484375,0.0,0.0,0.0,0.7849879264831543,4.0,0.0,1.0
629520,291.9364318847656,297.1499938964844,293.1499938964844,0.3495188653469085,-6291.01611328125,304.0233459472656,0.8363377451896667,0.3682055175304413,0.2811128199100494,291.9833984375,297.1499938964844,293.1499938964844,0.2374098896980285,-4890.46142578125,304.0518798828125,0.7560971975326538,0.2705396115779876,0.2566278874874115,291.79034423828125,297.1499938964844,293.1499938964844,0.3890476822853088,-5327.17822265625,303.9955749511719,0.8599437475204468,0.4027772545814514,0.2805472314357757,291.6803283691406,297.1499938964844,293.1499938964844,0.5531120896339417,-9494.4873046875,303.9498596191406,0.9499361515045166,0.5331381559371948,0.5014712810516357,292.1311950683594,297.1499938964844,293.1499938964844,0.0442620366811752,-6680.8740234375,304.1141662597656,0.4830929636955261,0.075760468840599,0.3492155373096466,288.2880249023437,291.1499938964844,251.4499969482422,250.9277191162109,279.11474609375,292.1278076171875,288.2785949707031,1.0,0.434537261724472,0.4613640308380127,0.4613640308380127,0.9996877908706664,1.0,-2.0627903938293457,0.6603508591651917,1.4024394750595093,0.1952032744884491,0.0,0.0,1.0,122.19725036621094,157.0,-301.7081604003906,-18645.048828125,928.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79547119140625,302.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,19972.056640625,20160.0,0.0,0.0,0.4388605952262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437389850616455,1.4374068975448608,-1.706298098724801e-05,0.0,0.0004453877045307,0.0,0.0,330.2021484375,0.0,0.0,0.0,0.7849879264831543,4.0,0.0,1.0
629580,292.0278625488281,297.1499938964844,293.1499938964844,0.3692249953746795,-6561.72119140625,304.03277587890625,0.8432210683822632,0.3804104030132293,0.2906714677810669,292.07403564453125,297.1499938964844,293.1499938964844,0.2529924809932709,-5139.50439453125,304.05865478515625,0.7645435333251953,0.2817057967185974,0.2674116790294647,291.8813781738281,297.1499938964844,293.1499938964844,0.4144387543201446,-5591.78759765625,304.0047912597656,0.8692478537559509,0.4187619090080261,0.2919329106807709,291.7698669433594,297.1499938964844,293.1499938964844,0.586761474609375,-9927.7021484375,303.9605712890625,0.9596834182739258,0.5522096157073975,0.5197500586509705,292.22467041015625,297.1499938964844,293.1499938964844,0.052459105849266,-7360.26904296875,304.112548828125,0.4974582195281982,0.0826102867722511,0.3816705048084259,288.1583251953125,291.1499938964844,251.4499969482422,250.92605590820312,279.1214599609375,292.2216796875,288.1533508300781,1.0,0.4495135247707367,0.4588535726070404,0.4588535726070404,0.9998959302902222,1.0,-2.163859367370605,0.695720374584198,1.4681389331817627,0.2084784209728241,0.0,0.0,1.0,126.3593978881836,175.0,-199.866455078125,-19434.83203125,1041.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1356201171875,302.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.470703125,20160.0,0.0,0.0,0.4642338454723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442326307296753,1.4423434734344482,-1.7180380382342264e-05,0.0,0.0004711383371613,0.0,0.0,333.6158752441406,0.0,0.0,0.0,0.7874601483345032,4.0,0.0,1.0
629640,292.0278625488281,297.1499938964844,293.1499938964844,0.3692249953746795,-6561.72119140625,304.03277587890625,0.8432210683822632,0.3804104030132293,0.2906714677810669,292.07403564453125,297.1499938964844,293.1499938964844,0.2529924809932709,-5139.50439453125,304.05865478515625,0.7645435333251953,0.2817057967185974,0.2674116790294647,291.8813781738281,297.1499938964844,293.1499938964844,0.4144387543201446,-5591.78759765625,304.0047912597656,0.8692478537559509,0.4187619090080261,0.2919329106807709,291.7698669433594,297.1499938964844,293.1499938964844,0.586761474609375,-9927.7021484375,303.9605712890625,0.9596834182739258,0.5522096157073975,0.5197500586509705,292.22467041015625,297.1499938964844,293.1499938964844,0.052459105849266,-7360.26904296875,304.112548828125,0.4974582195281982,0.0826102867722511,0.3816705048084259,288.1583251953125,291.1499938964844,251.4499969482422,250.92605590820312,279.1214599609375,292.2216796875,288.1533508300781,1.0,0.4495135247707367,0.4588535726070404,0.4588535726070404,0.9998959302902222,1.0,-2.163859367370605,0.695720374584198,1.4681389331817627,0.2084784209728241,0.0,0.0,1.0,126.3593978881836,175.0,-199.866455078125,-19434.83203125,1041.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1356201171875,302.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.470703125,20160.0,0.0,0.0,0.4642338454723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442326307296753,1.4423434734344482,-1.7180380382342264e-05,0.0,0.0004711383371613,0.0,0.0,333.6158752441406,0.0,0.0,0.0,0.7874601483345032,4.0,0.0,1.0
629700,292.0713806152344,297.1499938964844,293.1499938964844,0.3781404793262481,-6682.25830078125,304.0378723144531,0.8431459069252014,0.3860780000686645,0.2951761782169342,292.116455078125,297.1499938964844,293.1499938964844,0.2602445781230926,-5253.65283203125,304.06207275390625,0.7654582858085632,0.2870045006275177,0.2726100981235504,291.9248352050781,297.1499938964844,293.1499938964844,0.426142156124115,-5711.72021484375,304.0099182128906,0.8700446486473083,0.426299512386322,0.2973513603210449,291.8128662109375,297.1499938964844,293.1499938964844,0.6022797226905823,-10124.00390625,303.966796875,0.9600228071212769,0.5612497925758362,0.5284878015518188,292.2685546875,297.1499938964844,293.1499938964844,0.056079726666212,-7667.20166015625,304.11279296875,0.5015206933021545,0.0857120379805564,0.3965902328491211,288.117919921875,291.1499938964844,251.4499969482422,250.9253387451172,279.1241149902344,292.2657470703125,288.11456298828125,1.0,0.4587174355983734,0.457758218050003,0.457758218050003,1.0,1.0,-2.211393117904663,0.7124746441841125,1.4989184141159058,0.2147502452135086,0.0,0.0,1.0,130.75,175.0,-154.5889892578125,-19835.337890625,1107.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3437805175781,303.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,20133.76171875,21240.0,0.0,0.0,0.4759755730628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431971311569214,1.4432142972946167,-1.7201131413457915e-05,0.0,0.000483054696815,0.0,0.0,334.22052001953125,0.0,0.0,0.0,0.8028963804244995,4.0,0.0,1.0
629760,292.11346435546875,297.1499938964844,293.1499938964844,0.3859467506408691,-6786.0380859375,304.0440979003906,0.841171383857727,0.391472578048706,0.2995142340660095,292.1570739746094,297.1499938964844,293.1499938964844,0.2667944133281708,-5355.25537109375,304.066162109375,0.764559268951416,0.2921231687068939,0.2776913344860077,291.9668273925781,297.1499938964844,293.1499938964844,0.4366492033004761,-5817.69482421875,304.01629638671875,0.8687472939491272,0.4335672557353973,0.3026158213615417,291.8546447753906,297.1499938964844,293.1499938964844,0.6161658763885498,-10296.5478515625,303.9748840332031,0.9579868912696838,0.5699857473373413,0.5369875431060791,292.3104553222656,297.1499938964844,293.1499938964844,0.0593713894486427,-7949.2060546875,304.11358642578125,0.5040093064308167,0.0886533930897712,0.4109787940979004,288.1097106933594,291.1499938964844,251.4499969482422,250.9247131347656,279.1263122558594,292.3078308105469,288.10955810546875,1.0,0.4685162007808685,0.456740528345108,0.456740528345108,1.0,1.0,-2.257443189620972,0.7287569642066956,1.528686285018921,0.2208568900823593,0.0,0.0,1.0,136.5272979736328,193.0,-86.73916625976562,-20333.017578125,1179.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5546264648437,303.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,20896.33984375,21240.0,0.0,0.0,0.4872688353061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702740907669067,1.4702919721603394,-1.7852635210147128e-05,0.0,0.0004945159307681,0.0,0.0,353.3875427246094,0.0,0.0,0.0,0.803182065486908,4.0,0.0,1.0
629820,292.1933898925781,297.1499938964844,293.1499938964844,0.4006781280040741,-6980.6669921875,304.0547790527344,0.8341937065124512,0.4015234708786011,0.3076912760734558,292.23309326171875,297.1499938964844,293.1499938964844,0.2794421017169952,-5549.94970703125,304.072998046875,0.7598026394844055,0.3018542826175689,0.287471204996109,292.0464782714844,297.1499938964844,293.1499938964844,0.4568279385566711,-6019.69921875,304.0271911621094,0.8627731800079346,0.447384774684906,0.3126991689205169,291.934326171875,297.1499938964844,293.1499938964844,0.6428154110908508,-10625.4794921875,303.9888000488281,0.9498555064201356,0.5866356492042542,0.5532846450805664,292.3882751464844,297.1499938964844,293.1499938964844,0.0654852166771888,-8485.068359375,304.11553955078125,0.5060368776321411,0.0941308513283729,0.4383344054222107,288.0991516113281,291.1499938964844,251.4499969482422,250.9237365722656,279.1298217773437,292.385986328125,288.0992736816406,1.0,0.4892230629920959,0.4549086391925812,0.4549086391925812,1.0,1.0,-2.345297813415528,0.7599337697029114,1.5853639841079712,0.2325469404458999,0.0,0.0,1.0,150.81149291992188,211.0,-33.264198303222656,-21152.73828125,1336.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9952087402344,303.5785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,21148.666015625,21240.0,0.0,0.0,0.5083699226379395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791243076324463,1.479142427444458,-1.806820910132956e-05,0.0,0.0005159308784641,0.0,0.0,359.80767822265625,0.0,0.0,0.0,0.807610809803009,4.0,0.0,1.0
629880,292.1933898925781,297.1499938964844,293.1499938964844,0.4006781280040741,-6980.6669921875,304.0547790527344,0.8341937065124512,0.4015234708786011,0.3076912760734558,292.23309326171875,297.1499938964844,293.1499938964844,0.2794421017169952,-5549.94970703125,304.072998046875,0.7598026394844055,0.3018542826175689,0.287471204996109,292.0464782714844,297.1499938964844,293.1499938964844,0.4568279385566711,-6019.69921875,304.0271911621094,0.8627731800079346,0.447384774684906,0.3126991689205169,291.934326171875,297.1499938964844,293.1499938964844,0.6428154110908508,-10625.4794921875,303.9888000488281,0.9498555064201356,0.5866356492042542,0.5532846450805664,292.3882751464844,297.1499938964844,293.1499938964844,0.0654852166771888,-8485.068359375,304.11553955078125,0.5060368776321411,0.0941308513283729,0.4383344054222107,288.0991516113281,291.1499938964844,251.4499969482422,250.9237365722656,279.1298217773437,292.385986328125,288.0992736816406,1.0,0.4892230629920959,0.4549086391925812,0.4549086391925812,1.0,1.0,-2.345297813415528,0.7599337697029114,1.5853639841079712,0.2325469404458999,0.0,0.0,1.0,150.81149291992188,211.0,-33.264198303222656,-21152.73828125,1336.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9952087402344,303.5785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,21148.666015625,21240.0,0.0,0.0,0.5083699226379395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791243076324463,1.479142427444458,-1.806820910132956e-05,0.0,0.0005159308784641,0.0,0.0,359.80767822265625,0.0,0.0,0.0,0.807610809803009,4.0,0.0,1.0
629940,292.2676696777344,297.1499938964844,293.1499938964844,0.414034754037857,-7155.28662109375,304.0642395019531,0.8254380226135254,0.4106909930706024,0.3152582943439483,292.302734375,297.1499938964844,293.1499938964844,0.2912796139717102,-5730.03759765625,304.07891845703125,0.753269374370575,0.3109516501426697,0.2967426180839538,292.1203918457031,297.1499938964844,293.1499938964844,0.4756588935852051,-6206.04443359375,304.0367126464844,0.8548269271850586,0.4603504538536072,0.3222446143627167,292.0088806152344,297.1499938964844,293.1499938964844,0.6676573753356934,-10928.73046875,304.0010986328125,0.9389362931251526,0.6023141145706177,0.5687381625175476,292.458740234375,297.1499938964844,293.1499938964844,0.071010798215866,-8980.42578125,304.1178283691406,0.5057657957077026,0.099128358066082,0.4639405310153961,288.1019592285156,291.1499938964844,251.4499969482422,250.9231414794922,279.132568359375,292.4567565917969,288.10272216796875,1.0,0.510481595993042,0.4533078372478485,0.4533078372478485,1.0,1.0,-2.4279253482818604,0.7893622517585754,1.6385631561279297,0.2435813695192337,0.0,0.0,1.0,167.57427978515625,229.0,-4.149595260620117,-21936.033203125,1507.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4514465332031,303.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,21216.01953125,22320.0,0.0,0.0,0.527515172958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814778566360474,1.481495976448059,-1.8125751012121327e-05,0.0,0.0005353608285076,0.0,0.0,361.5279235839844,0.0,0.0,0.0,0.8237881064414978,4.0,0.0,1.0
630000,292.2676696777344,297.1499938964844,293.1499938964844,0.414034754037857,-7155.28662109375,304.0642395019531,0.8254380226135254,0.4106909930706024,0.3152582943439483,292.302734375,297.1499938964844,293.1499938964844,0.2912796139717102,-5730.03759765625,304.07891845703125,0.753269374370575,0.3109516501426697,0.2967426180839538,292.1203918457031,297.1499938964844,293.1499938964844,0.4756588935852051,-6206.04443359375,304.0367126464844,0.8548269271850586,0.4603504538536072,0.3222446143627167,292.0088806152344,297.1499938964844,293.1499938964844,0.6676573753356934,-10928.73046875,304.0010986328125,0.9389362931251526,0.6023141145706177,0.5687381625175476,292.458740234375,297.1499938964844,293.1499938964844,0.071010798215866,-8980.42578125,304.1178283691406,0.5057657957077026,0.099128358066082,0.4639405310153961,288.1019592285156,291.1499938964844,251.4499969482422,250.9231414794922,279.132568359375,292.4567565917969,288.10272216796875,1.0,0.510481595993042,0.4533078372478485,0.4533078372478485,1.0,1.0,-2.4279253482818604,0.7893622517585754,1.6385631561279297,0.2435813695192337,0.0,0.0,1.0,167.57427978515625,229.0,-4.149595260620117,-21936.033203125,1507.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4514465332031,303.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,21216.01953125,22320.0,0.0,0.0,0.527515172958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814778566360474,1.481495976448059,-1.8125751012121327e-05,0.0,0.0005353608285076,0.0,0.0,361.5279235839844,0.0,0.0,0.0,0.8237881064414978,4.0,0.0,1.0
630060,292.3368225097656,297.1499938964844,293.1499938964844,0.4251165390014648,-7297.4765625,304.0742492675781,0.816220760345459,0.4190192222595215,0.3222317993640899,292.36676025390625,297.1499938964844,293.1499938964844,0.3016181290149688,-5884.69091796875,304.0853271484375,0.7463901042938232,0.3194324672222137,0.3054921627044678,292.1890563964844,297.1499938964844,293.1499938964844,0.4920902550220489,-6365.8779296875,304.0469665527344,0.8465660214424133,0.4725083112716675,0.3312684297561645,292.0787048339844,297.1499938964844,293.1499938964844,0.6892625689506531,-11187.6748046875,304.0145874023437,0.9272487759590148,0.6170642375946045,0.583374559879303,292.5226745605469,297.1499938964844,293.1499938964844,0.0758309662342071,-9417.09375,304.1205139160156,0.5043612718582153,0.1036728620529174,0.4877918064594269,288.1468811035156,291.1499938964844,251.45005798339844,250.9228515625,279.1348876953125,292.5209045410156,288.14862060546875,1.0,0.5315693616867065,0.4519147574901581,0.4519147574901581,1.0,1.0,-2.505377054214477,0.8170302510261536,1.6883468627929688,0.2539712488651275,0.0,0.0,1.0,185.86729431152344,247.0,39.65667724609375,-22799.140625,1688.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8680419921875,304.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7421875,22320.0,0.0,0.0,0.5452986359596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136927366256714,1.51371169090271,-1.89226157090161e-05,0.0,0.0005534088122658,0.0,0.0,385.6290588378906,0.0,0.0,0.0,0.8266055583953857,4.0,0.0,1.0
630120,292.3368225097656,297.1499938964844,293.1499938964844,0.4251165390014648,-7297.4765625,304.0742492675781,0.816220760345459,0.4190192222595215,0.3222317993640899,292.36676025390625,297.1499938964844,293.1499938964844,0.3016181290149688,-5884.69091796875,304.0853271484375,0.7463901042938232,0.3194324672222137,0.3054921627044678,292.1890563964844,297.1499938964844,293.1499938964844,0.4920902550220489,-6365.8779296875,304.0469665527344,0.8465660214424133,0.4725083112716675,0.3312684297561645,292.0787048339844,297.1499938964844,293.1499938964844,0.6892625689506531,-11187.6748046875,304.0145874023437,0.9272487759590148,0.6170642375946045,0.583374559879303,292.5226745605469,297.1499938964844,293.1499938964844,0.0758309662342071,-9417.09375,304.1205139160156,0.5043612718582153,0.1036728620529174,0.4877918064594269,288.1468811035156,291.1499938964844,251.45005798339844,250.9228515625,279.1348876953125,292.5209045410156,288.14862060546875,1.0,0.5315693616867065,0.4519147574901581,0.4519147574901581,1.0,1.0,-2.505377054214477,0.8170302510261536,1.6883468627929688,0.2539712488651275,0.0,0.0,1.0,185.86729431152344,247.0,39.65667724609375,-22799.140625,1688.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8680419921875,304.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7421875,22320.0,0.0,0.0,0.5452986359596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136927366256714,1.51371169090271,-1.89226157090161e-05,0.0,0.0005534088122658,0.0,0.0,385.6290588378906,0.0,0.0,0.0,0.8266055583953857,4.0,0.0,1.0
630180,292.401123046875,297.1499938964844,293.1499938964844,0.4357609152793884,-7434.224609375,304.08172607421875,0.8069334626197815,0.4265758395195007,0.328635036945343,292.4256591796875,297.1499938964844,293.1499938964844,0.3117210865020752,-6035.31005859375,304.0899963378906,0.7398012280464172,0.327320784330368,0.3137136399745941,292.2528076171875,297.1499938964844,293.1499938964844,0.5082045793533325,-6522.34521484375,304.0544128417969,0.8387269377708435,0.4839212000370025,0.3397892117500305,292.1439514160156,297.1499938964844,293.1499938964844,0.7104833126068115,-11442.2041015625,304.0242919921875,0.9160805344581604,0.6309661269187927,0.597227931022644,292.5807800292969,297.1499938964844,293.1499938964844,0.0803061351180076,-9828.580078125,304.12286376953125,0.5024253726005554,0.1077775657176971,0.5098326802253723,288.17242431640625,291.1499938964844,251.4503173828125,250.9228057861328,279.1369323730469,292.5792236328125,288.1737670898437,1.0,0.5520601272583008,0.4507129490375519,0.4507129490375519,1.0,1.0,-2.5776736736297607,0.8429324626922607,1.7347412109375,0.2637277245521545,0.0,0.0,1.0,205.04299926757807,265.0,35.75767517089844,-23506.037109375,1875.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26531982421875,304.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.646484375,22320.0,0.0,0.0,0.561651349067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180230140686035,1.518041968345642,-1.903103657241445e-05,0.0,0.0005700046895071,0.0,0.0,388.9481201171875,0.0,0.0,0.0,0.8287683129310608,4.0,0.0,1.0
630240,292.401123046875,297.1499938964844,293.1499938964844,0.4357609152793884,-7434.224609375,304.08172607421875,0.8069334626197815,0.4265758395195007,0.328635036945343,292.4256591796875,297.1499938964844,293.1499938964844,0.3117210865020752,-6035.31005859375,304.0899963378906,0.7398012280464172,0.327320784330368,0.3137136399745941,292.2528076171875,297.1499938964844,293.1499938964844,0.5082045793533325,-6522.34521484375,304.0544128417969,0.8387269377708435,0.4839212000370025,0.3397892117500305,292.1439514160156,297.1499938964844,293.1499938964844,0.7104833126068115,-11442.2041015625,304.0242919921875,0.9160805344581604,0.6309661269187927,0.597227931022644,292.5807800292969,297.1499938964844,293.1499938964844,0.0803061351180076,-9828.580078125,304.12286376953125,0.5024253726005554,0.1077775657176971,0.5098326802253723,288.17242431640625,291.1499938964844,251.4503173828125,250.9228057861328,279.1369323730469,292.5792236328125,288.1737670898437,1.0,0.5520601272583008,0.4507129490375519,0.4507129490375519,1.0,1.0,-2.5776736736297607,0.8429324626922607,1.7347412109375,0.2637277245521545,0.0,0.0,1.0,205.04299926757807,265.0,35.75767517089844,-23506.037109375,1875.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26531982421875,304.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.646484375,22320.0,0.0,0.0,0.561651349067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180230140686035,1.518041968345642,-1.903103657241445e-05,0.0,0.0005700046895071,0.0,0.0,388.9481201171875,0.0,0.0,0.0,0.8287683129310608,4.0,0.0,1.0
630300,292.4315795898437,297.1499938964844,293.1499938964844,0.4407830536365509,-7498.52880859375,304.0849914550781,0.8022969365119934,0.4300795793533325,0.3316330015659332,292.4533996582031,297.1499938964844,293.1499938964844,0.3165759742259979,-6107.314453125,304.0920715332031,0.7366899251937866,0.331050157546997,0.3176290392875671,292.282958984375,297.1499938964844,293.1499938964844,0.5159853100776672,-6597.5498046875,304.0576477050781,0.8350503444671631,0.4893622994422912,0.343869537115097,292.1749572753906,297.1499938964844,293.1499938964844,0.7207451462745667,-11564.8388671875,304.0284729003906,0.910947322845459,0.637616753578186,0.6038780212402344,292.6078491210937,297.1499938964844,293.1499938964844,0.0823945701122284,-10021.919921875,304.1239929199219,0.5013583302497864,0.109670877456665,0.5201745629310608,288.18328857421875,291.1499938964844,251.45057678222656,250.9229278564453,279.13787841796875,292.6063537597656,288.1845397949219,1.0,0.5620090961456299,0.4501782357692718,0.4501782357692718,1.0,1.0,-2.611937522888184,0.8552358746528625,1.7567017078399658,0.2683777213096618,0.0,0.0,1.0,214.8231658935547,265.0,33.12899398803711,-23839.94921875,1970.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4580993652344,304.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.451171875,23400.0,0.0,0.0,0.5692980885505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187658071517944,1.5187848806381226,-1.9049664842896163e-05,0.0,0.0005777651676908,0.0,0.0,389.5193481445313,0.0,0.0,0.0,0.8441393971443176,4.0,0.0,1.0
630360,292.46099853515625,297.1499938964844,293.1499938964844,0.4448576271533966,-7549.45751953125,304.08941650390625,0.7978039979934692,0.4333983957767486,0.3344965875148773,292.4800720214844,297.1499938964844,293.1499938964844,0.3207530677318573,-6168.25,304.09503173828125,0.7337051033973694,0.3346364796161651,0.3214150369167328,292.31207275390625,297.1499938964844,293.1499938964844,0.5227102637290955,-6661.404296875,304.0622253417969,0.8315383791923523,0.4946240186691284,0.3478308916091919,292.2050476074219,297.1499938964844,293.1499938964844,0.7295962572097778,-11668.42578125,304.03448486328125,0.9061920642852784,0.6440610885620117,0.6103445291519165,292.6336975097656,297.1499938964844,293.1499938964844,0.0842451006174087,-10191.9814453125,304.1253662109375,0.5002520680427551,0.1114606261253357,0.5300693511962891,288.2162475585937,291.1499938964844,251.450912475586,250.92315673828125,279.1387939453125,292.6322937011719,288.2188415527344,1.0,0.5717391967773438,0.4496853351593017,0.4496853351593017,1.0,1.0,-2.644956350326538,0.8671107888221741,1.7778457403182983,0.2728785872459411,0.0,0.0,1.0,224.6825714111328,283.0,61.0653190612793,-24271.38671875,2065.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6298522949219,304.87567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2734375,23400.0,0.0,0.0,0.5767893195152283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449285507202148,1.5449482202529907,-1.9711629647645168e-05,0.0,0.0005853678449057,0.0,0.0,409.9981994628906,0.0,0.0,0.0,0.8438966274261475,4.0,0.0,1.0
630420,292.5169372558594,297.1499938964844,293.1499938964844,0.4533420503139496,-7657.0,304.0954284667969,0.7892841696739197,0.4395101964473724,0.3398191630840301,292.5304260253906,297.1499938964844,293.1499938964844,0.329383909702301,-6294.8681640625,304.09893798828125,0.7280781269073486,0.3413913249969482,0.3285951316356659,292.36737060546875,297.1499938964844,293.1499938964844,0.5366761684417725,-6795.02783203125,304.0681457519531,0.8249608874320984,0.5046377778053284,0.355394035577774,292.2624206542969,297.1499938964844,293.1499938964844,0.7480298280715942,-11886.619140625,304.04217529296875,0.8977519869804382,0.6563646793365479,0.6227163076400757,292.6820068359375,297.1499938964844,293.1499938964844,0.0878529325127601,-10526.8779296875,304.1275634765625,0.4979538917541504,0.1147347912192344,0.5485159754753113,288.2490539550781,291.1499938964844,251.45196533203125,250.92401123046875,279.1404724121094,292.6807861328125,288.2503662109375,1.0,0.5905048251152039,0.4488191902637481,0.4488191902637481,1.0,1.0,-2.7072341442108154,0.8895663619041443,1.817667841911316,0.2814262807369232,0.0,0.0,1.0,244.5365600585937,301.0,46.48025131225586,-24893.2890625,2257.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9496154785156,305.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.8515625,23400.0,0.0,0.0,0.5910249948501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553095459938049,1.5531153678894043,-1.992058241739869e-05,0.0,0.0005998152773827,0.0,0.0,416.5348205566406,0.0,0.0,0.0,0.8479726910591125,4.0,0.0,1.0
630480,292.5169372558594,297.1499938964844,293.1499938964844,0.4533420503139496,-7657.0,304.0954284667969,0.7892841696739197,0.4395101964473724,0.3398191630840301,292.5304260253906,297.1499938964844,293.1499938964844,0.329383909702301,-6294.8681640625,304.09893798828125,0.7280781269073486,0.3413913249969482,0.3285951316356659,292.36737060546875,297.1499938964844,293.1499938964844,0.5366761684417725,-6795.02783203125,304.0681457519531,0.8249608874320984,0.5046377778053284,0.355394035577774,292.2624206542969,297.1499938964844,293.1499938964844,0.7480298280715942,-11886.619140625,304.04217529296875,0.8977519869804382,0.6563646793365479,0.6227163076400757,292.6820068359375,297.1499938964844,293.1499938964844,0.0878529325127601,-10526.8779296875,304.1275634765625,0.4979538917541504,0.1147347912192344,0.5485159754753113,288.2490539550781,291.1499938964844,251.45196533203125,250.92401123046875,279.1404724121094,292.6807861328125,288.2503662109375,1.0,0.5905048251152039,0.4488191902637481,0.4488191902637481,1.0,1.0,-2.7072341442108154,0.8895663619041443,1.817667841911316,0.2814262807369232,0.0,0.0,1.0,244.5365600585937,301.0,46.48025131225586,-24893.2890625,2257.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9496154785156,305.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.8515625,23400.0,0.0,0.0,0.5910249948501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553095459938049,1.5531153678894043,-1.992058241739869e-05,0.0,0.0005998152773827,0.0,0.0,416.5348205566406,0.0,0.0,0.0,0.8479726910591125,4.0,0.0,1.0
630540,292.5691223144531,297.1499938964844,293.1499938964844,0.461346685886383,-7758.40283203125,304.1002502441406,0.781404435634613,0.4449603259563446,0.3446398079395294,292.5771484375,297.1499938964844,293.1499938964844,0.3376829028129577,-6416.1591796875,304.10211181640625,0.7228465676307678,0.3476109802722931,0.3352730870246887,292.4188537597656,297.1499938964844,293.1499938964844,0.5502660274505615,-6924.65771484375,304.07275390625,0.8189128637313843,0.5140197277069092,0.3625165522098541,292.3161315917969,297.1499938964844,293.1499938964844,0.7660331130027771,-12099.3759765625,304.048095703125,0.8901407122612,0.667951762676239,0.634411096572876,292.7262268066406,297.1499938964844,293.1499938964844,0.0911671891808509,-10835.6416015625,304.1295166015625,0.4955881536006927,0.1176220402121543,0.565231442451477,288.2689514160156,291.1499938964844,251.4535980224609,250.9254608154297,279.1419982910156,292.7251281738281,288.2699279785156,1.0,0.6083404421806335,0.448096364736557,0.448096364736557,1.0,1.0,-2.764779567718506,0.910391330718994,1.8543881177902224,0.2894007861614227,0.0,0.0,1.0,264.4349670410156,319.0,32.296600341796875,-25453.310546875,2449.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25604248046875,305.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.90234375,24480.0,0.0,0.0,0.6041449904441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555160641670227,1.555180549621582,-1.997359504457563e-05,0.0,0.0006131303380243,0.0,0.0,418.1986083984375,0.0,0.0,0.0,0.8640031814575195,4.0,0.0,1.0
630600,292.5691223144531,297.1499938964844,293.1499938964844,0.461346685886383,-7758.40283203125,304.1002502441406,0.781404435634613,0.4449603259563446,0.3446398079395294,292.5771484375,297.1499938964844,293.1499938964844,0.3376829028129577,-6416.1591796875,304.10211181640625,0.7228465676307678,0.3476109802722931,0.3352730870246887,292.4188537597656,297.1499938964844,293.1499938964844,0.5502660274505615,-6924.65771484375,304.07275390625,0.8189128637313843,0.5140197277069092,0.3625165522098541,292.3161315917969,297.1499938964844,293.1499938964844,0.7660331130027771,-12099.3759765625,304.048095703125,0.8901407122612,0.667951762676239,0.634411096572876,292.7262268066406,297.1499938964844,293.1499938964844,0.0911671891808509,-10835.6416015625,304.1295166015625,0.4955881536006927,0.1176220402121543,0.565231442451477,288.2689514160156,291.1499938964844,251.4535980224609,250.9254608154297,279.1419982910156,292.7251281738281,288.2699279785156,1.0,0.6083404421806335,0.448096364736557,0.448096364736557,1.0,1.0,-2.764779567718506,0.910391330718994,1.8543881177902224,0.2894007861614227,0.0,0.0,1.0,264.4349670410156,319.0,32.296600341796875,-25453.310546875,2449.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25604248046875,305.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.90234375,24480.0,0.0,0.0,0.6041449904441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555160641670227,1.555180549621582,-1.997359504457563e-05,0.0,0.0006131303380243,0.0,0.0,418.1986083984375,0.0,0.0,0.0,0.8640031814575195,4.0,0.0,1.0
630660,292.6181030273437,297.1499938964844,293.1499938964844,0.4675302505493164,-7834.89013671875,304.1064147949219,0.7740862369537354,0.4497444331645965,0.348959356546402,292.62066650390625,297.1499938964844,293.1499938964844,0.3446556627750397,-6516.400390625,304.1063842773437,0.7178800106048584,0.3532999157905578,0.3414541780948639,292.467041015625,297.1499938964844,293.1499938964844,0.5618965029716492,-7033.7509765625,304.0790100097656,0.8132398128509521,0.5227686166763306,0.3692031502723694,292.3667907714844,297.1499938964844,293.1499938964844,0.7814671397209167,-12278.365234375,304.0561828613281,0.8831860423088074,0.6788066029548645,0.6454285979270935,292.7667236328125,297.1499938964844,293.1499938964844,0.0939495489001274,-11092.212890625,304.1316833496094,0.4931601285934448,0.120140440762043,0.5802919864654541,288.31695556640625,291.1499938964844,251.4559326171875,250.9276428222656,279.14337158203125,292.7657470703125,288.3182678222656,1.0,0.6252641081809998,0.4475042521953583,0.4475042521953583,1.0,1.0,-2.8176958560943604,0.9296206831932068,1.8880752325057983,0.2968162894248962,0.0,0.0,1.0,284.30242919921875,337.0,50.31315612792969,-26094.666015625,2638.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5111389160156,305.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.20703125,24480.0,0.0,0.0,0.6166480779647827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861268043518066,1.5861475467681885,-2.077693716273643e-05,0.0,0.0006258193752728,0.0,0.0,443.6808776855469,0.0,0.0,0.0,0.8661226630210876,4.0,0.0,1.0
630720,292.6181030273437,297.1499938964844,293.1499938964844,0.4675302505493164,-7834.89013671875,304.1064147949219,0.7740862369537354,0.4497444331645965,0.348959356546402,292.62066650390625,297.1499938964844,293.1499938964844,0.3446556627750397,-6516.400390625,304.1063842773437,0.7178800106048584,0.3532999157905578,0.3414541780948639,292.467041015625,297.1499938964844,293.1499938964844,0.5618965029716492,-7033.7509765625,304.0790100097656,0.8132398128509521,0.5227686166763306,0.3692031502723694,292.3667907714844,297.1499938964844,293.1499938964844,0.7814671397209167,-12278.365234375,304.0561828613281,0.8831860423088074,0.6788066029548645,0.6454285979270935,292.7667236328125,297.1499938964844,293.1499938964844,0.0939495489001274,-11092.212890625,304.1316833496094,0.4931601285934448,0.120140440762043,0.5802919864654541,288.31695556640625,291.1499938964844,251.4559326171875,250.9276428222656,279.14337158203125,292.7657470703125,288.3182678222656,1.0,0.6252641081809998,0.4475042521953583,0.4475042521953583,1.0,1.0,-2.8176958560943604,0.9296206831932068,1.8880752325057983,0.2968162894248962,0.0,0.0,1.0,284.30242919921875,337.0,50.31315612792969,-26094.666015625,2638.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5111389160156,305.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.20703125,24480.0,0.0,0.0,0.6166480779647827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861268043518066,1.5861475467681885,-2.077693716273643e-05,0.0,0.0006258193752728,0.0,0.0,443.6808776855469,0.0,0.0,0.0,0.8661226630210876,4.0,0.0,1.0
630780,292.6639709472656,297.1499938964844,293.1499938964844,0.4737996757030487,-7913.48193359375,304.1104736328125,0.7672709822654724,0.4539157748222351,0.3528030216693878,292.66119384765625,297.1499938964844,293.1499938964844,0.3517045378684997,-6618.1923828125,304.1091613769531,0.7130634188652039,0.358484148979187,0.347153753042221,292.5120544433594,297.1499938964844,293.1499938964844,0.5738147497177124,-7146.18017578125,304.0827941894531,0.807816743850708,0.5309382677078247,0.3754771053791046,292.41436767578125,297.1499938964844,293.1499938964844,0.797344982624054,-12464.1005859375,304.0609436035156,0.8768095374107361,0.6889954805374146,0.6558020114898682,292.80389404296875,297.1499938964844,293.1499938964844,0.0965900123119354,-11337.0517578125,304.1333923339844,0.4906629621982574,0.1223092526197433,0.593765914440155,288.3367004394531,291.1499938964844,251.45909118652344,250.9306640625,279.1446228027344,292.8030090332031,288.3375549316406,1.0,0.6413143277168274,0.4470291435718536,0.4470291435718536,1.0,1.0,-2.8661863803863525,0.9473251700401306,1.9188612699508667,0.3036938905715942,0.0,0.0,1.0,304.0849914550781,355.0,32.83887481689453,-26571.16015625,2826.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7537841796875,305.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0546875,24480.0,0.0,0.0,0.6282885074615479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880183001281694e-05,0.0,0.0006376329693011,0.0,0.0,446.99212646484375,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630840,292.6639709472656,297.1499938964844,293.1499938964844,0.4737996757030487,-7913.48193359375,304.1104736328125,0.7672709822654724,0.4539157748222351,0.3528030216693878,292.66119384765625,297.1499938964844,293.1499938964844,0.3517045378684997,-6618.1923828125,304.1091613769531,0.7130634188652039,0.358484148979187,0.347153753042221,292.5120544433594,297.1499938964844,293.1499938964844,0.5738147497177124,-7146.18017578125,304.0827941894531,0.807816743850708,0.5309382677078247,0.3754771053791046,292.41436767578125,297.1499938964844,293.1499938964844,0.797344982624054,-12464.1005859375,304.0609436035156,0.8768095374107361,0.6889954805374146,0.6558020114898682,292.80389404296875,297.1499938964844,293.1499938964844,0.0965900123119354,-11337.0517578125,304.1333923339844,0.4906629621982574,0.1223092526197433,0.593765914440155,288.3367004394531,291.1499938964844,251.45909118652344,250.9306640625,279.1446228027344,292.8030090332031,288.3375549316406,1.0,0.6413143277168274,0.4470291435718536,0.4470291435718536,1.0,1.0,-2.8661863803863525,0.9473251700401306,1.9188612699508667,0.3036938905715942,0.0,0.0,1.0,304.0849914550781,355.0,32.83887481689453,-26571.16015625,2826.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7537841796875,305.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0546875,24480.0,0.0,0.0,0.6282885074615479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880183001281694e-05,0.0,0.0006376329693011,0.0,0.0,446.99212646484375,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630900,292.6858215332031,297.1499938964844,293.1499938964844,0.4767259061336517,-7950.08056640625,304.1123352050781,0.7640354037284851,0.4557814002037048,0.3545570969581604,292.6804504394531,297.1499938964844,293.1499938964844,0.355073869228363,-6666.69091796875,304.1104431152344,0.7106786370277405,0.3608944416046142,0.3498309850692749,292.5334777832031,297.1499938964844,293.1499938964844,0.5795985460281372,-7200.56689453125,304.08447265625,0.8051657676696777,0.5348160862922668,0.3784694373607635,292.43707275390625,297.1499938964844,293.1499938964844,0.8050767183303833,-12554.2880859375,304.0630798339844,0.873817503452301,0.6938522458076477,0.6607649326324463,292.8213195800781,297.1499938964844,293.1499938964844,0.0978130847215652,-11450.2568359375,304.1341857910156,0.4893874526023865,0.1232707276940345,0.5999423265457153,288.3441162109375,291.1499938964844,251.4610290527344,250.9325256347656,279.1451721191406,292.8204650878906,288.3448791503906,1.0,0.6490304470062256,0.4468308389186859,0.4468308389186859,1.0,1.0,-2.888871669769287,0.955639660358429,1.9332319498062127,0.3069434463977813,0.0,0.0,1.0,313.9351806640625,355.0,27.149173736572266,-26794.34765625,2918.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8740539550781,305.8488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,24460.068359375,25560.0,0.0,0.0,0.6337573528289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907137393951416,1.590734601020813,-2.0897281501675025e-05,0.0,0.0006431831279769,0.0,0.0,447.5413208007813,0.0,0.0,0.0,0.8834080100059509,4.0,0.0,1.0
630960,292.70703125,297.1499938964844,293.1499938964844,0.4786597788333893,-7972.935546875,304.1156921386719,0.7608994245529175,0.457493782043457,0.3561992943286896,292.6990966796875,297.1499938964844,293.1499938964844,0.3576955497264862,-6703.4189453125,304.1128845214844,0.7082883715629578,0.363182008266449,0.3523949384689331,292.5542297363281,297.1499938964844,293.1499938964844,0.5842383503913879,-7243.021484375,304.08795166015625,0.80257248878479,0.5385488271713257,0.3813653886318207,292.4591979980469,297.1499938964844,293.1499938964844,0.8112940192222595,-12624.47265625,304.0675964355469,0.870938241481781,0.6985382437705994,0.6655768752098083,292.8380432128906,297.1499938964844,293.1499938964844,0.0988006368279457,-11539.4833984375,304.13525390625,0.4880902767181396,0.124153085052967,0.6057620048522949,288.3746032714844,291.1499938964844,251.4632110595703,250.9346466064453,279.1457214355469,292.83721923828125,288.3764343261719,1.0,0.6565492153167725,0.4466571807861328,0.4466571807861328,1.0,1.0,-2.910537004470825,0.9636026620864868,1.9469343423843384,0.3100704848766327,0.0,0.0,1.0,323.7591552734375,373.0,53.53950119018555,-27124.859375,3010.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9756774902344,305.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.03515625,25560.0,0.0,0.0,0.6391885876655579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160686016082764,1.616090178489685,-2.1568765077972785e-05,0.0,0.0006486951606348,0.0,0.0,469.2848815917969,0.0,0.0,0.0,0.8826982378959656,4.0,0.0,1.0
631020,292.7475891113281,297.1499938964844,293.1499938964844,0.483158677816391,-8028.3837890625,304.1195983886719,0.7548859715461731,0.4604921042919159,0.3591472208499908,292.7345886230469,297.1499938964844,293.1499938964844,0.3634288609027862,-6785.12158203125,304.1156616210937,0.7035708427429199,0.3674042820930481,0.3571834564208984,292.59381103515625,297.1499938964844,293.1499938964844,0.594408392906189,-7337.75146484375,304.0916442871094,0.7975882887840271,0.5456134676933289,0.3868665993213653,292.5016174316406,297.1499938964844,293.1499938964844,0.824935793876648,-12782.0087890625,304.072265625,0.8654685020446777,0.7074386477470398,0.6747363209724426,292.8694152832031,297.1499938964844,293.1499938964844,0.1008180379867553,-11724.2373046875,304.1368103027344,0.4854120016098022,0.1256885528564453,0.6163597106933594,288.399658203125,291.1499938964844,251.4684295654297,250.939697265625,279.146728515625,292.8686828613281,288.4005432128906,1.0,0.6710156202316284,0.4463801681995392,0.4463801681995392,1.0,1.0,-2.950825452804565,0.9784820675849916,1.9723433256149288,0.3159556984901428,0.0,0.0,1.0,343.33203125,391.0,37.52989959716797,-27540.16015625,3190.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1681213378906,306.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,25483.33984375,25560.0,0.0,0.0,0.6495754718780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236460208892822,1.62366783618927,-2.1771504179923795e-05,0.0,0.0006592365098185,0.0,0.0,475.9171142578125,0.0,0.0,0.0,0.8864707946777344,4.0,0.0,1.0
