time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.7475891113281,297.1499938964844,293.1499938964844,0.483158677816391,-8028.3837890625,304.1195983886719,0.7548859715461731,0.4604921042919159,0.3591472208499908,292.7345886230469,297.1499938964844,293.1499938964844,0.3634288609027862,-6785.12158203125,304.1156616210937,0.7035708427429199,0.3674042820930481,0.3571834564208984,292.59381103515625,297.1499938964844,293.1499938964844,0.594408392906189,-7337.75146484375,304.0916442871094,0.7975882887840271,0.5456134676933289,0.3868665993213653,292.5016174316406,297.1499938964844,293.1499938964844,0.824935793876648,-12782.0087890625,304.072265625,0.8654685020446777,0.7074386477470398,0.6747363209724426,292.8694152832031,297.1499938964844,293.1499938964844,0.1008180379867553,-11724.2373046875,304.1368103027344,0.4854120016098022,0.1256885528564453,0.6163597106933594,288.399658203125,291.1499938964844,251.4684295654297,250.939697265625,279.146728515625,292.8686828613281,288.4005432128906,1.0,0.6710156202316284,0.4463801681995392,0.4463801681995392,1.0,1.0,-2.950825452804565,0.9784820675849916,1.9723433256149288,0.3159556984901428,0.0,0.0,1.0,343.33203125,391.0,37.52989959716797,-27540.16015625,3190.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1681213378906,306.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,25483.33984375,25560.0,0.0,0.0,0.6495754718780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236460208892822,1.62366783618927,-2.1771504179923795e-05,0.0,0.0006592365098185,0.0,0.0,475.9171142578125,0.0,0.0,0.0,0.8864707946777344,4.0,0.0,1.0
631140,292.78564453125,297.1499938964844,293.1499938964844,0.4872641265392303,-8079.01953125,304.12286376953125,0.7492019534111023,0.4629596173763275,0.3616885244846344,292.7678527832031,297.1499938964844,293.1499938964844,0.3688577115535736,-6862.35791015625,304.1180725097656,0.6990106105804443,0.3711785972118377,0.3615460991859436,292.630859375,297.1499938964844,293.1499938964844,0.6042924523353577,-7429.67626953125,304.0946044921875,0.7928714752197266,0.5521847009658813,0.3920209407806396,292.54150390625,297.1499938964844,293.1499938964844,0.8382513523101807,-12935.65234375,304.0759582519531,0.8603702187538147,0.7157669067382812,0.683351993560791,292.8982849121094,297.1499938964844,293.1499938964844,0.1026360318064689,-11890.4462890625,304.1381530761719,0.4826095998287201,0.1269387155771255,0.6256511807441711,288.41510009765625,291.1499938964844,251.474838256836,250.94595336914065,279.1476135253906,292.8976135253906,288.41583251953125,1.0,0.6847707629203796,0.4461857378482818,0.4461857378482818,1.0,1.0,-2.9873878955841064,0.9920795559883118,1.99530827999115,0.3213898837566376,0.0,0.0,1.0,362.7844848632813,409.0,25.95865249633789,-27910.96875,3366.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3641662597656,306.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.083984375,26640.0,0.0,0.0,0.6591467261314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484585762024,1.6255064010620115,-2.182083881052677e-05,0.0,0.0006689501460641,0.0,0.0,477.5357055664063,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
631200,292.78564453125,297.1499938964844,293.1499938964844,0.4872641265392303,-8079.01953125,304.12286376953125,0.7492019534111023,0.4629596173763275,0.3616885244846344,292.7678527832031,297.1499938964844,293.1499938964844,0.3688577115535736,-6862.35791015625,304.1180725097656,0.6990106105804443,0.3711785972118377,0.3615460991859436,292.630859375,297.1499938964844,293.1499938964844,0.6042924523353577,-7429.67626953125,304.0946044921875,0.7928714752197266,0.5521847009658813,0.3920209407806396,292.54150390625,297.1499938964844,293.1499938964844,0.8382513523101807,-12935.65234375,304.0759582519531,0.8603702187538147,0.7157669067382812,0.683351993560791,292.8982849121094,297.1499938964844,293.1499938964844,0.1026360318064689,-11890.4462890625,304.1381530761719,0.4826095998287201,0.1269387155771255,0.6256511807441711,288.41510009765625,291.1499938964844,251.474838256836,250.94595336914065,279.1476135253906,292.8976135253906,288.41583251953125,1.0,0.6847707629203796,0.4461857378482818,0.4461857378482818,1.0,1.0,-2.9873878955841064,0.9920795559883118,1.99530827999115,0.3213898837566376,0.0,0.0,1.0,362.7844848632813,409.0,25.95865249633789,-27910.96875,3366.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3641662597656,306.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.083984375,26640.0,0.0,0.0,0.6591467261314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484585762024,1.6255064010620115,-2.182083881052677e-05,0.0,0.0006689501460641,0.0,0.0,477.5357055664063,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
631260,292.8218078613281,297.1499938964844,293.1499938964844,0.4895694255828857,-8105.4130859375,304.1279602050781,0.7437660694122314,0.4648603200912475,0.3638123571872711,292.7992248535156,297.1499938964844,293.1499938964844,0.3729155659675598,-6918.59326171875,304.1218566894531,0.6945604681968689,0.3744955658912658,0.365485817193985,292.665771484375,297.1499938964844,293.1499938964844,0.6121853590011597,-7501.3701171875,304.09979248046875,0.7883636951446533,0.5582537055015564,0.3968313932418823,292.57940673828125,297.1499938964844,293.1499938964844,0.8489463925361633,-13055.6845703125,304.0826416015625,0.8555644154548645,0.7234972715377808,0.6914190053939819,292.92486572265625,297.1499938964844,293.1499938964844,0.1039852201938629,-12010.5126953125,304.13983154296875,0.4796454906463623,0.1279243528842926,0.6337467432022095,288.4607849121094,291.1499938964844,251.4825897216797,250.9534912109375,279.1484069824219,292.9242553710937,288.4618835449219,1.0,0.697867214679718,0.4460678100585937,0.4460678100585937,1.0,1.0,-3.0203425884246826,1.004438400268555,2.015904188156128,0.3263937830924988,0.0,0.0,1.0,382.1462707519531,410.0,46.15084838867188,-28380.951171875,3537.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5228576660156,306.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6683796644210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.000678320415318,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631320,292.8218078613281,297.1499938964844,293.1499938964844,0.4895694255828857,-8105.4130859375,304.1279602050781,0.7437660694122314,0.4648603200912475,0.3638123571872711,292.7992248535156,297.1499938964844,293.1499938964844,0.3729155659675598,-6918.59326171875,304.1218566894531,0.6945604681968689,0.3744955658912658,0.365485817193985,292.665771484375,297.1499938964844,293.1499938964844,0.6121853590011597,-7501.3701171875,304.09979248046875,0.7883636951446533,0.5582537055015564,0.3968313932418823,292.57940673828125,297.1499938964844,293.1499938964844,0.8489463925361633,-13055.6845703125,304.0826416015625,0.8555644154548645,0.7234972715377808,0.6914190053939819,292.92486572265625,297.1499938964844,293.1499938964844,0.1039852201938629,-12010.5126953125,304.13983154296875,0.4796454906463623,0.1279243528842926,0.6337467432022095,288.4607849121094,291.1499938964844,251.4825897216797,250.9534912109375,279.1484069824219,292.9242553710937,288.4618835449219,1.0,0.697867214679718,0.4460678100585937,0.4460678100585937,1.0,1.0,-3.0203425884246826,1.004438400268555,2.015904188156128,0.3263937830924988,0.0,0.0,1.0,382.1462707519531,410.0,46.15084838867188,-28380.951171875,3537.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5228576660156,306.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6683796644210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.000678320415318,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631380,292.85565185546875,297.1499938964844,293.1499938964844,0.4916123151779175,-8129.15625,304.13189697265625,0.7411437630653381,0.4663110971450805,0.3653059899806976,292.8285522460937,297.1499938964844,293.1499938964844,0.3767019212245941,-6971.3349609375,304.1249389648437,0.6929479837417603,0.3774375319480896,0.3687244355678558,292.6982116699219,297.1499938964844,293.1499938964844,0.6200475692749023,-7573.263671875,304.1034240722656,0.7871164083480835,0.5639424920082092,0.4011133015155792,292.6148986816406,297.1499938964844,293.1499938964844,0.8597245812416077,-13177.8212890625,304.0871276855469,0.854200005531311,0.7307527661323547,0.6986838579177856,292.9490051269531,297.1499938964844,293.1499938964844,0.105004146695137,-12101.4404296875,304.1415405273437,0.478403776884079,0.128727838397026,0.6393840909004211,288.4831848144531,291.1499938964844,251.4917907714844,250.96246337890625,279.1494445800781,292.9484558105469,288.4841613769531,1.0,0.7057346105575562,0.4460664987564087,0.4460664987564087,1.0,1.0,-3.0470130443573,1.0146335363388062,2.032379388809204,0.3306813538074493,0.0,0.0,1.0,393.26995849609375,410.0,35.47667694091797,-28684.53515625,3654.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6857604980469,306.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.31640625,26640.0,0.0,0.0,0.6769380569458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589415073394775,1.6589642763137815,-2.2728348994860426e-05,0.0,0.0006870060460641,0.0,0.0,507.6340026855469,0.0,0.0,0.0,0.9056755304336548,4.0,0.0,1.0
631440,292.85565185546875,297.1499938964844,293.1499938964844,0.4916123151779175,-8129.15625,304.13189697265625,0.7411437630653381,0.4663110971450805,0.3653059899806976,292.8285522460937,297.1499938964844,293.1499938964844,0.3767019212245941,-6971.3349609375,304.1249389648437,0.6929479837417603,0.3774375319480896,0.3687244355678558,292.6982116699219,297.1499938964844,293.1499938964844,0.6200475692749023,-7573.263671875,304.1034240722656,0.7871164083480835,0.5639424920082092,0.4011133015155792,292.6148986816406,297.1499938964844,293.1499938964844,0.8597245812416077,-13177.8212890625,304.0871276855469,0.854200005531311,0.7307527661323547,0.6986838579177856,292.9490051269531,297.1499938964844,293.1499938964844,0.105004146695137,-12101.4404296875,304.1415405273437,0.478403776884079,0.128727838397026,0.6393840909004211,288.4831848144531,291.1499938964844,251.4917907714844,250.96246337890625,279.1494445800781,292.9484558105469,288.4841613769531,1.0,0.7057346105575562,0.4460664987564087,0.4460664987564087,1.0,1.0,-3.0470130443573,1.0146335363388062,2.032379388809204,0.3306813538074493,0.0,0.0,1.0,393.26995849609375,410.0,35.47667694091797,-28684.53515625,3654.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6857604980469,306.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.31640625,26640.0,0.0,0.0,0.6769380569458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589415073394775,1.6589642763137815,-2.2728348994860426e-05,0.0,0.0006870060460641,0.0,0.0,507.6340026855469,0.0,0.0,0.0,0.9056755304336548,4.0,0.0,1.0
631500,292.8717346191406,297.1499938964844,293.1499938964844,0.4923168420791626,-8136.9560546875,304.1339111328125,0.7404805421829224,0.466879665851593,0.3658703863620758,292.8423767089844,297.1499938964844,293.1499938964844,0.378342866897583,-6994.01806640625,304.1264953613281,0.6928131580352783,0.3787945806980133,0.3701509833335876,292.71337890625,297.1499938964844,293.1499938964844,0.6237044334411621,-7606.546875,304.1052551269531,0.7872716188430786,0.5666829347610474,0.4031171500682831,292.6317138671875,297.1499938964844,293.1499938964844,0.8647568821907043,-13234.521484375,304.08941650390625,0.8543263673782349,0.734228253364563,0.7020895481109619,292.96014404296875,297.1499938964844,293.1499938964844,0.1053914055228233,-12135.6259765625,304.1423645019531,0.4782245755195617,0.1290896981954574,0.6416134238243103,288.49432373046875,291.1499938964844,251.4969787597656,250.967514038086,279.1498718261719,292.9596252441406,288.4953308105469,1.0,0.7085443139076233,0.4460934400558471,0.4460934400558471,1.0,1.0,-3.058711290359497,1.0191680192947388,2.039543390274048,0.3326101303100586,0.0,0.0,1.0,396.6857299804688,410.0,33.63608932495117,-28826.591796875,3698.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77252197265625,306.62127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26621.998046875,27720.0,0.0,0.0,0.6809123754501343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595239639282229,1.6595467329025269,-2.2744308807887137e-05,0.0,0.0006910394877195,0.0,0.0,508.1688232421875,0.0,0.0,0.0,0.9209651350975036,4.0,0.0,1.0
631560,292.8873291015625,297.1499938964844,293.1499938964844,0.4919765591621399,-8130.466796875,304.137451171875,0.7400537729263306,0.467341661453247,0.3663274645805359,292.8556823730469,297.1499938964844,293.1499938964844,0.3791754841804504,-7004.27978515625,304.1292724609375,0.6929287910461426,0.380073606967926,0.37147256731987,292.72802734375,297.1499938964844,293.1499938964844,0.6261347532272339,-7627.34912109375,304.10894775390625,0.7877236008644104,0.5693373084068298,0.4050445258617401,292.6480712890625,297.1499938964844,293.1499938964844,0.8681488037109375,-13270.046875,304.0942687988281,0.8547585010528564,0.737583577632904,0.705361008644104,292.9706726074219,297.1499938964844,293.1499938964844,0.105538323521614,-12145.84765625,304.1434936523437,0.4782144725322723,0.1294258832931518,0.6435688138008118,288.5293884277344,291.1499938964844,251.5025787353516,250.9729766845703,279.1502685546875,292.9701843261719,288.5314025878906,1.0,0.7108542323112488,0.4461348056793213,0.4461348056793213,1.0,1.0,-3.069549083709717,1.0234057903289795,2.0461432933807373,0.3344313204288482,0.0,0.0,1.0,399.2071838378906,410.0,62.46977233886719,-29079.87890625,3736.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84393310546875,306.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,27418.125,27720.0,0.0,0.0,0.6848795413970947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154987335205,1.6841784715652466,-2.342447442060802e-05,0.0,0.0006950657116249,0.0,0.0,531.1336669921875,0.0,0.0,0.0,0.9198371767997742,4.0,0.0,1.0
631620,292.9168395996094,297.1499938964844,293.1499938964844,0.4920139610767364,-8128.525390625,304.1415405273437,0.7396003603935242,0.4680067300796509,0.3669718503952026,292.88092041015625,297.1499938964844,293.1499938964844,0.3814075887203216,-7034.3984375,304.1324157714844,0.693576455116272,0.382414311170578,0.3738377392292022,292.7557983398437,297.1499938964844,293.1499938964844,0.6320058703422546,-7680.1748046875,304.1128234863281,0.7891276478767395,0.5743986368179321,0.4086722135543823,292.6792907714844,297.1499938964844,293.1499938964844,0.8762297630310059,-13359.8330078125,304.09930419921875,0.8561422824859619,0.743966817855835,0.7115117311477661,292.9901428222656,297.1499938964844,293.1499938964844,0.1059550791978836,-12180.599609375,304.1449584960937,0.4784651398658752,0.1300155967473983,0.6468077898025513,288.56494140625,291.1499938964844,251.5150756835937,250.9851226806641,279.15087890625,292.9897155761719,288.566162109375,1.0,0.7144296765327454,0.4462552368640899,0.4462552368640899,1.0,1.0,-3.088956356048584,1.0311002731323242,2.0578558444976807,0.3377923369407654,0.0,0.0,1.0,402.518310546875,410.0,51.15304183959961,-29348.705078125,3799.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9857177734375,306.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.796875,27720.0,0.0,0.0,0.6924050450325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912246942520142,1.6912482976913452,-2.3621547370566987e-05,0.0,0.0007027030806057,0.0,0.0,537.8505249023438,0.0,0.0,0.0,0.9233488440513612,4.0,0.0,1.0
631680,292.9168395996094,297.1499938964844,293.1499938964844,0.4920139610767364,-8128.525390625,304.1415405273437,0.7396003603935242,0.4680067300796509,0.3669718503952026,292.88092041015625,297.1499938964844,293.1499938964844,0.3814075887203216,-7034.3984375,304.1324157714844,0.693576455116272,0.382414311170578,0.3738377392292022,292.7557983398437,297.1499938964844,293.1499938964844,0.6320058703422546,-7680.1748046875,304.1128234863281,0.7891276478767395,0.5743986368179321,0.4086722135543823,292.6792907714844,297.1499938964844,293.1499938964844,0.8762297630310059,-13359.8330078125,304.09930419921875,0.8561422824859619,0.743966817855835,0.7115117311477661,292.9901428222656,297.1499938964844,293.1499938964844,0.1059550791978836,-12180.599609375,304.1449584960937,0.4784651398658752,0.1300155967473983,0.6468077898025513,288.56494140625,291.1499938964844,251.5150756835937,250.9851226806641,279.15087890625,292.9897155761719,288.566162109375,1.0,0.7144296765327454,0.4462552368640899,0.4462552368640899,1.0,1.0,-3.088956356048584,1.0311002731323242,2.0578558444976807,0.3377923369407654,0.0,0.0,1.0,402.518310546875,410.0,51.15304183959961,-29348.705078125,3799.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9857177734375,306.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.796875,27720.0,0.0,0.0,0.6924050450325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912246942520142,1.6912482976913452,-2.3621547370566987e-05,0.0,0.0007027030806057,0.0,0.0,537.8505249023438,0.0,0.0,0.0,0.9233488440513612,4.0,0.0,1.0
631740,292.944091796875,297.1499938964844,293.1499938964844,0.4917807877063751,-8123.6533203125,304.1447448730469,0.7394225001335144,0.4683851301670074,0.3673501312732696,292.904296875,297.1499938964844,293.1499938964844,0.383395105600357,-7061.326171875,304.13494873046875,0.6944884657859802,0.3844882547855377,0.3758972287178039,292.7816467285156,297.1499938964844,293.1499938964844,0.63761305809021,-7730.81494140625,304.1158447265625,0.7908656001091003,0.5791414976119995,0.4120431244373321,292.70855712890625,297.1499938964844,293.1499938964844,0.8839507102966309,-13446.0498046875,304.10333251953125,0.85788494348526,0.7499518394470215,0.7172367572784424,293.0077514648437,297.1499938964844,293.1499938964844,0.1062638610601425,-12206.087890625,304.1461181640625,0.4788589477539062,0.1304926127195358,0.6493033766746521,288.593505859375,291.1499938964844,251.5294189453125,250.99905395507807,279.1513671875,293.0073547363281,288.5946655273437,1.0,0.7171037197113037,0.4464168548583984,0.4464168548583984,1.0,1.0,-3.105905532836914,1.0379507541656494,2.0679547786712646,0.3408533334732055,0.0,0.0,1.0,404.4386596679688,410.0,43.088321685791016,-29588.203125,3848.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1400451660156,306.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3359375,28800.0,0.0,0.0,0.6992119550704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928919553756714,1.6929155588150024,-2.3668142603128217e-05,0.0,0.0007096112822182,0.0,0.0,539.4427490234375,0.0,0.0,0.0,0.9391770958900452,4.0,0.0,1.0
631800,292.944091796875,297.1499938964844,293.1499938964844,0.4917807877063751,-8123.6533203125,304.1447448730469,0.7394225001335144,0.4683851301670074,0.3673501312732696,292.904296875,297.1499938964844,293.1499938964844,0.383395105600357,-7061.326171875,304.13494873046875,0.6944884657859802,0.3844882547855377,0.3758972287178039,292.7816467285156,297.1499938964844,293.1499938964844,0.63761305809021,-7730.81494140625,304.1158447265625,0.7908656001091003,0.5791414976119995,0.4120431244373321,292.70855712890625,297.1499938964844,293.1499938964844,0.8839507102966309,-13446.0498046875,304.10333251953125,0.85788494348526,0.7499518394470215,0.7172367572784424,293.0077514648437,297.1499938964844,293.1499938964844,0.1062638610601425,-12206.087890625,304.1461181640625,0.4788589477539062,0.1304926127195358,0.6493033766746521,288.593505859375,291.1499938964844,251.5294189453125,250.99905395507807,279.1513671875,293.0073547363281,288.5946655273437,1.0,0.7171037197113037,0.4464168548583984,0.4464168548583984,1.0,1.0,-3.105905532836914,1.0379507541656494,2.0679547786712646,0.3408533334732055,0.0,0.0,1.0,404.4386596679688,410.0,43.088321685791016,-29588.203125,3848.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1400451660156,306.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3359375,28800.0,0.0,0.0,0.6992119550704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928919553756714,1.6929155588150024,-2.3668142603128217e-05,0.0,0.0007096112822182,0.0,0.0,539.4427490234375,0.0,0.0,0.0,0.9391770958900452,4.0,0.0,1.0
631860,292.9696350097656,297.1499938964844,293.1499938964844,0.4900056421756744,-8098.21728515625,304.1493225097656,0.7392931580543518,0.4684252440929413,0.367470771074295,292.9262084960937,297.1499938964844,293.1499938964844,0.3841397762298584,-7069.63232421875,304.1386413574219,0.6954308152198792,0.3862682580947876,0.3776686787605285,292.8060302734375,297.1499938964844,293.1499938964844,0.6412969827651978,-7762.45751953125,304.1209411621094,0.7926682233810425,0.5835250020027161,0.4151546955108642,292.7364196777344,297.1499938964844,293.1499938964844,0.8890963196754456,-13500.2294921875,304.110107421875,0.8597089052200317,0.7554854154586792,0.7225300073623657,293.02374267578125,297.1499938964844,293.1499938964844,0.1062100157141685,-12196.16015625,304.1474609375,0.4792354106903076,0.1308518201112747,0.6511629223823547,288.6517028808594,291.1499938964844,251.5457000732422,251.01486206054688,279.1517944335937,293.0233764648437,288.6532287597656,1.0,0.7192074060440063,0.4466187953948974,0.4466187953948974,1.0,1.0,-3.120548725128174,1.044014811515808,2.076533794403076,0.3436448872089386,0.0,0.0,1.0,405.6480407714844,410.0,63.46767425537109,-29934.400390625,3889.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2630920410156,307.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.232421875,28800.0,0.0,0.0,0.7057709097862244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217605113983154,1.7217849493026731,-2.4482242224621587e-05,0.0,0.0007162677939049,0.0,0.0,567.5133056640625,0.0,0.0,0.0,0.940123975276947,4.0,0.0,1.0
631920,292.9696350097656,297.1499938964844,293.1499938964844,0.4900056421756744,-8098.21728515625,304.1493225097656,0.7392931580543518,0.4684252440929413,0.367470771074295,292.9262084960937,297.1499938964844,293.1499938964844,0.3841397762298584,-7069.63232421875,304.1386413574219,0.6954308152198792,0.3862682580947876,0.3776686787605285,292.8060302734375,297.1499938964844,293.1499938964844,0.6412969827651978,-7762.45751953125,304.1209411621094,0.7926682233810425,0.5835250020027161,0.4151546955108642,292.7364196777344,297.1499938964844,293.1499938964844,0.8890963196754456,-13500.2294921875,304.110107421875,0.8597089052200317,0.7554854154586792,0.7225300073623657,293.02374267578125,297.1499938964844,293.1499938964844,0.1062100157141685,-12196.16015625,304.1474609375,0.4792354106903076,0.1308518201112747,0.6511629223823547,288.6517028808594,291.1499938964844,251.5457000732422,251.01486206054688,279.1517944335937,293.0233764648437,288.6532287597656,1.0,0.7192074060440063,0.4466187953948974,0.4466187953948974,1.0,1.0,-3.120548725128174,1.044014811515808,2.076533794403076,0.3436448872089386,0.0,0.0,1.0,405.6480407714844,410.0,63.46767425537109,-29934.400390625,3889.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2630920410156,307.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.232421875,28800.0,0.0,0.0,0.7057709097862244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217605113983154,1.7217849493026731,-2.4482242224621587e-05,0.0,0.0007162677939049,0.0,0.0,567.5133056640625,0.0,0.0,0.0,0.940123975276947,4.0,0.0,1.0
631980,292.99371337890625,297.1499938964844,293.1499938964844,0.4885943233966827,-8078.66552734375,304.1518859863281,0.7390750646591187,0.4681053459644317,0.3673027753829956,292.94696044921875,297.1499938964844,293.1499938964844,0.3851545453071594,-7082.80517578125,304.1407165527344,0.6962629556655884,0.3877277672290802,0.3791268467903137,292.8289489746094,297.1499938964844,293.1499938964844,0.6455686092376709,-7800.81689453125,304.1235046386719,0.7944126129150391,0.5875877737998962,0.4180266261100769,292.7627258300781,297.1499938964844,293.1499938964844,0.8949975967407227,-13565.7841796875,304.1135559082031,0.8614866137504578,0.7606265544891357,0.7274254560470581,293.038330078125,297.1499938964844,293.1499938964844,0.1062246188521385,-12194.6572265625,304.1482849121094,0.4795129895210266,0.1310918927192688,0.6524338722229004,288.6846923828125,291.1499938964844,251.5640869140625,251.0326538085937,279.1522216796875,293.0379943847656,288.6859130859375,1.0,0.7209063172340393,0.4468623697757721,0.4468623697757721,1.0,1.0,-3.1329329013824463,1.049316167831421,2.0836167335510254,0.3461757600307464,0.0,0.0,1.0,406.494140625,410.0,50.42033004760742,-30137.947265625,3923.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3923034667969,307.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.828125,28800.0,0.0,0.0,0.7117702960968018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250797748565674,1.7251043319702148,-2.4576729629188776e-05,0.0,0.0007223563734441,0.0,0.0,570.8018798828125,0.0,0.0,0.0,0.9417714476585388,4.0,0.0,1.0
632040,292.99371337890625,297.1499938964844,293.1499938964844,0.4885943233966827,-8078.66552734375,304.1518859863281,0.7390750646591187,0.4681053459644317,0.3673027753829956,292.94696044921875,297.1499938964844,293.1499938964844,0.3851545453071594,-7082.80517578125,304.1407165527344,0.6962629556655884,0.3877277672290802,0.3791268467903137,292.8289489746094,297.1499938964844,293.1499938964844,0.6455686092376709,-7800.81689453125,304.1235046386719,0.7944126129150391,0.5875877737998962,0.4180266261100769,292.7627258300781,297.1499938964844,293.1499938964844,0.8949975967407227,-13565.7841796875,304.1135559082031,0.8614866137504578,0.7606265544891357,0.7274254560470581,293.038330078125,297.1499938964844,293.1499938964844,0.1062246188521385,-12194.6572265625,304.1482849121094,0.4795129895210266,0.1310918927192688,0.6524338722229004,288.6846923828125,291.1499938964844,251.5640869140625,251.0326538085937,279.1522216796875,293.0379943847656,288.6859130859375,1.0,0.7209063172340393,0.4468623697757721,0.4468623697757721,1.0,1.0,-3.1329329013824463,1.049316167831421,2.0836167335510254,0.3461757600307464,0.0,0.0,1.0,406.494140625,410.0,50.42033004760742,-30137.947265625,3923.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3923034667969,307.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.828125,28800.0,0.0,0.0,0.7117702960968018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250797748565674,1.7251043319702148,-2.4576729629188776e-05,0.0,0.0007223563734441,0.0,0.0,570.8018798828125,0.0,0.0,0.0,0.9417714476585388,4.0,0.0,1.0
632100,293.0052185058594,297.1499938964844,293.1499938964844,0.4877663254737854,-8067.3955078125,304.1530456542969,0.7389246225357056,0.4678249061107635,0.3671240210533142,292.9569091796875,297.1499938964844,293.1499938964844,0.385549247264862,-7087.82763671875,304.1416931152344,0.696625292301178,0.3883439600467682,0.3797457814216614,292.83990478515625,297.1499938964844,293.1499938964844,0.6475865244865417,-7818.94189453125,304.1246337890625,0.7952489256858826,0.5895016193389893,0.4193800389766693,292.7753295898437,297.1499938964844,293.1499938964844,0.8977936506271362,-13596.8779296875,304.1150817871094,0.8623443841934204,0.7630560398101807,0.7297396063804626,293.0451354980469,297.1499938964844,293.1499938964844,0.1061987653374672,-12190.990234375,304.1486511230469,0.4796065390110016,0.1311693042516708,0.6528649926185608,288.69989013671875,291.1499938964844,251.5740966796875,251.04234313964844,279.1524353027344,293.0448303222656,288.7011108398437,1.0,0.7216355204582214,0.4469991326332092,0.4469991326332092,1.0,1.0,-3.138353109359741,1.051708459854126,2.0866446495056152,0.3473548889160156,0.0,0.0,1.0,406.8328552246094,410.0,46.81159973144531,-30233.66015625,3938.392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46124267578125,307.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,28783.91015625,29880.0,0.0,0.0,0.7145256996154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255918979644775,1.725616455078125,-2.4591323381173424e-05,0.0,0.0007251527858898,0.0,0.0,571.3104248046875,0.0,0.0,0.0,0.9570255875587464,4.0,0.0,1.0
632160,293.0164489746094,297.1499938964844,293.1499938964844,0.4860306084156036,-8043.61181640625,304.1556396484375,0.7387398481369019,0.4674563109874725,0.366883248090744,292.96661376953125,297.1499938964844,293.1499938964844,0.3852071464061737,-7081.544921875,304.1438293457031,0.6969457864761353,0.3888818919658661,0.3802937269210815,292.8506164550781,297.1499938964844,293.1499938964844,0.648444414138794,-7825.33642578125,304.127685546875,0.7960522174835205,0.5913310647010803,0.42067751288414,292.7876892089844,297.1499938964844,293.1499938964844,0.8990501165390015,-13608.208984375,304.119140625,0.8631712198257446,0.7653725147247314,0.7319613695144653,293.0516357421875,297.1499938964844,293.1499938964844,0.1059728413820266,-12167.1962890625,304.1492919921875,0.4796676337718963,0.1312194317579269,0.6531718969345093,288.7375183105469,291.1499938964844,251.58468627929688,251.0525817871093,279.1526184082031,293.05133056640625,288.7395935058594,1.0,0.7222959995269775,0.4471462368965149,0.4471462368965149,1.0,1.0,-3.143272638320923,1.0539345741271973,2.0893380641937256,0.3484807908535003,0.0,0.0,1.0,407.13775634765625,410.0,72.52853393554688,-30438.201171875,3951.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5144958496094,307.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,29589.103515625,29880.0,0.0,0.0,0.7173150181770325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749561071395874,1.7495863437652588,-2.5279234250774607e-05,0.0,0.0007279835408553,0.0,0.0,595.4500122070312,0.0,0.0,0.0,0.9555158615112304,4.0,0.0,1.0
632220,293.0379638671875,297.1499938964844,293.1499938964844,0.4834717810153961,-8009.45361328125,304.1579895019531,0.7382487654685974,0.4664748907089233,0.3662059009075165,292.9852905273437,297.1499938964844,293.1499938964844,0.3852420747280121,-7080.72900390625,304.1457824707031,0.6974480748176575,0.3897438049316406,0.3811765015125274,292.87078857421875,297.1499938964844,293.1499938964844,0.6514596939086914,-7852.109375,304.13006591796875,0.7975661158561707,0.594822108745575,0.423135757446289,292.81182861328125,297.1499938964844,293.1499938964844,0.903112769126892,-13652.5517578125,304.12261962890625,0.8646928071975708,0.7696588635444641,0.7360676527023315,293.0638122558594,297.1499938964844,293.1499938964844,0.1057233288884162,-12141.1865234375,304.1499328613281,0.4796845018863678,0.1312401741743087,0.6534199118614197,288.7772216796875,291.1499938964844,251.6076202392578,251.07472229003903,279.1530456542969,293.06353759765625,288.778564453125,1.0,0.7234230041503906,0.4474727511405945,0.4474727511405945,1.0,1.0,-3.15156888961792,1.0578768253326416,2.0936920642852783,0.350564956665039,0.0,0.0,1.0,407.6812133789063,410.0,58.25689697265625,-30616.814453125,3974.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.619873046875,307.4532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.20703125,29880.0,0.0,0.0,0.7225953936576843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561739683151243,1.7561994791030884,-2.547069561842364e-05,0.0,0.000733342487365,0.0,0.0,602.2276000976562,0.0,0.0,0.0,0.9587936401367188,4.0,0.0,1.0
632280,293.0379638671875,297.1499938964844,293.1499938964844,0.4834717810153961,-8009.45361328125,304.1579895019531,0.7382487654685974,0.4664748907089233,0.3662059009075165,292.9852905273437,297.1499938964844,293.1499938964844,0.3852420747280121,-7080.72900390625,304.1457824707031,0.6974480748176575,0.3897438049316406,0.3811765015125274,292.87078857421875,297.1499938964844,293.1499938964844,0.6514596939086914,-7852.109375,304.13006591796875,0.7975661158561707,0.594822108745575,0.423135757446289,292.81182861328125,297.1499938964844,293.1499938964844,0.903112769126892,-13652.5517578125,304.12261962890625,0.8646928071975708,0.7696588635444641,0.7360676527023315,293.0638122558594,297.1499938964844,293.1499938964844,0.1057233288884162,-12141.1865234375,304.1499328613281,0.4796845018863678,0.1312401741743087,0.6534199118614197,288.7772216796875,291.1499938964844,251.6076202392578,251.07472229003903,279.1530456542969,293.06353759765625,288.778564453125,1.0,0.7234230041503906,0.4474727511405945,0.4474727511405945,1.0,1.0,-3.15156888961792,1.0578768253326416,2.0936920642852783,0.350564956665039,0.0,0.0,1.0,407.6812133789063,410.0,58.25689697265625,-30616.814453125,3974.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.619873046875,307.4532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.20703125,29880.0,0.0,0.0,0.7225953936576843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561739683151243,1.7561994791030884,-2.547069561842364e-05,0.0,0.000733342487365,0.0,0.0,602.2276000976562,0.0,0.0,0.0,0.9587936401367188,4.0,0.0,1.0
632340,293.0583190917969,297.1499938964844,293.1499938964844,0.4807658791542053,-7973.67724609375,304.15985107421875,0.7376108765602112,0.4651847183704376,0.3652950525283813,293.00311279296875,297.1499938964844,293.1499938964844,0.3851175904273987,-7077.87890625,304.1473999023437,0.6977720856666565,0.3903012275695801,0.3817870318889618,292.88970947265625,297.1499938964844,293.1499938964844,0.6544300317764282,-7878.77734375,304.1317443847656,0.7989622354507446,0.5980573892593384,0.425422728061676,292.834716796875,297.1499938964844,293.1499938964844,0.9070032238960266,-13695.5068359375,304.125244140625,0.8660725355148315,0.7735823392868042,0.7398166060447693,293.074951171875,297.1499938964844,293.1499938964844,0.1054373905062675,-12112.423828125,304.1504211425781,0.4795729219913482,0.1311651915311813,0.6532261371612549,288.8095397949219,291.1499938964844,251.6330108642578,251.0992126464844,279.1534118652344,293.0741882324219,288.810791015625,1.0,0.7243223786354065,0.4478302299976349,0.4478302299976349,1.0,1.0,-3.1580405235290527,1.0611990690231323,2.09684157371521,0.35243621468544,0.0,0.0,1.0,408.15087890625,410.0,48.85711288452149,-30770.6171875,3992.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7377624511719,307.5538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6953125,30960.0,0.0,0.0,0.727303683757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.5514684239169583e-05,0.0,0.0007381207542493,0.0,0.0,603.7883911132812,0.0,0.0,0.0,0.9745451807975768,4.0,0.0,1.0
632400,293.0583190917969,297.1499938964844,293.1499938964844,0.4807658791542053,-7973.67724609375,304.15985107421875,0.7376108765602112,0.4651847183704376,0.3652950525283813,293.00311279296875,297.1499938964844,293.1499938964844,0.3851175904273987,-7077.87890625,304.1473999023437,0.6977720856666565,0.3903012275695801,0.3817870318889618,292.88970947265625,297.1499938964844,293.1499938964844,0.6544300317764282,-7878.77734375,304.1317443847656,0.7989622354507446,0.5980573892593384,0.425422728061676,292.834716796875,297.1499938964844,293.1499938964844,0.9070032238960266,-13695.5068359375,304.125244140625,0.8660725355148315,0.7735823392868042,0.7398166060447693,293.074951171875,297.1499938964844,293.1499938964844,0.1054373905062675,-12112.423828125,304.1504211425781,0.4795729219913482,0.1311651915311813,0.6532261371612549,288.8095397949219,291.1499938964844,251.6330108642578,251.0992126464844,279.1534118652344,293.0741882324219,288.810791015625,1.0,0.7243223786354065,0.4478302299976349,0.4478302299976349,1.0,1.0,-3.1580405235290527,1.0611990690231323,2.09684157371521,0.35243621468544,0.0,0.0,1.0,408.15087890625,410.0,48.85711288452149,-30770.6171875,3992.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7377624511719,307.5538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6953125,30960.0,0.0,0.0,0.727303683757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.5514684239169583e-05,0.0,0.0007381207542493,0.0,0.0,603.7883911132812,0.0,0.0,0.0,0.9745451807975768,4.0,0.0,1.0
632460,293.07781982421875,297.1499938964844,293.1499938964844,0.4766578674316406,-7918.83154296875,304.1632995605469,0.7368001341819763,0.46355140209198,0.3641327321529388,293.0203857421875,297.1499938964844,293.1499938964844,0.3837835192680359,-7056.81689453125,304.150390625,0.697873592376709,0.3905174136161804,0.3820803463459015,292.9076538085937,297.1499938964844,293.1499938964844,0.6556786894798279,-7888.4306640625,304.1356201171875,0.8002131581306458,0.601011335849762,0.427521139383316,292.85662841796875,297.1499938964844,293.1499938964844,0.9085419178009032,-13709.2060546875,304.1307373046875,0.8672967553138733,0.7771243453025818,0.7432200908660889,293.0851135253906,297.1499938964844,293.1499938964844,0.1048579066991806,-12054.5625,304.1512145996094,0.4793345928192138,0.1310023665428161,0.6526407599449158,288.86968994140625,291.1499938964844,251.66099548339844,251.12615966796875,279.15386962890625,293.0844116210937,288.8712463378906,1.0,0.7250098586082458,0.4482409656047821,0.4482409656047821,1.0,1.0,-3.162662506103516,1.063942313194275,2.098720073699951,0.3541437983512878,0.0,0.0,1.0,408.5893859863281,410.0,67.21097564697266,-31028.34375,4006.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8267822265625,307.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1796875,30960.0,0.0,0.0,0.7318809628486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856992483139038,-2.6333556888857856e-05,0.0,0.0007427661330439,0.0,0.0,633.0877685546875,0.0,0.0,0.0,0.974997341632843,4.0,0.0,1.0
632520,293.07781982421875,297.1499938964844,293.1499938964844,0.4766578674316406,-7918.83154296875,304.1632995605469,0.7368001341819763,0.46355140209198,0.3641327321529388,293.0203857421875,297.1499938964844,293.1499938964844,0.3837835192680359,-7056.81689453125,304.150390625,0.697873592376709,0.3905174136161804,0.3820803463459015,292.9076538085937,297.1499938964844,293.1499938964844,0.6556786894798279,-7888.4306640625,304.1356201171875,0.8002131581306458,0.601011335849762,0.427521139383316,292.85662841796875,297.1499938964844,293.1499938964844,0.9085419178009032,-13709.2060546875,304.1307373046875,0.8672967553138733,0.7771243453025818,0.7432200908660889,293.0851135253906,297.1499938964844,293.1499938964844,0.1048579066991806,-12054.5625,304.1512145996094,0.4793345928192138,0.1310023665428161,0.6526407599449158,288.86968994140625,291.1499938964844,251.66099548339844,251.12615966796875,279.15386962890625,293.0844116210937,288.8712463378906,1.0,0.7250098586082458,0.4482409656047821,0.4482409656047821,1.0,1.0,-3.162662506103516,1.063942313194275,2.098720073699951,0.3541437983512878,0.0,0.0,1.0,408.5893859863281,410.0,67.21097564697266,-31028.34375,4006.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8267822265625,307.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1796875,30960.0,0.0,0.0,0.7318809628486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856992483139038,-2.6333556888857856e-05,0.0,0.0007427661330439,0.0,0.0,633.0877685546875,0.0,0.0,0.0,0.974997341632843,4.0,0.0,1.0
632580,293.096435546875,297.1499938964844,293.1499938964844,0.4729863107204437,-7870.59326171875,304.1649780273437,0.7358235120773315,0.4616040885448456,0.3627257347106933,293.0370788574219,297.1499938964844,293.1499938964844,0.3827428817749023,-7040.85693359375,304.1520080566406,0.6977673768997192,0.3904179632663727,0.3820734322071075,292.92449951171875,297.1499938964844,293.1499938964844,0.6576676964759827,-7906.1572265625,304.1370849609375,0.8013358116149902,0.6037341356277466,0.4294497966766357,292.8773193359375,297.1499938964844,293.1499938964844,0.9109933972358704,-13736.0107421875,304.133056640625,0.8683837056159973,0.780357837677002,0.7463148236274719,293.09442138671875,297.1499938964844,293.1499938964844,0.104392796754837,-12009.1669921875,304.1515808105469,0.4789803624153137,0.1307614296674728,0.6516976356506348,288.9055480957031,291.1499938964844,251.69168090820312,251.1556701660156,279.15435791015625,293.0941772460937,288.9068603515625,1.0,0.7254990339279175,0.4487037360668182,0.4487037360668182,1.0,1.0,-3.165571451187134,1.0661582946777344,2.0994131565093994,0.3557038605213165,0.0,0.0,1.0,408.9927062988281,410.0,54.46813583374024,-31152.689453125,4015.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9242858886719,307.7618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7360069751739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007469534757547,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.096435546875,297.1499938964844,293.1499938964844,0.4729863107204437,-7870.59326171875,304.1649780273437,0.7358235120773315,0.4616040885448456,0.3627257347106933,293.0370788574219,297.1499938964844,293.1499938964844,0.3827428817749023,-7040.85693359375,304.1520080566406,0.6977673768997192,0.3904179632663727,0.3820734322071075,292.92449951171875,297.1499938964844,293.1499938964844,0.6576676964759827,-7906.1572265625,304.1370849609375,0.8013358116149902,0.6037341356277466,0.4294497966766357,292.8773193359375,297.1499938964844,293.1499938964844,0.9109933972358704,-13736.0107421875,304.133056640625,0.8683837056159973,0.780357837677002,0.7463148236274719,293.09442138671875,297.1499938964844,293.1499938964844,0.104392796754837,-12009.1669921875,304.1515808105469,0.4789803624153137,0.1307614296674728,0.6516976356506348,288.9055480957031,291.1499938964844,251.69168090820312,251.1556701660156,279.15435791015625,293.0941772460937,288.9068603515625,1.0,0.7254990339279175,0.4487037360668182,0.4487037360668182,1.0,1.0,-3.165571451187134,1.0661582946777344,2.0994131565093994,0.3557038605213165,0.0,0.0,1.0,408.9927062988281,410.0,54.46813583374024,-31152.689453125,4015.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9242858886719,307.7618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7360069751739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007469534757547,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1054382324219,297.1499938964844,293.1499938964844,0.4710482656955719,-7845.146484375,304.165771484375,0.7352755665779114,0.4605124592781067,0.3619340360164642,293.0452575683594,297.1499938964844,293.1499938964844,0.3821083307266235,-7031.2529296875,304.1527709960937,0.697635293006897,0.3902421593666076,0.3819549679756164,292.9325256347656,297.1499938964844,293.1499938964844,0.6585948467254639,-7914.42822265625,304.1377258300781,0.8018540143966675,0.6050118803977966,0.4303568601608276,292.8872375488281,297.1499938964844,293.1499938964844,0.912115752696991,-13748.310546875,304.13409423828125,0.8688817620277405,0.7818644642829895,0.7477604150772095,293.0987243652344,297.1499938964844,293.1499938964844,0.1041453033685684,-11985.1708984375,304.1517639160156,0.4787644743919372,0.1306154131889343,0.6511088013648987,288.92236328125,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0987854003906,288.9236755371094,1.0,0.7256742715835571,0.4489531517028808,0.4489531517028808,1.0,1.0,-3.166430711746216,1.067081332206726,2.0993492603302,0.3564324378967285,0.0,0.0,1.0,409.1818237304688,410.0,51.10470962524414,-31210.64453125,4018.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9779663085937,307.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.271484375,32040.0,0.0,0.0,0.7378655672073364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892060279846191,1.78923237323761,-2.643786501721479e-05,0.0,0.0007488397532142,0.0,0.0,636.8530883789062,0.0,0.0,0.0,0.991747498512268,4.0,0.0,1.0
632760,293.11431884765625,297.1499938964844,293.1499938964844,0.4682683050632477,-7807.94091796875,304.16796875,0.7346853613853455,0.4593348801136017,0.3610823452472687,293.0533447265625,297.1499938964844,293.1499938964844,0.3807617425918579,-7010.681640625,304.1547241210937,0.6974480152130127,0.3899809420108795,0.3817587196826935,292.9403686523437,297.1499938964844,293.1499938964844,0.6584185361862183,-7911.54248046875,304.1402893066406,0.8023407459259033,0.6062238216400146,0.4312243163585663,292.89697265625,297.1499938964844,293.1499938964844,0.911767601966858,-13741.7314453125,304.1376037597656,0.8693461418151855,0.7832817435264587,0.7491344809532166,293.10284423828125,297.1499938964844,293.1499938964844,0.1037194058299064,-11943.0263671875,304.1521911621094,0.4785240888595581,0.1304538547992706,0.6504526138305664,288.9606628417969,291.1499938964844,251.7252197265625,251.18788146972656,279.1548767089844,293.1033630371094,288.9627380371094,1.0,0.7258058786392212,0.4492169916629791,0.4492169916629791,1.0,1.0,-3.1668972969055176,1.0678883790969849,2.099008798599243,0.3571341037750244,0.0,0.0,1.0,409.3677062988281,410.0,75.5885238647461,-31372.982421875,4020.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01708984375,307.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8828125,32040.0,0.0,0.0,0.7397773265838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257426738739,1.8126013278961184,-2.71329681709176e-05,0.0,0.0007507799309678,0.0,0.0,662.1338500976562,0.0,0.0,0.0,0.989891231060028,4.0,0.0,1.0
632820,293.13153076171875,297.1499938964844,293.1499938964844,0.4635874629020691,-7746.35400390625,304.16973876953125,0.7333701848983765,0.4567441642284393,0.3591894805431366,293.0692138671875,297.1499938964844,293.1499938964844,0.3787384629249573,-6980.4736328125,304.156494140625,0.6969034075737,0.3892119228839874,0.3811285495758056,292.9554138183594,297.1499938964844,293.1499938964844,0.6593858003616333,-7919.802734375,304.1418762207031,0.8032141327857971,0.60848468542099,0.4328334629535675,292.91571044921875,297.1499938964844,293.1499938964844,0.912748396396637,-13751.681640625,304.1400756835937,0.8701638579368591,0.7858900427818298,0.7516474723815918,293.1105651855469,297.1499938964844,293.1499938964844,0.1030942574143409,-11882.4189453125,304.1524963378906,0.4779686629772186,0.1300865709781646,0.6489429473876953,289.0030517578125,291.1499938964844,251.76171875,251.222885131836,279.15545654296875,293.11248779296875,289.0044860839844,1.0,0.725935161113739,0.4497903883457184,0.4497903883457184,1.0,1.0,-3.16660475730896,1.0691423416137695,2.0974624156951904,0.3584491014480591,0.0,0.0,1.0,409.73187255859375,410.0,62.05485153198242,-31479.185546875,4021.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09637451171875,307.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,31977.796875,32040.0,0.0,0.0,0.7433609962463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188105821609497,1.8188378810882568,-2.731999666139017e-05,0.0,0.0007544169202446,0.0,0.0,668.9918212890625,0.0,0.0,0.0,0.9929760694503784,4.0,0.0,1.0
