time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.13153076171875,297.1499938964844,293.1499938964844,0.4635874629020691,-7746.35400390625,304.16973876953125,0.7333701848983765,0.4567441642284393,0.3591894805431366,293.0692138671875,297.1499938964844,293.1499938964844,0.3787384629249573,-6980.4736328125,304.156494140625,0.6969034075737,0.3892119228839874,0.3811285495758056,292.9554138183594,297.1499938964844,293.1499938964844,0.6593858003616333,-7919.802734375,304.1418762207031,0.8032141327857971,0.60848468542099,0.4328334629535675,292.91571044921875,297.1499938964844,293.1499938964844,0.912748396396637,-13751.681640625,304.1400756835937,0.8701638579368591,0.7858900427818298,0.7516474723815918,293.1105651855469,297.1499938964844,293.1499938964844,0.1030942574143409,-11882.4189453125,304.1524963378906,0.4779686629772186,0.1300865709781646,0.6489429473876953,289.0030517578125,291.1499938964844,251.76171875,251.222885131836,279.15545654296875,293.11248779296875,289.0044860839844,1.0,0.725935161113739,0.4497903883457184,0.4497903883457184,1.0,1.0,-3.16660475730896,1.0691423416137695,2.0974624156951904,0.3584491014480591,0.0,0.0,1.0,409.73187255859375,410.0,62.05485153198242,-31479.185546875,4021.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09637451171875,307.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,31977.796875,32040.0,0.0,0.0,0.7433609962463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188105821609497,1.8188378810882568,-2.731999666139017e-05,0.0,0.0007544169202446,0.0,0.0,668.9918212890625,0.0,0.0,0.0,0.9929760694503784,4.0,0.0,1.0
632940,293.1483154296875,297.1499938964844,293.1499938964844,0.4587607383728027,-7682.91796875,304.17120361328125,0.7318867444992065,0.4538126587867737,0.3570593893527984,293.0849609375,297.1499938964844,293.1499938964844,0.3764906525611877,-6947.15380859375,304.1580810546875,0.6961275935173035,0.3880666494369507,0.3801709711551666,292.97003173828125,297.1499938964844,293.1499938964844,0.660311758518219,-7927.87451171875,304.1430358886719,0.8039563298225403,0.6104530096054077,0.4342716336250305,292.9333801269531,297.1499938964844,293.1499938964844,0.9137158393859864,-13762.060546875,304.1417541503906,0.8708660006523132,0.7882423996925354,0.7539200782775879,293.1175842285156,297.1499938964844,293.1499938964844,0.1024699136614799,-11822.3095703125,304.1527099609375,0.4773182868957519,0.1296621412038803,0.6471865177154541,289.03887939453125,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1192321777344,289.040283203125,1.0,0.7258952856063843,0.4503827691078186,0.4503827691078186,1.0,1.0,-3.164792060852051,1.0698598623275757,2.0949323177337646,0.3595721423625946,0.0,0.0,1.0,410.082275390625,410.0,53.55615997314453,-31565.330078125,4019.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1897888183594,308.0450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.05859375,33120.0,0.0,0.0,0.7464569807052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201825618743896,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007575589115731,0.0,0.0,670.5068969726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1483154296875,297.1499938964844,293.1499938964844,0.4587607383728027,-7682.91796875,304.17120361328125,0.7318867444992065,0.4538126587867737,0.3570593893527984,293.0849609375,297.1499938964844,293.1499938964844,0.3764906525611877,-6947.15380859375,304.1580810546875,0.6961275935173035,0.3880666494369507,0.3801709711551666,292.97003173828125,297.1499938964844,293.1499938964844,0.660311758518219,-7927.87451171875,304.1430358886719,0.8039563298225403,0.6104530096054077,0.4342716336250305,292.9333801269531,297.1499938964844,293.1499938964844,0.9137158393859864,-13762.060546875,304.1417541503906,0.8708660006523132,0.7882423996925354,0.7539200782775879,293.1175842285156,297.1499938964844,293.1499938964844,0.1024699136614799,-11822.3095703125,304.1527099609375,0.4773182868957519,0.1296621412038803,0.6471865177154541,289.03887939453125,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1192321777344,289.040283203125,1.0,0.7258952856063843,0.4503827691078186,0.4503827691078186,1.0,1.0,-3.164792060852051,1.0698598623275757,2.0949323177337646,0.3595721423625946,0.0,0.0,1.0,410.082275390625,410.0,53.55615997314453,-31565.330078125,4019.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1897888183594,308.0450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.05859375,33120.0,0.0,0.0,0.7464569807052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201825618743896,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007575589115731,0.0,0.0,670.5068969726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1649475097656,297.1499938964844,293.1499938964844,0.4530439376831054,-7607.1787109375,304.1736145019531,0.7301716208457947,0.4504849016666412,0.3546223044395447,293.10089111328125,297.1499938964844,293.1499938964844,0.3733915388584137,-6901.029296875,304.1604919433594,0.6950470805168152,0.3864829540252685,0.3788038790225982,292.984619140625,297.1499938964844,293.1499938964844,0.6601428985595703,-7925.1513671875,304.14556884765625,0.8044918775558472,0.6120549440383911,0.4354512393474579,292.95025634765625,297.1499938964844,293.1499938964844,0.9134544730186462,-13757.2705078125,304.1448059082031,0.8714243769645691,0.7903083562850952,0.7559370398521423,293.1239929199219,297.1499938964844,293.1499938964844,0.1017057374119758,-11748.240234375,304.153076171875,0.4765561819076538,0.1291799843311309,0.6451911926269531,289.0873413085937,291.1499938964844,251.8441162109375,251.3017578125,279.1562805175781,293.1256408691406,289.0887451171875,1.0,0.7256715893745422,0.4510363042354584,0.4510363042354584,1.0,1.0,-3.161147356033325,1.0700119733810425,2.091135263442993,0.3605416715145111,0.0,0.0,1.0,410.4587707519531,410.0,59.33894729614258,-31687.595703125,4012.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2760925292969,308.14178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7492649555206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007604087004438,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1649475097656,297.1499938964844,293.1499938964844,0.4530439376831054,-7607.1787109375,304.1736145019531,0.7301716208457947,0.4504849016666412,0.3546223044395447,293.10089111328125,297.1499938964844,293.1499938964844,0.3733915388584137,-6901.029296875,304.1604919433594,0.6950470805168152,0.3864829540252685,0.3788038790225982,292.984619140625,297.1499938964844,293.1499938964844,0.6601428985595703,-7925.1513671875,304.14556884765625,0.8044918775558472,0.6120549440383911,0.4354512393474579,292.95025634765625,297.1499938964844,293.1499938964844,0.9134544730186462,-13757.2705078125,304.1448059082031,0.8714243769645691,0.7903083562850952,0.7559370398521423,293.1239929199219,297.1499938964844,293.1499938964844,0.1017057374119758,-11748.240234375,304.153076171875,0.4765561819076538,0.1291799843311309,0.6451911926269531,289.0873413085937,291.1499938964844,251.8441162109375,251.3017578125,279.1562805175781,293.1256408691406,289.0887451171875,1.0,0.7256715893745422,0.4510363042354584,0.4510363042354584,1.0,1.0,-3.161147356033325,1.0700119733810425,2.091135263442993,0.3605416715145111,0.0,0.0,1.0,410.4587707519531,410.0,59.33894729614258,-31687.595703125,4012.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2760925292969,308.14178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7492649555206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007604087004438,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1806945800781,297.1499938964844,293.1499938964844,0.4473642408847809,-7532.1708984375,304.1752014160156,0.7283053994178772,0.4469107389450073,0.3519765436649322,293.1166076660156,297.1499938964844,293.1499938964844,0.3701570332050323,-6853.22509765625,304.1623840332031,0.6937216520309448,0.3845421373844147,0.3770847618579864,292.99853515625,297.1499938964844,293.1499938964844,0.6601006984710693,-7924.0869140625,304.1470947265625,0.8048985004425049,0.6134204268455505,0.4364509284496307,292.9662475585937,297.1499938964844,293.1499938964844,0.9134370684623718,-13756.3291015625,304.1465759277344,0.8718731999397278,0.7921244502067566,0.7577120661735535,293.1298828125,297.1499938964844,293.1499938964844,0.1009768098592758,-11678.1650390625,304.1532592773437,0.4756971299648285,0.1286458671092987,0.6429589986801147,289.1252136230469,291.1499938964844,251.8902587890625,251.34585571289065,279.15692138671875,293.1322326660156,289.1267395019531,1.0,0.7252753973007202,0.4517582058906555,0.4517582058906555,1.0,1.0,-3.155991792678833,1.0697400569915771,2.086251735687256,0.3614213168621063,0.0,0.0,1.0,410.8074951171875,410.0,55.17007064819336,-31752.068359375,4001.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37432861328125,308.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7515825033187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007627606973983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1806945800781,297.1499938964844,293.1499938964844,0.4473642408847809,-7532.1708984375,304.1752014160156,0.7283053994178772,0.4469107389450073,0.3519765436649322,293.1166076660156,297.1499938964844,293.1499938964844,0.3701570332050323,-6853.22509765625,304.1623840332031,0.6937216520309448,0.3845421373844147,0.3770847618579864,292.99853515625,297.1499938964844,293.1499938964844,0.6601006984710693,-7924.0869140625,304.1470947265625,0.8048985004425049,0.6134204268455505,0.4364509284496307,292.9662475585937,297.1499938964844,293.1499938964844,0.9134370684623718,-13756.3291015625,304.1465759277344,0.8718731999397278,0.7921244502067566,0.7577120661735535,293.1298828125,297.1499938964844,293.1499938964844,0.1009768098592758,-11678.1650390625,304.1532592773437,0.4756971299648285,0.1286458671092987,0.6429589986801147,289.1252136230469,291.1499938964844,251.8902587890625,251.34585571289065,279.15692138671875,293.1322326660156,289.1267395019531,1.0,0.7252753973007202,0.4517582058906555,0.4517582058906555,1.0,1.0,-3.155991792678833,1.0697400569915771,2.086251735687256,0.3614213168621063,0.0,0.0,1.0,410.8074951171875,410.0,55.17007064819336,-31752.068359375,4001.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37432861328125,308.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7515825033187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007627606973983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1882019042969,297.1499938964844,293.1499938964844,0.4444025456905365,-7492.98291015625,304.1759948730469,0.7273254990577698,0.4450405240058899,0.3505897521972656,293.1242980957031,297.1499938964844,293.1499938964844,0.3683708906173706,-6826.82373046875,304.16339111328125,0.6929762363433838,0.3834451138973236,0.3761045336723327,293.0052185058594,297.1499938964844,293.1499938964844,0.6599233150482178,-7922.08154296875,304.14794921875,0.8050631284713745,0.6140222549438477,0.436894029378891,292.97393798828125,297.1499938964844,293.1499938964844,0.9132326245307922,-13753.525390625,304.1475524902344,0.8720604777336121,0.7929368615150452,0.7585113644599915,293.1325988769531,297.1499938964844,293.1499938964844,0.1005921587347984,-11641.158203125,304.1533508300781,0.4752351343631744,0.1283623278141021,0.6417657136917114,289.14501953125,291.1499938964844,251.9146270751953,251.3691253662109,279.1572265625,293.1355895996094,289.14654541015625,1.0,0.7250175476074219,0.4521448314189911,0.4521448314189911,1.0,1.0,-3.1529111862182617,1.069468379020691,2.0834429264068604,0.3618379533290863,0.0,0.0,1.0,410.9676513671875,410.0,55.26698303222656,-31783.751953125,3995.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4259338378906,308.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7525603771209717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007637530798092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1955261230469,297.1499938964844,293.1499938964844,0.4413711726665497,-7452.8193359375,304.1767883300781,0.7263163924217224,0.4431205093860626,0.3491649031639099,293.1319274902344,297.1499938964844,293.1499938964844,0.366485983133316,-6798.95751953125,304.16436767578125,0.6921809911727905,0.382271945476532,0.3750525414943695,293.01171875,297.1499938964844,293.1499938964844,0.6596538424491882,-7919.2158203125,304.1488037109375,0.8052046895027161,0.6145762205123901,0.4373038411140442,292.9814453125,297.1499938964844,293.1499938964844,0.9129086136817932,-13749.310546875,304.1485900878906,0.8722244501113892,0.7936907410621643,0.7592562437057495,293.1352233886719,297.1499938964844,293.1499938964844,0.1001969650387764,-11603.1142578125,304.1534729003906,0.4747540056705475,0.128070056438446,0.6405320763587952,289.165283203125,291.1499938964844,251.9398651123047,251.39321899414065,279.1575622558594,293.13897705078125,289.1668395996094,1.0,0.7247253060340881,0.4525484144687652,0.4525484144687652,1.0,1.0,-3.1495368480682373,1.0691205263137815,2.080416202545166,0.362244576215744,0.0,0.0,1.0,411.1204833984375,410.0,55.89967346191406,-31814.216796875,3988.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4781188964844,308.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7534340620040894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007646397571079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095031738281,297.1499938964844,293.1499938964844,0.4351045191287994,-7369.626953125,304.17828369140625,0.7242043614387512,0.4391281902790069,0.3461984694004059,293.1469421386719,297.1499938964844,293.1499938964844,0.3624170124530792,-6738.78076171875,304.1663513183594,0.6904332041740417,0.3796882927417755,0.3727244734764099,293.0242614746094,297.1499938964844,293.1499938964844,0.6588428020477295,-7910.96533203125,304.1505432128906,0.8054168224334717,0.6155384182929993,0.4380217492580414,292.9959411621094,297.1499938964844,293.1499938964844,0.911900758743286,-13736.6923828125,304.1507263183594,0.8724795579910278,0.7950178980827332,0.7605767250061035,293.1400451660156,297.1499938964844,293.1499938964844,0.0993787571787834,-11524.28125,304.1536865234375,0.4737341701984405,0.1274616122245788,0.6379543542861938,289.2070007324219,291.1499938964844,251.9930725097656,251.4439392089844,279.15826416015625,293.1459045410156,289.2086181640625,1.0,0.7240375876426697,0.4534079432487488,0.4534079432487488,1.0,1.0,-3.141894578933716,1.0681945085525513,2.073700189590454,0.3630279302597046,0.0,0.0,1.0,411.4065551757813,410.0,57.65517044067383,-31869.515625,3971.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5821533203125,308.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7548707723617554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007660978590138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095031738281,297.1499938964844,293.1499938964844,0.4351045191287994,-7369.626953125,304.17828369140625,0.7242043614387512,0.4391281902790069,0.3461984694004059,293.1469421386719,297.1499938964844,293.1499938964844,0.3624170124530792,-6738.78076171875,304.1663513183594,0.6904332041740417,0.3796882927417755,0.3727244734764099,293.0242614746094,297.1499938964844,293.1499938964844,0.6588428020477295,-7910.96533203125,304.1505432128906,0.8054168224334717,0.6155384182929993,0.4380217492580414,292.9959411621094,297.1499938964844,293.1499938964844,0.911900758743286,-13736.6923828125,304.1507263183594,0.8724795579910278,0.7950178980827332,0.7605767250061035,293.1400451660156,297.1499938964844,293.1499938964844,0.0993787571787834,-11524.28125,304.1536865234375,0.4737341701984405,0.1274616122245788,0.6379543542861938,289.2070007324219,291.1499938964844,251.9930725097656,251.4439392089844,279.15826416015625,293.1459045410156,289.2086181640625,1.0,0.7240375876426697,0.4534079432487488,0.4534079432487488,1.0,1.0,-3.141894578933716,1.0681945085525513,2.073700189590454,0.3630279302597046,0.0,0.0,1.0,411.4065551757813,410.0,57.65517044067383,-31869.515625,3971.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5821533203125,308.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7548707723617554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007660978590138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2226257324219,297.1499938964844,293.1499938964844,0.4286085963249206,-7283.16748046875,304.1796875,0.721969485282898,0.4349540472030639,0.3430892527103424,293.1614685058594,297.1499938964844,293.1499938964844,0.3579888343811035,-6673.2509765625,304.16827392578125,0.6884863972663879,0.376815527677536,0.3701150715351105,293.0361022949219,297.1499938964844,293.1499938964844,0.6577053070068359,-7899.72705078125,304.1522521972656,0.805539071559906,0.6163144707679749,0.4386099278926849,293.009765625,297.1499938964844,293.1499938964844,0.910454511642456,-13719.048828125,304.15289306640625,0.8726413249969482,0.7961124777793884,0.7616787552833557,293.1444396972656,297.1499938964844,293.1499938964844,0.0985313057899475,-11442.556640625,304.15386962890625,0.4726393818855285,0.1268238574266433,0.6352474689483643,289.249755859375,291.1499938964844,252.0500030517578,251.4981384277344,279.158935546875,293.1529846191406,289.2514343261719,1.0,0.723221480846405,0.4543380737304687,0.4543380737304687,1.0,1.0,-3.133138418197632,1.0669883489608765,2.066149950027466,0.363781601190567,0.0,0.0,1.0,411.66796875,410.0,59.12236022949219,-31915.384765625,3951.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.683349609375,308.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7559218406677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671645726077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2226257324219,297.1499938964844,293.1499938964844,0.4286085963249206,-7283.16748046875,304.1796875,0.721969485282898,0.4349540472030639,0.3430892527103424,293.1614685058594,297.1499938964844,293.1499938964844,0.3579888343811035,-6673.2509765625,304.16827392578125,0.6884863972663879,0.376815527677536,0.3701150715351105,293.0361022949219,297.1499938964844,293.1499938964844,0.6577053070068359,-7899.72705078125,304.1522521972656,0.805539071559906,0.6163144707679749,0.4386099278926849,293.009765625,297.1499938964844,293.1499938964844,0.910454511642456,-13719.048828125,304.15289306640625,0.8726413249969482,0.7961124777793884,0.7616787552833557,293.1444396972656,297.1499938964844,293.1499938964844,0.0985313057899475,-11442.556640625,304.15386962890625,0.4726393818855285,0.1268238574266433,0.6352474689483643,289.249755859375,291.1499938964844,252.0500030517578,251.4981384277344,279.158935546875,293.1529846191406,289.2514343261719,1.0,0.723221480846405,0.4543380737304687,0.4543380737304687,1.0,1.0,-3.133138418197632,1.0669883489608765,2.066149950027466,0.363781601190567,0.0,0.0,1.0,411.66796875,410.0,59.12236022949219,-31915.384765625,3951.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.683349609375,308.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7559218406677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671645726077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2356262207031,297.1499938964844,293.1499938964844,0.4218282997608185,-7192.5849609375,304.1810913085937,0.7195267081260681,0.4304793775081634,0.3397959470748901,293.1761474609375,297.1499938964844,293.1499938964844,0.353167176246643,-6601.76318359375,304.17022705078125,0.6862658262252808,0.3735494017601013,0.3671900331974029,293.0481262207031,297.1499938964844,293.1499938964844,0.6561571359634399,-7884.60888671875,304.1540832519531,0.8054841160774231,0.6167683601379395,0.4390184879302978,293.0237121582031,297.1499938964844,293.1499938964844,0.908483624458313,-13695.1962890625,304.1552429199219,0.8726244568824768,0.7968393564224243,0.7624965310096741,293.1492614746094,297.1499938964844,293.1499938964844,0.0975749194622039,-11350.3994140625,304.1541748046875,0.4712712168693542,0.1259915828704834,0.6319915652275085,289.29376220703125,291.1499938964844,252.1143493652344,251.55943298339844,279.1601257324219,293.1609802246094,289.2955322265625,1.0,0.7222461104393005,0.4554020464420318,0.4554020464420318,1.0,1.0,-3.1225266456604004,1.065345287322998,2.0571813583374023,0.3645427823066711,0.0,0.0,1.0,412.0187377929688,410.0,61.1008186340332,-31945.984375,3928.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78057861328125,308.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7566198706626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007678730180487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2356262207031,297.1499938964844,293.1499938964844,0.4218282997608185,-7192.5849609375,304.1810913085937,0.7195267081260681,0.4304793775081634,0.3397959470748901,293.1761474609375,297.1499938964844,293.1499938964844,0.353167176246643,-6601.76318359375,304.17022705078125,0.6862658262252808,0.3735494017601013,0.3671900331974029,293.0481262207031,297.1499938964844,293.1499938964844,0.6561571359634399,-7884.60888671875,304.1540832519531,0.8054841160774231,0.6167683601379395,0.4390184879302978,293.0237121582031,297.1499938964844,293.1499938964844,0.908483624458313,-13695.1962890625,304.1552429199219,0.8726244568824768,0.7968393564224243,0.7624965310096741,293.1492614746094,297.1499938964844,293.1499938964844,0.0975749194622039,-11350.3994140625,304.1541748046875,0.4712712168693542,0.1259915828704834,0.6319915652275085,289.29376220703125,291.1499938964844,252.1143493652344,251.55943298339844,279.1601257324219,293.1609802246094,289.2955322265625,1.0,0.7222461104393005,0.4554020464420318,0.4554020464420318,1.0,1.0,-3.1225266456604004,1.065345287322998,2.0571813583374023,0.3645427823066711,0.0,0.0,1.0,412.0187377929688,410.0,61.1008186340332,-31945.984375,3928.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78057861328125,308.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7566198706626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007678730180487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2485046386719,297.1499938964844,293.1499938964844,0.4146157503128052,-7095.74658203125,304.1827392578125,0.7167858481407166,0.4256981313228607,0.3362578451633453,293.1910400390625,297.1499938964844,293.1499938964844,0.3478025794029236,-6521.96044921875,304.17242431640625,0.6836788654327393,0.3698668181896209,0.3638608455657959,293.0602111816406,297.1499938964844,293.1499938964844,0.6539965271949768,-7863.603515625,304.1563415527344,0.8051789999008179,0.6168943643569946,0.4391882717609405,293.037841796875,297.1499938964844,293.1499938964844,0.9057353138923644,-13661.9365234375,304.1580810546875,0.8723558783531189,0.7971781492233276,0.7629402875900269,293.1546630859375,297.1499938964844,293.1499938964844,0.0963823422789573,-11235.70703125,304.15478515625,0.4693500995635986,0.1249126940965652,0.6275883316993713,289.34112548828125,291.1499938964844,252.18934631347656,251.63088989257807,279.1617736816406,293.1700744628906,289.3429870605469,1.0,0.721023440361023,0.4566600024700165,0.4566600024700165,1.0,1.0,-3.10896635055542,1.0629826784133911,2.04598355293274,0.3652416169643402,0.0,0.0,1.0,412.50634765625,410.0,65.01335144042969,-31956.859375,3898.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,308.7064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7569522857666016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007682103896513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2485046386719,297.1499938964844,293.1499938964844,0.4146157503128052,-7095.74658203125,304.1827392578125,0.7167858481407166,0.4256981313228607,0.3362578451633453,293.1910400390625,297.1499938964844,293.1499938964844,0.3478025794029236,-6521.96044921875,304.17242431640625,0.6836788654327393,0.3698668181896209,0.3638608455657959,293.0602111816406,297.1499938964844,293.1499938964844,0.6539965271949768,-7863.603515625,304.1563415527344,0.8051789999008179,0.6168943643569946,0.4391882717609405,293.037841796875,297.1499938964844,293.1499938964844,0.9057353138923644,-13661.9365234375,304.1580810546875,0.8723558783531189,0.7971781492233276,0.7629402875900269,293.1546630859375,297.1499938964844,293.1499938964844,0.0963823422789573,-11235.70703125,304.15478515625,0.4693500995635986,0.1249126940965652,0.6275883316993713,289.34112548828125,291.1499938964844,252.18934631347656,251.63088989257807,279.1617736816406,293.1700744628906,289.3429870605469,1.0,0.721023440361023,0.4566600024700165,0.4566600024700165,1.0,1.0,-3.10896635055542,1.0629826784133911,2.04598355293274,0.3652416169643402,0.0,0.0,1.0,412.50634765625,410.0,65.01335144042969,-31956.859375,3898.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,308.7064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7569522857666016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007682103896513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2547607421875,297.1499938964844,293.1499938964844,0.4108829200267792,-7045.4755859375,304.1835632324219,0.7153335213661194,0.4232217669486999,0.3344195187091827,293.1983947753906,297.1499938964844,293.1499938964844,0.3449512124061584,-6479.46044921875,304.17352294921875,0.68229079246521,0.3679009079933166,0.3620724081993103,293.066162109375,297.1499938964844,293.1499938964844,0.6527211666107178,-7851.27001953125,304.1575012207031,0.8049740195274353,0.6168642044067383,0.4392051696777344,293.0447692871094,297.1499938964844,293.1499938964844,0.9041000008583068,-13642.23828125,304.1595764160156,0.8721675276756287,0.7972322702407837,0.7630488276481628,293.15740966796875,297.1499938964844,293.1499938964844,0.0957229137420654,-11172.3173828125,304.15509033203125,0.4682303667068481,0.124314397573471,0.6250872611999512,289.365966796875,291.1499938964844,252.23062133789065,251.67022705078125,279.16259765625,293.1747741699219,289.367919921875,1.0,0.7203235626220703,0.4573543667793274,0.4573543667793274,1.0,1.0,-3.10136079788208,1.061617732048035,2.039742946624756,0.3655894696712494,0.0,0.0,1.0,412.7432861328125,410.0,67.07386016845703,-31956.888671875,3882.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.7536926269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7585776448249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007698598783463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2608642578125,297.1499938964844,293.1499938964844,0.4070388376712799,-6993.5556640625,304.1844787597656,0.7138329744338989,0.4206976294517517,0.3325432538986206,293.2056579589844,297.1499938964844,293.1499938964844,0.3419701159000397,-6434.92529296875,304.1746826171875,0.6808546185493469,0.3658646047115326,0.3602150678634643,293.0719909667969,297.1499938964844,293.1499938964844,0.6512657999992371,-7837.197265625,304.1587829589844,0.8047455549240112,0.6167806386947632,0.4391841888427734,293.0516357421875,297.1499938964844,293.1499938964844,0.9022230505943298,-13619.609375,304.1612548828125,0.871955156326294,0.7972202897071838,0.7630941271781921,293.1601257324219,297.1499938964844,293.1499938964844,0.0950243696570396,-11105.080078125,304.15545654296875,0.4670236706733703,0.1236893460154533,0.6224513649940491,289.3928527832031,291.1499938964844,252.27430725097656,251.71188354492188,279.1634521484375,293.1794738769531,289.39508056640625,1.0,0.7195731997489929,0.4580888152122497,0.4580888152122497,1.0,1.0,-3.093335151672364,1.06017005443573,2.033165216445923,0.3659479320049286,0.0,0.0,1.0,412.9641418457031,410.0,71.4806900024414,-31965.46875,3864.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98211669921875,308.8114929199219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7587031126022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007699872367084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2725830078125,297.1499938964844,293.1499938964844,0.3990955054759979,-6885.90771484375,304.18621826171875,0.7106765508651733,0.4155119061470032,0.3286830484867096,293.21978759765625,297.1499938964844,293.1499938964844,0.3356903493404388,-6340.87646484375,304.1769104003906,0.677847683429718,0.3615885972976684,0.3563036322593689,293.0833435058594,297.1499938964844,293.1499938964844,0.6479123830795288,-7804.900390625,304.16143798828125,0.8042231202125549,0.6164562702178955,0.4390310645103454,293.06500244140625,297.1499938964844,293.1499938964844,0.8978654146194458,-13567.3095703125,304.16473388671875,0.8714636564254761,0.7970008254051208,0.762998640537262,293.16534423828125,297.1499938964844,293.1499938964844,0.0935417637228965,-10962.2587890625,304.1560974121094,0.4643544256687164,0.1223745346069336,0.6168580651283264,289.4510192871094,291.1499938964844,252.3685760498047,251.8017578125,279.1650390625,293.18896484375,289.4533386230469,1.0,0.7179334163665771,0.4596738219261169,0.4596738219261169,1.0,1.0,-3.0761513710021973,1.0570579767227173,2.019093513488769,0.3667012751102447,0.0,0.0,1.0,413.3544921875,410.0,78.454833984375,-31971.669921875,3826.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,308.92510986328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7586374282836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007699205307289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2725830078125,297.1499938964844,293.1499938964844,0.3990955054759979,-6885.90771484375,304.18621826171875,0.7106765508651733,0.4155119061470032,0.3286830484867096,293.21978759765625,297.1499938964844,293.1499938964844,0.3356903493404388,-6340.87646484375,304.1769104003906,0.677847683429718,0.3615885972976684,0.3563036322593689,293.0833435058594,297.1499938964844,293.1499938964844,0.6479123830795288,-7804.900390625,304.16143798828125,0.8042231202125549,0.6164562702178955,0.4390310645103454,293.06500244140625,297.1499938964844,293.1499938964844,0.8978654146194458,-13567.3095703125,304.16473388671875,0.8714636564254761,0.7970008254051208,0.762998640537262,293.16534423828125,297.1499938964844,293.1499938964844,0.0935417637228965,-10962.2587890625,304.1560974121094,0.4643544256687164,0.1223745346069336,0.6168580651283264,289.4510192871094,291.1499938964844,252.3685760498047,251.8017578125,279.1650390625,293.18896484375,289.4533386230469,1.0,0.7179334163665771,0.4596738219261169,0.4596738219261169,1.0,1.0,-3.0761513710021973,1.0570579767227173,2.019093513488769,0.3667012751102447,0.0,0.0,1.0,413.3544921875,410.0,78.454833984375,-31971.669921875,3826.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,308.92510986328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7586374282836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007699205307289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2814636230469,297.1499938964844,293.1499938964844,0.3926036357879638,-6797.63671875,304.1874084472656,0.7079874277114868,0.4112436771392822,0.3255006968975067,293.230712890625,297.1499938964844,293.1499938964844,0.3304574191570282,-6262.30810546875,304.1784973144531,0.6753222346305847,0.3579847812652588,0.3529982566833496,293.0920715332031,297.1499938964844,293.1499938964844,0.6449567079544067,-7776.60498046875,304.1633605957031,0.8037480711936951,0.6160579919815063,0.438809871673584,293.0753173828125,297.1499938964844,293.1499938964844,0.8939988613128662,-13521.265625,304.1673278808594,0.8710123896598816,0.7966529130935669,0.7627569437026978,293.1692810058594,297.1499938964844,293.1499938964844,0.0923072695732116,-10843.375,304.15655517578125,0.4619808495044708,0.1212733387947082,0.6121428608894348,289.4987487792969,291.1499938964844,252.4502868652344,251.8796539306641,279.166259765625,293.196533203125,289.5010986328125,1.0,0.716504693031311,0.4610480666160583,0.4610480666160583,1.0,1.0,-3.061452627182007,1.0543925762176514,2.0070600509643555,0.3673411905765533,0.0,0.0,1.0,413.6216430664063,410.0,81.46968078613281,-31966.23046875,3793.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837463378906,309.01300048828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7583043575286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000769582518842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2836303710937,297.1499938964844,293.1499938964844,0.3909668624401092,-6775.3369140625,304.18768310546875,0.7072954177856445,0.4101620316505432,0.3246935307979584,293.2333679199219,297.1499938964844,293.1499938964844,0.329125165939331,-6242.2734375,304.1788635253906,0.674675464630127,0.3570604026317596,0.3521493673324585,293.0942077636719,297.1499938964844,293.1499938964844,0.6441863775253296,-7769.24951171875,304.163818359375,0.8036220073699951,0.6159406304359436,0.4387421011924743,293.0778503417969,297.1499938964844,293.1499938964844,0.8929880857467651,-13509.271484375,304.1679382324219,0.8708921670913696,0.7965440154075623,0.7626757025718689,293.17022705078125,297.1499938964844,293.1499938964844,0.0919937267899513,-10813.189453125,304.1566467285156,0.461370438337326,0.1209924146533012,0.6109373569488525,289.5107727050781,291.1499938964844,252.4715270996093,251.89990234375,279.1665344238281,293.1983947753906,289.5131225585937,1.0,0.7161335349082947,0.4614056944847107,0.4614056944847107,1.0,1.0,-3.0576624870300293,1.0537056922912598,2.003956794738769,0.367506593465805,0.0,0.0,1.0,413.6832580566406,410.0,82.0150375366211,-31963.513671875,3784.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,309.0345458984375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7629850506782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743328460492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2940673828125,297.1499938964844,293.1499938964844,0.3823322057723999,-6657.013671875,304.18951416015625,0.7037584781646729,0.4046615660190582,0.3205877542495727,293.2464599609375,297.1499938964844,293.1499938964844,0.3220095038414001,-6134.70263671875,304.1811218261719,0.6713482141494751,0.3522956967353821,0.3477697074413299,293.1046142578125,297.1499938964844,293.1499938964844,0.6395450830459595,-7724.63232421875,304.1669616699219,0.8029443621635437,0.6152397394180298,0.438325971364975,293.0902709960937,297.1499938964844,293.1499938964844,0.8868699669837952,-13436.015625,304.17218017578125,0.8702430129051208,0.7958556413650513,0.7621393203735352,293.1747741699219,297.1499938964844,293.1499938964844,0.090312048792839,-10650.6357421875,304.1572265625,0.458263486623764,0.1195567026734352,0.6047629117965698,289.5837707519531,291.1499938964844,252.58248901367188,252.0056610107422,279.1679992675781,293.2077941894531,289.5868225097656,1.0,0.7141976356506348,0.4632773399353027,0.4632773399353027,1.0,1.0,-3.0380239486694336,1.050142526626587,1.987881302833557,0.3683595955371856,0.0,0.0,1.0,413.96588134765625,410.0,98.17671966552734,-32007.876953125,3741.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773803710937,309.2012634277344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7632530331611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007746048504486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2940673828125,297.1499938964844,293.1499938964844,0.3823322057723999,-6657.013671875,304.18951416015625,0.7037584781646729,0.4046615660190582,0.3205877542495727,293.2464599609375,297.1499938964844,293.1499938964844,0.3220095038414001,-6134.70263671875,304.1811218261719,0.6713482141494751,0.3522956967353821,0.3477697074413299,293.1046142578125,297.1499938964844,293.1499938964844,0.6395450830459595,-7724.63232421875,304.1669616699219,0.8029443621635437,0.6152397394180298,0.438325971364975,293.0902709960937,297.1499938964844,293.1499938964844,0.8868699669837952,-13436.015625,304.17218017578125,0.8702430129051208,0.7958556413650513,0.7621393203735352,293.1747741699219,297.1499938964844,293.1499938964844,0.090312048792839,-10650.6357421875,304.1572265625,0.458263486623764,0.1195567026734352,0.6047629117965698,289.5837707519531,291.1499938964844,252.58248901367188,252.0056610107422,279.1679992675781,293.2077941894531,289.5868225097656,1.0,0.7141976356506348,0.4632773399353027,0.4632773399353027,1.0,1.0,-3.0380239486694336,1.050142526626587,1.987881302833557,0.3683595955371856,0.0,0.0,1.0,413.96588134765625,410.0,98.17671966552734,-32007.876953125,3741.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773803710937,309.2012634277344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7632530331611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007746048504486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3038635253906,297.1499938964844,293.1499938964844,0.3734802901744842,-6535.14599609375,304.1910705566406,0.7000958919525146,0.3990228474140167,0.3163726925849914,293.2590026855469,297.1499938964844,293.1499938964844,0.3145907521247864,-6022.08251953125,304.1830749511719,0.6678683161735535,0.347301721572876,0.3431706130504608,293.1146545410156,297.1499938964844,293.1499938964844,0.6343933343887329,-7675.32666015625,304.1698608398437,0.8021839261054993,0.61435467004776,0.4377799034118652,293.1022644042969,297.1499938964844,293.1499938964844,0.8800292015075684,-13354.626953125,304.1761474609375,0.8695087432861328,0.7949350476264954,0.7613818049430847,293.1789855957031,297.1499938964844,293.1499938964844,0.0885680243372917,-10482.0947265625,304.15771484375,0.4550778567790985,0.1180741861462593,0.5983716249465942,289.6614990234375,291.1499938964844,252.7008209228516,252.118392944336,279.1693725585937,293.2170715332031,289.6645812988281,1.0,0.7121379971504211,0.4652842879295349,0.4652842879295349,1.0,1.0,-3.017284631729126,1.0463629961013794,1.970921516418457,0.3692427277565002,0.0,0.0,1.0,414.2163696289063,410.0,105.24900817871094,-32028.8359375,3695.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342712402344,309.3554077148437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7630075812339783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743557216599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3038635253906,297.1499938964844,293.1499938964844,0.3734802901744842,-6535.14599609375,304.1910705566406,0.7000958919525146,0.3990228474140167,0.3163726925849914,293.2590026855469,297.1499938964844,293.1499938964844,0.3145907521247864,-6022.08251953125,304.1830749511719,0.6678683161735535,0.347301721572876,0.3431706130504608,293.1146545410156,297.1499938964844,293.1499938964844,0.6343933343887329,-7675.32666015625,304.1698608398437,0.8021839261054993,0.61435467004776,0.4377799034118652,293.1022644042969,297.1499938964844,293.1499938964844,0.8800292015075684,-13354.626953125,304.1761474609375,0.8695087432861328,0.7949350476264954,0.7613818049430847,293.1789855957031,297.1499938964844,293.1499938964844,0.0885680243372917,-10482.0947265625,304.15771484375,0.4550778567790985,0.1180741861462593,0.5983716249465942,289.6614990234375,291.1499938964844,252.7008209228516,252.118392944336,279.1693725585937,293.2170715332031,289.6645812988281,1.0,0.7121379971504211,0.4652842879295349,0.4652842879295349,1.0,1.0,-3.017284631729126,1.0463629961013794,1.970921516418457,0.3692427277565002,0.0,0.0,1.0,414.2163696289063,410.0,105.24900817871094,-32028.8359375,3695.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342712402344,309.3554077148437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7630075812339783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743557216599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3085021972656,297.1499938964844,293.1499938964844,0.3690397143363952,-6473.822265625,304.1916809082031,0.6982225775718689,0.396159291267395,0.3142300546169281,293.2651062011719,297.1499938964844,293.1499938964844,0.3108241260051727,-5964.740234375,304.18389892578125,0.6660762429237366,0.3447245657444,0.3407940566539764,293.1194763183594,297.1499938964844,293.1499938964844,0.6317273378372192,-7649.912109375,304.17108154296875,0.8017764091491699,0.6138508319854736,0.4374632239341736,293.1080627441406,297.1499938964844,293.1499938964844,0.8764737248420715,-13312.5732421875,304.1778564453125,0.8691140413284302,0.7943982481956482,0.76092928647995,293.18096923828125,297.1499938964844,293.1499938964844,0.0876872017979621,-10397.1015625,304.1579284667969,0.4534619748592376,0.1173176169395446,0.5951043963432312,289.7001953125,291.1499938964844,252.7625427246093,252.1771697998047,279.1700134277344,293.2216491699219,289.7032775878906,1.0,0.7110668420791626,0.4663363397121429,0.4663363397121429,1.0,1.0,-3.0065457820892334,1.0443997383117676,1.9621459245681765,0.3696932792663574,0.0,0.0,1.0,414.3298950195313,410.0,106.41355895996094,-32031.1484375,3671.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070251464844,309.4278259277344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7675124406814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000778927525971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31298828125,297.1499938964844,293.1499938964844,0.3644765019416809,-6410.51953125,304.1924133300781,0.6963238716125488,0.3932697772979736,0.3120670318603515,293.27105712890625,297.1499938964844,293.1499938964844,0.3069256246089935,-5905.13818359375,304.1848449707031,0.6642531752586365,0.342098593711853,0.3383707702159881,293.12420654296875,297.1499938964844,293.1499938964844,0.6288124322891235,-7622.00146484375,304.1725769042969,0.8013526797294617,0.6133085489273071,0.4371203780174255,293.1137390136719,297.1499938964844,293.1499938964844,0.8725800514221191,-13266.2724609375,304.17987060546875,0.8687030076980591,0.7938134074211121,0.7604328393936157,293.182861328125,297.1499938964844,293.1499938964844,0.0867729783058166,-10308.7412109375,304.1581420898437,0.4518347978591919,0.1165522336959838,0.5917965173721313,289.7427978515625,291.1499938964844,252.8258514404297,252.23745727539065,279.1706848144531,293.2261962890625,289.7465515136719,1.0,0.7099716067314148,0.4674194753170013,0.4674194753170013,1.0,1.0,-2.995588779449463,1.0423932075500488,1.9531954526901243,0.3701494038105011,0.0,0.0,1.0,414.4366455078125,410.0,114.12163543701172,-32062.36328125,3647.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7121887207031,309.5289611816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7676820158958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779099704232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3215026855469,297.1499938964844,293.1499938964844,0.3551476895809173,-6280.47998046875,304.1937866210937,0.6924492716789246,0.38741335272789,0.3076803982257843,293.28253173828125,297.1499938964844,293.1499938964844,0.2988734245300293,-5781.45947265625,304.1866149902344,0.6605128645896912,0.3366977572441101,0.3333819508552551,293.1333923339844,297.1499938964844,293.1499938964844,0.6224699020385742,-7561.25537109375,304.17559814453125,0.8004485368728638,0.6120973825454712,0.4363477528095245,293.12481689453125,297.1499938964844,293.1499938964844,0.8640750050544739,-13165.1669921875,304.1840515136719,0.8678234219551086,0.7924830913543701,0.7592916488647461,293.1864318847656,297.1499938964844,293.1499938964844,0.0848842561244964,-10126.23046875,304.1585693359375,0.4485490024089813,0.1149958446621894,0.5850630402565002,289.8353271484375,291.1499938964844,252.95692443847656,252.3622283935547,279.17193603515625,293.2352294921875,289.8390197753906,1.0,0.7077090740203857,0.469678521156311,0.469678521156311,1.0,1.0,-2.972994327545166,1.0382320880889893,1.9347622394561768,0.3710657060146332,0.0,0.0,1.0,414.6356201171875,410.0,124.31387329101562,-32103.583984375,3597.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072570800781,309.7186279296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7675610184669495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007789768860675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
