time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.3215026855469,297.1499938964844,293.1499938964844,0.3551476895809173,-6280.47998046875,304.1937866210937,0.6924492716789246,0.38741335272789,0.3076803982257843,293.28253173828125,297.1499938964844,293.1499938964844,0.2988734245300293,-5781.45947265625,304.1866149902344,0.6605128645896912,0.3366977572441101,0.3333819508552551,293.1333923339844,297.1499938964844,293.1499938964844,0.6224699020385742,-7561.25537109375,304.17559814453125,0.8004485368728638,0.6120973825454712,0.4363477528095245,293.12481689453125,297.1499938964844,293.1499938964844,0.8640750050544739,-13165.1669921875,304.1840515136719,0.8678234219551086,0.7924830913543701,0.7592916488647461,293.1864318847656,297.1499938964844,293.1499938964844,0.0848842561244964,-10126.23046875,304.1585693359375,0.4485490024089813,0.1149958446621894,0.5850630402565002,289.8353271484375,291.1499938964844,252.95692443847656,252.3622283935547,279.17193603515625,293.2352294921875,289.8390197753906,1.0,0.7077090740203857,0.469678521156311,0.469678521156311,1.0,1.0,-2.972994327545166,1.0382320880889893,1.9347622394561768,0.3710657060146332,0.0,0.0,1.0,414.6356201171875,410.0,124.31387329101562,-32103.583984375,3597.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072570800781,309.7186279296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7675610184669495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007789768860675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.329345703125,297.1499938964844,293.1499938964844,0.345878928899765,-6150.66455078125,304.19464111328125,0.6884869337081909,0.3814756572246551,0.303226888179779,293.29351806640625,297.1499938964844,293.1499938964844,0.2907619178295135,-5656.28125,304.1879272460937,0.6566622853279114,0.3311154544353485,0.3282173871994018,293.14215087890625,297.1499938964844,293.1499938964844,0.615975558757782,-7499.2958984375,304.1778564453125,0.7994775176048279,0.6107389330863953,0.4354694187641144,293.13543701171875,297.1499938964844,293.1499938964844,0.8553221821784973,-13061.7646484375,304.187255859375,0.8668766021728516,0.7909679412841797,0.7579707503318787,293.189697265625,297.1499938964844,293.1499938964844,0.0829899832606315,-9943.841796875,304.15887451171875,0.4452362060546875,0.1134095266461372,0.578190267086029,289.92626953125,291.1499938964844,253.09341430664065,252.49205017089844,279.17315673828125,293.2440490722656,289.929931640625,1.0,0.7053597569465637,0.4720556139945984,0.4720556139945984,1.0,1.0,-2.949584007263184,1.0338860750198364,1.9156979322433472,0.3719778060913086,0.0,0.0,1.0,414.8129577636719,410.0,125.738037109375,-32117.900390625,3547.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810241699219,309.8905334472656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.771715521812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007831931579858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.329345703125,297.1499938964844,293.1499938964844,0.345878928899765,-6150.66455078125,304.19464111328125,0.6884869337081909,0.3814756572246551,0.303226888179779,293.29351806640625,297.1499938964844,293.1499938964844,0.2907619178295135,-5656.28125,304.1879272460937,0.6566622853279114,0.3311154544353485,0.3282173871994018,293.14215087890625,297.1499938964844,293.1499938964844,0.615975558757782,-7499.2958984375,304.1778564453125,0.7994775176048279,0.6107389330863953,0.4354694187641144,293.13543701171875,297.1499938964844,293.1499938964844,0.8553221821784973,-13061.7646484375,304.187255859375,0.8668766021728516,0.7909679412841797,0.7579707503318787,293.189697265625,297.1499938964844,293.1499938964844,0.0829899832606315,-9943.841796875,304.15887451171875,0.4452362060546875,0.1134095266461372,0.578190267086029,289.92626953125,291.1499938964844,253.09341430664065,252.49205017089844,279.17315673828125,293.2440490722656,289.929931640625,1.0,0.7053597569465637,0.4720556139945984,0.4720556139945984,1.0,1.0,-2.949584007263184,1.0338860750198364,1.9156979322433472,0.3719778060913086,0.0,0.0,1.0,414.8129577636719,410.0,125.738037109375,-32117.900390625,3547.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810241699219,309.8905334472656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.771715521812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007831931579858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3365478515625,297.1499938964844,293.1499938964844,0.3363919556140899,-6016.7373046875,304.1955871582031,0.6844533085823059,0.3754730224609375,0.2987212538719177,293.3039245605469,297.1499938964844,293.1499938964844,0.2823608219623565,-5525.626953125,304.1893005371094,0.652718722820282,0.3253684639930725,0.3228940069675445,293.1505432128906,297.1499938964844,293.1499938964844,0.6088314652442932,-7430.8154296875,304.1805114746094,0.7984468340873718,0.609239935874939,0.4344947934150696,293.1455993652344,297.1499938964844,293.1499938964844,0.845669150352478,-12947.15625,304.1909484863281,0.8658709526062012,0.7892762422561646,0.7564873099327087,293.19268798828125,297.1499938964844,293.1499938964844,0.0810171440243721,-9754.0595703125,304.1592102050781,0.4419130384922027,0.111797995865345,0.571199357509613,290.0269470214844,291.1499938964844,253.2346343994141,252.6262969970703,279.17431640625,293.2527160644531,290.0311889648437,1.0,0.7029349207878113,0.4745447635650635,0.4745447635650635,1.0,1.0,-2.925456523895264,1.0293678045272827,1.896088719367981,0.3728768229484558,0.0,0.0,1.0,414.96966552734375,410.0,137.90382385253906,-32173.32421875,3494.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30645751953125,310.1087646484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7716800570487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007831571856513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3365478515625,297.1499938964844,293.1499938964844,0.3363919556140899,-6016.7373046875,304.1955871582031,0.6844533085823059,0.3754730224609375,0.2987212538719177,293.3039245605469,297.1499938964844,293.1499938964844,0.2823608219623565,-5525.626953125,304.1893005371094,0.652718722820282,0.3253684639930725,0.3228940069675445,293.1505432128906,297.1499938964844,293.1499938964844,0.6088314652442932,-7430.8154296875,304.1805114746094,0.7984468340873718,0.609239935874939,0.4344947934150696,293.1455993652344,297.1499938964844,293.1499938964844,0.845669150352478,-12947.15625,304.1909484863281,0.8658709526062012,0.7892762422561646,0.7564873099327087,293.19268798828125,297.1499938964844,293.1499938964844,0.0810171440243721,-9754.0595703125,304.1592102050781,0.4419130384922027,0.111797995865345,0.571199357509613,290.0269470214844,291.1499938964844,253.2346343994141,252.6262969970703,279.17431640625,293.2527160644531,290.0311889648437,1.0,0.7029349207878113,0.4745447635650635,0.4745447635650635,1.0,1.0,-2.925456523895264,1.0293678045272827,1.896088719367981,0.3728768229484558,0.0,0.0,1.0,414.96966552734375,410.0,137.90382385253906,-32173.32421875,3494.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30645751953125,310.1087646484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7716800570487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007831571856513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34307861328125,297.1499938964844,293.1499938964844,0.3269416987895965,-5882.51904296875,304.19610595703125,0.6803604364395142,0.3694219887256622,0.2941739857196808,293.3137512207031,297.1499938964844,293.1499938964844,0.273891419172287,-5393.09130859375,304.1903076171875,0.6486936211585999,0.3194708228111267,0.3174235820770263,293.1585388183594,297.1499938964844,293.1499938964844,0.6014288067817688,-7359.90966796875,304.1826477050781,0.7973537445068359,0.6076012849807739,0.4334211945533752,293.1553649902344,297.1499938964844,293.1499938964844,0.8356266617774963,-12828.18359375,304.1940002441406,0.8648030757904053,0.7874074578285217,0.7548344731330872,293.1954040527344,297.1499938964844,293.1499938964844,0.0790253356099128,-9563.2490234375,304.1594543457031,0.4385915398597717,0.1101645082235336,0.5641060471534729,290.1293029785156,291.1499938964844,253.3799591064453,252.76431274414065,279.1754150390625,293.2611083984375,290.1334533691406,1.0,0.7004410028457642,0.4771410822868347,0.4771410822868347,1.0,1.0,-2.900648355484009,1.0246690511703491,1.87597918510437,0.3737452626228332,0.0,0.0,1.0,415.1101379394531,410.0,140.8346710205078,-32198.06640625,3442.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5066833496094,310.30572509765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7710385322570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007825060747563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34307861328125,297.1499938964844,293.1499938964844,0.3269416987895965,-5882.51904296875,304.19610595703125,0.6803604364395142,0.3694219887256622,0.2941739857196808,293.3137512207031,297.1499938964844,293.1499938964844,0.273891419172287,-5393.09130859375,304.1903076171875,0.6486936211585999,0.3194708228111267,0.3174235820770263,293.1585388183594,297.1499938964844,293.1499938964844,0.6014288067817688,-7359.90966796875,304.1826477050781,0.7973537445068359,0.6076012849807739,0.4334211945533752,293.1553649902344,297.1499938964844,293.1499938964844,0.8356266617774963,-12828.18359375,304.1940002441406,0.8648030757904053,0.7874074578285217,0.7548344731330872,293.1954040527344,297.1499938964844,293.1499938964844,0.0790253356099128,-9563.2490234375,304.1594543457031,0.4385915398597717,0.1101645082235336,0.5641060471534729,290.1293029785156,291.1499938964844,253.3799591064453,252.76431274414065,279.1754150390625,293.2611083984375,290.1334533691406,1.0,0.7004410028457642,0.4771410822868347,0.4771410822868347,1.0,1.0,-2.900648355484009,1.0246690511703491,1.87597918510437,0.3737452626228332,0.0,0.0,1.0,415.1101379394531,410.0,140.8346710205078,-32198.06640625,3442.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5066833496094,310.30572509765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7710385322570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007825060747563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3460693359375,297.1499938964844,293.1499938964844,0.3222878873348236,-5816.14453125,304.1961975097656,0.6782991290092468,0.366385817527771,0.2918904721736908,293.3184509277344,297.1499938964844,293.1499938964844,0.269680380821228,-5326.90380859375,304.19061279296875,0.6466562747955322,0.316472053527832,0.3146392107009887,293.1623840332031,297.1499938964844,293.1499938964844,0.5977275371551514,-7324.5029296875,304.1834411621094,0.7967875599861145,0.6067362427711487,0.432851493358612,293.1600341796875,297.1499938964844,293.1499938964844,0.8305917382240295,-12768.693359375,304.1951599121094,0.8642500638961792,0.7864157557487488,0.7539522647857666,293.1966552734375,297.1499938964844,293.1499938964844,0.0780346021056175,-9468.7529296875,304.1595458984375,0.4369363486766815,0.1093408167362213,0.5605257153511047,290.1792297363281,291.1499938964844,253.4539489746093,252.8345489501953,279.1759338378906,293.2652282714844,290.183349609375,1.0,0.699171245098114,0.4784770607948303,0.4784770607948303,1.0,1.0,-2.88802433013916,1.0222575664520264,1.8657667636871336,0.374165266752243,0.0,0.0,1.0,415.1727600097656,410.0,139.9405059814453,-32199.990234375,3415.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59796142578125,310.396728515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7753157615661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786846911069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3489074707031,297.1499938964844,293.1499938964844,0.3175791800022125,-5748.6611328125,304.19635009765625,0.6762309670448303,0.3633455038070678,0.2896027266979217,293.3230285644531,297.1499938964844,293.1499938964844,0.2654010653495788,-5259.31884765625,304.1910095214844,0.6446053981781006,0.3134440779685974,0.3118259310722351,293.1661376953125,297.1499938964844,293.1499938964844,0.5938432812690735,-7287.17431640625,304.1844177246094,0.7962097525596619,0.6058419346809387,0.4322619140148163,293.1646423339844,297.1499938964844,293.1499938964844,0.8253069519996643,-12705.91796875,304.1965637207031,0.8636860251426697,0.785387396812439,0.7530365586280823,293.1978759765625,297.1499938964844,293.1499938964844,0.0770207121968269,-9372.12109375,304.1596374511719,0.4352875351905823,0.1085132136940956,0.5569267868995667,290.23223876953125,291.1499938964844,253.5287170410156,252.90548706054688,279.1764221191406,293.2692565917969,290.23699951171875,1.0,0.6978883743286133,0.4798369407653808,0.4798369407653808,1.0,1.0,-2.8752732276916504,1.0198078155517578,1.8554654121398928,0.3745748400688171,0.0,0.0,1.0,415.2304382324219,410.0,145.56820678710938,-32228.591796875,3388.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7196350097656,310.5147399902344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7752413153648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867713575251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35406494140625,297.1499938964844,293.1499938964844,0.3081309795379638,-5612.4580078125,304.1966247558594,0.6720796823501587,0.3572578728199005,0.2850193977355957,293.3316650390625,297.1499938964844,293.1499938964844,0.2567539513111114,-5121.92529296875,304.1917419433594,0.6404640078544617,0.3073055446147918,0.3061178922653198,293.1734313964844,297.1499938964844,293.1499938964844,0.5857256054878235,-7208.9580078125,304.1864624023437,0.795013427734375,0.6039562821388245,0.4310162365436554,293.1735534667969,297.1499938964844,293.1499938964844,0.8142431378364563,-12574.16015625,304.199462890625,0.8625180125236511,0.7832064032554626,0.7510908842086792,293.2001037597656,297.1499938964844,293.1499938964844,0.0749558806419372,-9175.9599609375,304.1598815917969,0.4320122301578522,0.1068472936749458,0.5496774315834045,290.3440246582031,291.1499938964844,253.6802520751953,253.0491638183593,279.1773986816406,293.277099609375,290.3486633300781,1.0,0.6952849626541138,0.4826267063617706,0.4826267063617706,1.0,1.0,-2.849383354187012,1.0147820711135864,1.8346012830734253,0.3753526508808136,0.0,0.0,1.0,415.3353271484375,410.0,152.2379608154297,-32261.728515625,3334.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94317626953125,310.7339172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7745864987373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861068588681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35406494140625,297.1499938964844,293.1499938964844,0.3081309795379638,-5612.4580078125,304.1966247558594,0.6720796823501587,0.3572578728199005,0.2850193977355957,293.3316650390625,297.1499938964844,293.1499938964844,0.2567539513111114,-5121.92529296875,304.1917419433594,0.6404640078544617,0.3073055446147918,0.3061178922653198,293.1734313964844,297.1499938964844,293.1499938964844,0.5857256054878235,-7208.9580078125,304.1864624023437,0.795013427734375,0.6039562821388245,0.4310162365436554,293.1735534667969,297.1499938964844,293.1499938964844,0.8142431378364563,-12574.16015625,304.199462890625,0.8625180125236511,0.7832064032554626,0.7510908842086792,293.2001037597656,297.1499938964844,293.1499938964844,0.0749558806419372,-9175.9599609375,304.1598815917969,0.4320122301578522,0.1068472936749458,0.5496774315834045,290.3440246582031,291.1499938964844,253.6802520751953,253.0491638183593,279.1773986816406,293.277099609375,290.3486633300781,1.0,0.6952849626541138,0.4826267063617706,0.4826267063617706,1.0,1.0,-2.849383354187012,1.0147820711135864,1.8346012830734253,0.3753526508808136,0.0,0.0,1.0,415.3353271484375,410.0,152.2379608154297,-32261.728515625,3334.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94317626953125,310.7339172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7745864987373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861068588681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3585205078125,297.1499938964844,293.1499938964844,0.298934668302536,-5479.0712890625,304.1964111328125,0.6679276823997498,0.3511829078197479,0.2804397344589233,293.3396911621094,297.1499938964844,293.1499938964844,0.2482397556304931,-4985.7431640625,304.1920166015625,0.6362780332565308,0.3010775148868561,0.3003185987472534,293.1803283691406,297.1499938964844,293.1499938964844,0.5776602625846863,-7131.29052734375,304.1877136230469,0.7937706112861633,0.6019606590270996,0.4296903610229492,293.1820373535156,297.1499938964844,293.1499938964844,0.8032146096229553,-12443.0966796875,304.2013244628906,0.8613052368164062,0.7808858156204224,0.7490076422691345,293.2021179199219,297.1499938964844,293.1499938964844,0.0729118511080741,-8983.19140625,304.15997314453125,0.4287769496440887,0.1051699519157409,0.5423708558082581,290.4520568847656,291.1499938964844,253.8339233398437,253.1947021484375,279.17828369140625,293.2845764160156,290.4565734863281,1.0,0.692638635635376,0.4855025112628937,0.4855025112628937,1.0,1.0,-2.82305908203125,1.009598970413208,1.813460111618042,0.3760663866996765,0.0,0.0,1.0,415.4228515625,410.0,150.51004028320312,-32264.837890625,3279.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1399230957031,310.93023681640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7781593203544617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007897327886894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3585205078125,297.1499938964844,293.1499938964844,0.298934668302536,-5479.0712890625,304.1964111328125,0.6679276823997498,0.3511829078197479,0.2804397344589233,293.3396911621094,297.1499938964844,293.1499938964844,0.2482397556304931,-4985.7431640625,304.1920166015625,0.6362780332565308,0.3010775148868561,0.3003185987472534,293.1803283691406,297.1499938964844,293.1499938964844,0.5776602625846863,-7131.29052734375,304.1877136230469,0.7937706112861633,0.6019606590270996,0.4296903610229492,293.1820373535156,297.1499938964844,293.1499938964844,0.8032146096229553,-12443.0966796875,304.2013244628906,0.8613052368164062,0.7808858156204224,0.7490076422691345,293.2021179199219,297.1499938964844,293.1499938964844,0.0729118511080741,-8983.19140625,304.15997314453125,0.4287769496440887,0.1051699519157409,0.5423708558082581,290.4520568847656,291.1499938964844,253.8339233398437,253.1947021484375,279.17828369140625,293.2845764160156,290.4565734863281,1.0,0.692638635635376,0.4855025112628937,0.4855025112628937,1.0,1.0,-2.82305908203125,1.009598970413208,1.813460111618042,0.3760663866996765,0.0,0.0,1.0,415.4228515625,410.0,150.51004028320312,-32264.837890625,3279.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1399230957031,310.93023681640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7781593203544617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007897327886894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3622741699219,297.1499938964844,293.1499938964844,0.2897319197654724,-5344.40283203125,304.1962890625,0.6637952327728271,0.3451373279094696,0.2758789360523224,293.3470153808594,297.1499938964844,293.1499938964844,0.2396519929170608,-4847.12158203125,304.1923217773437,0.6320487260818481,0.2947809398174286,0.294449120759964,293.1868896484375,297.1499938964844,293.1499938964844,0.5691560506820679,-7048.87255859375,304.1893310546875,0.7924878001213074,0.599860429763794,0.4282926619052887,293.1901550292969,297.1499938964844,293.1499938964844,0.7915768027305603,-12303.8193359375,304.2036437988281,0.8600550293922424,0.7784323692321777,0.7468019127845764,293.20391845703125,297.1499938964844,293.1499938964844,0.0708162263035774,-8786.517578125,304.16015625,0.425590842962265,0.103483185172081,0.5350196361541748,290.5677490234375,291.1499938964844,253.9890594482422,253.3414764404297,279.17901611328125,293.29119873046875,290.57281494140625,1.0,0.6899586319923401,0.4884450137615204,0.4884450137615204,1.0,1.0,-2.7963907718658447,1.0042531490325928,1.7921375036239624,0.3766913712024688,0.0,0.0,1.0,415.4930419921875,410.0,159.77743530273438,-32305.02734375,3224.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3834228515625,311.16851806640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7775101065635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890738779678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3622741699219,297.1499938964844,293.1499938964844,0.2897319197654724,-5344.40283203125,304.1962890625,0.6637952327728271,0.3451373279094696,0.2758789360523224,293.3470153808594,297.1499938964844,293.1499938964844,0.2396519929170608,-4847.12158203125,304.1923217773437,0.6320487260818481,0.2947809398174286,0.294449120759964,293.1868896484375,297.1499938964844,293.1499938964844,0.5691560506820679,-7048.87255859375,304.1893310546875,0.7924878001213074,0.599860429763794,0.4282926619052887,293.1901550292969,297.1499938964844,293.1499938964844,0.7915768027305603,-12303.8193359375,304.2036437988281,0.8600550293922424,0.7784323692321777,0.7468019127845764,293.20391845703125,297.1499938964844,293.1499938964844,0.0708162263035774,-8786.517578125,304.16015625,0.425590842962265,0.103483185172081,0.5350196361541748,290.5677490234375,291.1499938964844,253.9890594482422,253.3414764404297,279.17901611328125,293.29119873046875,290.57281494140625,1.0,0.6899586319923401,0.4884450137615204,0.4884450137615204,1.0,1.0,-2.7963907718658447,1.0042531490325928,1.7921375036239624,0.3766913712024688,0.0,0.0,1.0,415.4930419921875,410.0,159.77743530273438,-32305.02734375,3224.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3834228515625,311.16851806640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7775101065635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890738779678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3653869628906,297.1499938964844,293.1499938964844,0.2807295024394989,-5211.7109375,304.19586181640625,0.6596900224685669,0.3391291797161102,0.2713444828987121,293.3537292480469,297.1499938964844,293.1499938964844,0.2311732172966003,-4709.1806640625,304.1923522949219,0.6277557015419006,0.2884271740913391,0.2885225117206573,293.1931457519531,297.1499938964844,293.1499938964844,0.5605711936950684,-6965.51611328125,304.1905212402344,0.7911579608917236,0.5976563096046448,0.4268209338188171,293.1978759765625,297.1499938964844,293.1499938964844,0.7797995805740356,-12162.7099609375,304.2053527832031,0.858759343624115,0.775844931602478,0.7444673776626587,293.20562744140625,297.1499938964844,293.1499938964844,0.0687106251716613,-8590.447265625,304.1602783203125,0.4224313795566559,0.1017697229981422,0.5275720953941345,290.6835021972656,291.1499938964844,254.14503479003903,253.4888458251953,279.17950439453125,293.2953491210937,290.6884460449219,1.0,0.6872466802597046,0.4914209842681885,0.4914209842681885,1.0,1.0,-2.76933217048645,0.9986481070518494,1.7706841230392456,0.3771423697471618,0.0,0.0,1.0,415.559326171875,410.0,160.33004760742188,-32312.955078125,3170.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5980529785156,311.382080078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7762308120727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877756142988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3653869628906,297.1499938964844,293.1499938964844,0.2807295024394989,-5211.7109375,304.19586181640625,0.6596900224685669,0.3391291797161102,0.2713444828987121,293.3537292480469,297.1499938964844,293.1499938964844,0.2311732172966003,-4709.1806640625,304.1923522949219,0.6277557015419006,0.2884271740913391,0.2885225117206573,293.1931457519531,297.1499938964844,293.1499938964844,0.5605711936950684,-6965.51611328125,304.1905212402344,0.7911579608917236,0.5976563096046448,0.4268209338188171,293.1978759765625,297.1499938964844,293.1499938964844,0.7797995805740356,-12162.7099609375,304.2053527832031,0.858759343624115,0.775844931602478,0.7444673776626587,293.20562744140625,297.1499938964844,293.1499938964844,0.0687106251716613,-8590.447265625,304.1602783203125,0.4224313795566559,0.1017697229981422,0.5275720953941345,290.6835021972656,291.1499938964844,254.14503479003903,253.4888458251953,279.17950439453125,293.2953491210937,290.6884460449219,1.0,0.6872466802597046,0.4914209842681885,0.4914209842681885,1.0,1.0,-2.76933217048645,0.9986481070518494,1.7706841230392456,0.3771423697471618,0.0,0.0,1.0,415.559326171875,410.0,160.33004760742188,-32312.955078125,3170.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5980529785156,311.382080078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7762308120727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877756142988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36669921875,297.1499938964844,293.1499938964844,0.2763452529907226,-5146.7626953125,304.19549560546875,0.6576510667800903,0.3361409604549408,0.269088864326477,293.3568725585937,297.1499938964844,293.1499938964844,0.2270103991031646,-4641.07470703125,304.19219970703125,0.6255747079849243,0.2852305471897125,0.285539835691452,293.1961669921875,297.1499938964844,293.1499938964844,0.5563353300094604,-6924.36376953125,304.1908569335937,0.7904778122901917,0.5965206027030945,0.4260607063770294,293.2015991210937,297.1499938964844,293.1499938964844,0.7739775776863098,-12092.9716796875,304.20587158203125,0.8580971956253052,0.7745084762573242,0.7432581186294556,293.2064514160156,297.1499938964844,293.1499938964844,0.0676623731851577,-8493.5185546875,304.1603088378906,0.4208579063415527,0.1009039804339408,0.5238009691238403,290.7396545410156,291.1499938964844,254.2231292724609,253.56256103515625,279.1798095703125,293.2973022460937,290.7445068359375,1.0,0.6858789920806885,0.4929318130016327,0.4929318130016327,1.0,1.0,-2.755659818649292,0.995769739151001,1.7598899602890017,0.3773224949836731,0.0,0.0,1.0,415.5905456542969,410.0,158.40118408203125,-32305.607421875,3142.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6951599121094,311.4801330566406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7801794409751892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007917829789221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3678894042969,297.1499938964844,293.1499938964844,0.2719448804855346,-5081.23828125,304.1952209472656,0.655622661113739,0.3331631422042846,0.2668407261371612,293.35986328125,297.1499938964844,293.1499938964844,0.2228230535984039,-4572.201171875,304.192138671875,0.623363196849823,0.2820221185684204,0.2825453877449035,293.1990661621094,297.1499938964844,293.1499938964844,0.5519624352455139,-6881.6708984375,304.1913757324219,0.7897897958755493,0.5953638553619385,0.4252861142158508,293.2052001953125,297.1499938964844,293.1499938964844,0.7679692506790161,-12020.5927734375,304.2066650390625,0.8574279546737671,0.7731450796127319,0.7420243620872498,293.2072448730469,297.1499938964844,293.1499938964844,0.0665935575962066,-8394.9501953125,304.1603698730469,0.4192937612533569,0.1000346764922142,0.5200103521347046,290.7984313964844,291.1499938964844,254.3011779785156,253.6361846923828,279.1800842285156,293.29913330078125,290.8039245605469,1.0,0.6845052242279053,0.4944570362567901,0.4944570362567901,1.0,1.0,-2.7419135570526123,0.9928468465805054,1.7490668296813965,0.3774737119674682,0.0,0.0,1.0,415.6183471679688,410.0,162.9993438720703,-32323.640625,3115.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8218994140625,311.6045837402344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7797747850418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913722656667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.369873046875,297.1499938964844,293.1499938964844,0.2631902396678924,-4950.013671875,304.1947326660156,0.6515997648239136,0.3272391855716705,0.2623678147792816,293.365478515625,297.1499938964844,293.1499938964844,0.2144553661346435,-4433.5888671875,304.1920471191406,0.6188109517097473,0.2755694389343261,0.2765212059020996,293.2047119140625,297.1499938964844,293.1499938964844,0.5429627895355225,-6793.44921875,304.19256591796875,0.788385272026062,0.5929778218269348,0.4236873090267181,293.21221923828125,297.1499938964844,293.1499938964844,0.7555941939353943,-11870.8583984375,304.2083740234375,0.8560625314712524,0.7703232169151306,0.7394697666168213,293.2087097167969,297.1499938964844,293.1499938964844,0.0644224733114242,-8195.845703125,304.1605224609375,0.4161966443061828,0.0982884913682937,0.5123873949050903,290.9213562011719,291.1499938964844,254.45681762695312,253.7828521728516,279.1806335449219,293.3025817871094,290.9267272949219,1.0,0.6817408204078674,0.4975491166114807,0.4975491166114807,1.0,1.0,-2.714198350906372,0.9868606328964232,1.7273377180099487,0.3776834309101105,0.0,0.0,1.0,415.6658630371094,410.0,168.2301788330078,-32335.265625,3060.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05401611328125,311.83514404296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.778447151184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900249329395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.369873046875,297.1499938964844,293.1499938964844,0.2631902396678924,-4950.013671875,304.1947326660156,0.6515997648239136,0.3272391855716705,0.2623678147792816,293.365478515625,297.1499938964844,293.1499938964844,0.2144553661346435,-4433.5888671875,304.1920471191406,0.6188109517097473,0.2755694389343261,0.2765212059020996,293.2047119140625,297.1499938964844,293.1499938964844,0.5429627895355225,-6793.44921875,304.19256591796875,0.788385272026062,0.5929778218269348,0.4236873090267181,293.21221923828125,297.1499938964844,293.1499938964844,0.7555941939353943,-11870.8583984375,304.2083740234375,0.8560625314712524,0.7703232169151306,0.7394697666168213,293.2087097167969,297.1499938964844,293.1499938964844,0.0644224733114242,-8195.845703125,304.1605224609375,0.4161966443061828,0.0982884913682937,0.5123873949050903,290.9213562011719,291.1499938964844,254.45681762695312,253.7828521728516,279.1806335449219,293.3025817871094,290.9267272949219,1.0,0.6817408204078674,0.4975491166114807,0.4975491166114807,1.0,1.0,-2.714198350906372,0.9868606328964232,1.7273377180099487,0.3776834309101105,0.0,0.0,1.0,415.6658630371094,410.0,168.2301788330078,-32335.265625,3060.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05401611328125,311.83514404296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.778447151184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900249329395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3713684082031,297.1499938964844,293.1499938964844,0.2547465860843658,-4822.55810546875,304.1938781738281,0.6476288437843323,0.3213655054569244,0.2579301595687866,293.3705749511719,297.1499938964844,293.1499938964844,0.206304982304573,-4297.48486328125,304.19158935546875,0.6140066385269165,0.2690760493278503,0.2704551815986633,293.21002197265625,297.1499938964844,293.1499938964844,0.5341306328773499,-6706.74267578125,304.1930847167969,0.7869491577148438,0.5905128121376038,0.4220298528671264,293.2188720703125,297.1499938964844,293.1499938964844,0.7434201240539551,-11723.4755859375,304.20916748046875,0.8546677231788635,0.7673985958099365,0.7368119359016418,293.2099914550781,297.1499938964844,293.1499938964844,0.062278002500534,-8001.16064453125,304.1605834960937,0.4131422638893127,0.0965363010764122,0.5047292113304138,291.0397644042969,291.1499938964844,254.61134338378903,253.9282073974609,279.18115234375,293.3056945800781,291.0449523925781,1.0,0.6789595484733582,0.5006901025772095,0.5006901025772095,1.0,1.0,-2.686246395111084,0.9806971549987792,1.705549240112305,0.3777651786804199,0.0,0.0,1.0,415.7001953125,410.0,165.2770233154297,-32316.404296875,3005.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2573547363281,312.0409240722656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7813366055488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929573766887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3713684082031,297.1499938964844,293.1499938964844,0.2547465860843658,-4822.55810546875,304.1938781738281,0.6476288437843323,0.3213655054569244,0.2579301595687866,293.3705749511719,297.1499938964844,293.1499938964844,0.206304982304573,-4297.48486328125,304.19158935546875,0.6140066385269165,0.2690760493278503,0.2704551815986633,293.21002197265625,297.1499938964844,293.1499938964844,0.5341306328773499,-6706.74267578125,304.1930847167969,0.7869491577148438,0.5905128121376038,0.4220298528671264,293.2188720703125,297.1499938964844,293.1499938964844,0.7434201240539551,-11723.4755859375,304.20916748046875,0.8546677231788635,0.7673985958099365,0.7368119359016418,293.2099914550781,297.1499938964844,293.1499938964844,0.062278002500534,-8001.16064453125,304.1605834960937,0.4131422638893127,0.0965363010764122,0.5047292113304138,291.0397644042969,291.1499938964844,254.61134338378903,253.9282073974609,279.18115234375,293.3056945800781,291.0449523925781,1.0,0.6789595484733582,0.5006901025772095,0.5006901025772095,1.0,1.0,-2.686246395111084,0.9806971549987792,1.705549240112305,0.3777651786804199,0.0,0.0,1.0,415.7001953125,410.0,165.2770233154297,-32316.404296875,3005.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2573547363281,312.0409240722656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7813366055488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929573766887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3724060058594,297.1499938964844,293.1499938964844,0.2463668286800384,-4694.86181640625,304.1932373046875,0.6437137722969055,0.3155445456504822,0.2535314261913299,293.3752136230469,297.1499938964844,293.1499938964844,0.1981767117977142,-4160.35498046875,304.1912841796875,0.6088407039642334,0.2625476419925689,0.2643535137176513,293.21502685546875,297.1499938964844,293.1499938964844,0.5249881148338318,-6616.33154296875,304.1939697265625,0.7854870557785034,0.5879738330841064,0.420321524143219,293.22515869140625,297.1499938964844,293.1499938964844,0.7308167219161987,-11569.6474609375,304.2104797363281,0.8532496094703674,0.7643771171569824,0.734065055847168,293.2111511230469,297.1499938964844,293.1499938964844,0.0600919835269451,-7804.17724609375,304.16070556640625,0.4101222455501556,0.0947813168168068,0.4970520734786987,291.16485595703125,291.1499938964844,254.76405334472656,254.0716247558593,279.1815795898437,293.3085021972656,291.1706237792969,1.0,0.6761679649353027,0.5038720369338989,0.5038720369338989,1.0,1.0,-2.658116579055786,0.974362850189209,1.6837537288665771,0.3777132630348205,0.0,0.0,0.9963383078575134,415.72216796875,410.0,173.41412353515625,-32331.720703125,2951.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5057067871094,312.2870483398437,278.1499938964844,0.0,18000.0,316.6700134277344,32466.3203125,36000.0,0.0,0.0,0.7799991369247437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831735372543335,1.8317631483078003,-2.7716992917703465e-05,0.0,0.0007915999740362,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3724060058594,297.1499938964844,293.1499938964844,0.2463668286800384,-4694.86181640625,304.1932373046875,0.6437137722969055,0.3155445456504822,0.2535314261913299,293.3752136230469,297.1499938964844,293.1499938964844,0.1981767117977142,-4160.35498046875,304.1912841796875,0.6088407039642334,0.2625476419925689,0.2643535137176513,293.21502685546875,297.1499938964844,293.1499938964844,0.5249881148338318,-6616.33154296875,304.1939697265625,0.7854870557785034,0.5879738330841064,0.420321524143219,293.22515869140625,297.1499938964844,293.1499938964844,0.7308167219161987,-11569.6474609375,304.2104797363281,0.8532496094703674,0.7643771171569824,0.734065055847168,293.2111511230469,297.1499938964844,293.1499938964844,0.0600919835269451,-7804.17724609375,304.16070556640625,0.4101222455501556,0.0947813168168068,0.4970520734786987,291.16485595703125,291.1499938964844,254.76405334472656,254.0716247558593,279.1815795898437,293.3085021972656,291.1706237792969,1.0,0.6761679649353027,0.5038720369338989,0.5038720369338989,1.0,1.0,-2.658116579055786,0.974362850189209,1.6837537288665771,0.3777132630348205,0.0,0.0,0.9963383078575134,415.72216796875,410.0,173.41412353515625,-32331.720703125,2951.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5057067871094,312.2870483398437,278.1499938964844,0.0,18000.0,316.6700134277344,32466.3203125,36000.0,0.0,0.0,0.7799991369247437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831735372543335,1.8317631483078003,-2.7716992917703465e-05,0.0,0.0007915999740362,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.373046875,297.1499938964844,293.1499938964844,0.2382641285657882,-4570.46728515625,304.1923217773437,0.6398522257804871,0.3097804486751556,0.2491734325885772,293.37939453125,297.1499938964844,293.1499938964844,0.1902496367692947,-4025.457763671875,304.19073486328125,0.6034082174301147,0.2559894323348999,0.2582204639911651,293.21978759765625,297.1499938964844,293.1499938964844,0.5159628987312317,-6526.8662109375,304.1943359375,0.7839961647987366,0.5853628516197205,0.4185603260993957,293.23114013671875,297.1499938964844,293.1499938964844,0.7183485627174377,-11417.19140625,304.2110595703125,0.8518044352531433,0.7612593173980713,0.7312230467796326,293.2121887207031,297.1499938964844,293.1499938964844,0.0579278655350208,-7611.11962890625,304.1607360839844,0.4071171879768371,0.0930253714323043,0.489365816116333,291.287353515625,291.1499938964844,254.91433715820312,254.2124938964844,279.18194580078125,293.3110656738281,291.2927551269531,1.0,0.6733694672584534,0.507086992263794,0.507086992263794,1.0,1.0,-2.6298186779022217,0.9678460359573364,1.6619725227355957,0.3775136470794678,0.0,0.0,0.969742476940155,415.736083984375,410.0,170.00889587402344,-32302.267578125,2897.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7264099121094,312.5039978027344,278.1499938964844,0.0,18000.0,316.6700134277344,33340.6484375,36000.0,0.0,0.0,0.7779993414878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284263610839844,1.82845425605774,-2.7841173505294137e-05,0.0,0.0007895704475231,0.0,0.0,683.4962768554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.373046875,297.1499938964844,293.1499938964844,0.2382641285657882,-4570.46728515625,304.1923217773437,0.6398522257804871,0.3097804486751556,0.2491734325885772,293.37939453125,297.1499938964844,293.1499938964844,0.1902496367692947,-4025.457763671875,304.19073486328125,0.6034082174301147,0.2559894323348999,0.2582204639911651,293.21978759765625,297.1499938964844,293.1499938964844,0.5159628987312317,-6526.8662109375,304.1943359375,0.7839961647987366,0.5853628516197205,0.4185603260993957,293.23114013671875,297.1499938964844,293.1499938964844,0.7183485627174377,-11417.19140625,304.2110595703125,0.8518044352531433,0.7612593173980713,0.7312230467796326,293.2121887207031,297.1499938964844,293.1499938964844,0.0579278655350208,-7611.11962890625,304.1607360839844,0.4071171879768371,0.0930253714323043,0.489365816116333,291.287353515625,291.1499938964844,254.91433715820312,254.2124938964844,279.18194580078125,293.3110656738281,291.2927551269531,1.0,0.6733694672584534,0.507086992263794,0.507086992263794,1.0,1.0,-2.6298186779022217,0.9678460359573364,1.6619725227355957,0.3775136470794678,0.0,0.0,0.969742476940155,415.736083984375,410.0,170.00889587402344,-32302.267578125,2897.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7264099121094,312.5039978027344,278.1499938964844,0.0,18000.0,316.6700134277344,33340.6484375,36000.0,0.0,0.0,0.7779993414878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284263610839844,1.82845425605774,-2.7841173505294137e-05,0.0,0.0007895704475231,0.0,0.0,683.4962768554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.37322998046875,297.1499938964844,293.1499938964844,0.2343669831752777,-4510.3466796875,304.19171142578125,0.6379422545433044,0.3069225549697876,0.2470119148492813,293.38134765625,297.1499938964844,293.1499938964844,0.1864020824432373,-3959.592529296875,304.1903076171875,0.6006066203117371,0.2527017593383789,0.2551445364952087,293.2220458984375,297.1499938964844,293.1499938964844,0.5116105675697327,-6483.7021484375,304.1941833496094,0.7832436561584473,0.5840373635292053,0.4176644086837768,293.2339782714844,297.1499938964844,293.1499938964844,0.7123249173164368,-11343.56640625,304.2109069824219,0.8510757088661194,0.7596743702888489,0.7297748327255249,293.212646484375,297.1499938964844,293.1499938964844,0.0568690448999404,-7517.4638671875,304.16070556640625,0.4056122899055481,0.0921476259827613,0.4855214655399322,291.3450927734375,291.1499938964844,254.98834228515625,254.28176879882807,279.1820983886719,293.3122253417969,291.3503112792969,1.0,0.6719694137573242,0.508703351020813,0.508703351020813,1.0,1.0,-2.615630865097046,0.9645230770111084,1.6511077880859375,0.3773568570613861,0.0,0.0,0.950932502746582,415.7385864257813,410.0,165.3607177734375,-32272.375,2870.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8285522460937,312.60308837890625,278.1499938964844,0.0,18000.0,317.1499938964844,34137.09375,36000.0,0.0,0.0,0.7815613150596619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825400948524475,1.82542884349823,-2.795416185108479e-05,0.0,0.0007931853760965,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.373291015625,297.1499938964844,293.1499938964844,0.2304933071136474,-4450.29541015625,304.191162109375,0.6360448598861694,0.3040809333324432,0.2448623329401016,293.3831787109375,297.1499938964844,293.1499938964844,0.182569220662117,-3893.627685546875,304.1899719238281,0.597748339176178,0.2494092881679535,0.2520632743835449,293.2242126464844,297.1499938964844,293.1499938964844,0.5072056651115417,-6439.828125,304.19415283203125,0.7824875116348267,0.582699179649353,0.416759729385376,293.2366943359375,297.1499938964844,293.1499938964844,0.7062323689460754,-11268.734375,304.2109375,0.8503445982933044,0.7580760717391968,0.7283126711845398,293.21307373046875,297.1499938964844,293.1499938964844,0.0558025054633617,-7423.4560546875,304.16070556640625,0.404099553823471,0.0912695601582527,0.4816763699054718,291.404052734375,291.1499938964844,255.0615081787109,254.35015869140625,279.1822204589844,293.3133239746094,291.4097595214844,1.0,0.6705698370933533,0.5103238224983215,0.5103238224983215,1.0,1.0,-2.6014254093170166,0.961157500743866,1.6402679681777954,0.3771608769893646,0.0,0.0,0.9281347990036012,415.73828125,410.0,166.6553955078125,-32262.865234375,2844.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9618530273437,312.7278747558594,278.1499938964844,0.0,18000.0,317.1499938964844,35251.2890625,36000.0,0.0,0.0,0.780738115310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211504220962524,1.8211785554885864,-2.81120137515245e-05,0.0,0.0007923499215394,0.0,0.0,683.4906616210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3731384277344,297.1499938964844,293.1499938964844,0.2235827594995498,-4343.33935546875,304.1888427734375,0.6322821378707886,0.298451155424118,0.2406006008386612,293.3865661621094,297.1499938964844,293.1499938964844,0.1755534410476684,-3772.78466796875,304.188232421875,0.5918629765510559,0.2428139150142669,0.2458875477313995,293.228271484375,297.1499938964844,293.1499938964844,0.4998838305473327,-6367.98486328125,304.19140625,0.7809633016586304,0.5799942016601562,0.4149239361286163,293.24176025390625,297.1499938964844,293.1499938964844,0.6960480213165283,-11146.142578125,304.2072448730469,0.8488767147064209,0.7548549175262451,0.7253528833389282,293.2138671875,297.1499938964844,293.1499938964844,0.0538782440125942,-7256.5107421875,304.1603088378906,0.4010240733623504,0.0895124822854995,0.4739774763584137,291.48980712890625,291.1499938964844,255.2049255371093,254.4840087890625,279.182373046875,293.3152770996094,291.4911193847656,1.0,0.6677736043930054,0.5135712027549744,0.5135712027549744,1.0,1.0,-2.572967529296875,0.9542921185493468,1.6186753511428833,0.3766429722309112,0.0,0.0,0.8758264183998108,415.7310485839844,410.0,113.33189392089844,-31997.349609375,2791.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2414245605469,312.8984375,278.1499938964844,0.0,18000.0,317.1499938964844,36872.55078125,36000.0,0.0,0.0,0.7781571745872498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7602299451828003,1.760257124900818,-2.7153770133736543e-05,0.0,0.0007897306350059,0.0,0.0,631.3854370117188,0.0,0.0,0.0,0.9711098670959472,4.0,0.0,1.0
