time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3731384277344,297.1499938964844,293.1499938964844,0.2235827594995498,-4343.33935546875,304.1888427734375,0.6322821378707886,0.298451155424118,0.2406006008386612,293.3865661621094,297.1499938964844,293.1499938964844,0.1755534410476684,-3772.78466796875,304.188232421875,0.5918629765510559,0.2428139150142669,0.2458875477313995,293.228271484375,297.1499938964844,293.1499938964844,0.4998838305473327,-6367.98486328125,304.19140625,0.7809633016586304,0.5799942016601562,0.4149239361286163,293.24176025390625,297.1499938964844,293.1499938964844,0.6960480213165283,-11146.142578125,304.2072448730469,0.8488767147064209,0.7548549175262451,0.7253528833389282,293.2138671875,297.1499938964844,293.1499938964844,0.0538782440125942,-7256.5107421875,304.1603088378906,0.4010240733623504,0.0895124822854995,0.4739774763584137,291.48980712890625,291.1499938964844,255.2049255371093,254.4840087890625,279.182373046875,293.3152770996094,291.4911193847656,1.0,0.6677736043930054,0.5135712027549744,0.5135712027549744,1.0,1.0,-2.572967529296875,0.9542921185493468,1.6186753511428833,0.3766429722309112,0.0,0.0,0.8758264183998108,415.7310485839844,410.0,113.33189392089844,-31997.349609375,2791.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2414245605469,312.8984375,278.1499938964844,0.0,18000.0,317.1499938964844,36872.55078125,36000.0,0.0,0.0,0.7781571745872498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7602299451828003,1.760257124900818,-2.7153770133736543e-05,0.0,0.0007897306350059,0.0,0.0,631.3854370117188,0.0,0.0,0.0,0.9711098670959472,4.0,0.0,1.0
636540,293.37255859375,297.1499938964844,293.1499938964844,0.2184384167194366,-4264.8857421875,304.1844787597656,0.6285690069198608,0.2929157316684723,0.2364053726196289,293.3895263671875,297.1499938964844,293.1499938964844,0.1698856800794601,-3675.916015625,304.1849365234375,0.5857735872268677,0.2362196147441864,0.2397066950798034,293.2315979003906,297.1499938964844,293.1499938964844,0.4961753487586975,-6334.4013671875,304.1837463378906,0.7794675827026367,0.577333927154541,0.4131055772304535,293.2457580566406,297.1499938964844,293.1499938964844,0.690794050693512,-11089.1728515625,304.1968688964844,0.847449541091919,0.7517178058624268,0.7224465012550354,293.2145080566406,297.1499938964844,293.1499938964844,0.0524338483810424,-7135.990234375,304.1592712402344,0.3978447020053863,0.087759181857109,0.4662799835205078,291.49444580078125,291.1499938964844,255.34393310546875,254.61338806152344,279.182373046875,293.3167724609375,291.4935607910156,1.0,0.6649948358535767,0.5168078541755676,0.5168078541755676,1.0,1.0,-2.544684648513794,0.9473211765289308,1.5973634719848633,0.3759751915931701,0.0,0.0,0.8291022777557373,415.694091796875,410.0,30.926374435424805,-31544.892578125,2739.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61590576171875,313.05279541015625,278.1499938964844,0.0,18000.0,316.6700134277344,37250.390625,36000.0,0.0,0.0,0.7685289978981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651366114616394,1.6513910293579102,-2.498389949323609e-05,0.0,0.0007799591985531,0.0,0.0,537.574951171875,0.0,0.0,0.0,0.91995507478714,4.0,0.0,1.0
636600,293.37255859375,297.1499938964844,293.1499938964844,0.2184384167194366,-4264.8857421875,304.1844787597656,0.6285690069198608,0.2929157316684723,0.2364053726196289,293.3895263671875,297.1499938964844,293.1499938964844,0.1698856800794601,-3675.916015625,304.1849365234375,0.5857735872268677,0.2362196147441864,0.2397066950798034,293.2315979003906,297.1499938964844,293.1499938964844,0.4961753487586975,-6334.4013671875,304.1837463378906,0.7794675827026367,0.577333927154541,0.4131055772304535,293.2457580566406,297.1499938964844,293.1499938964844,0.690794050693512,-11089.1728515625,304.1968688964844,0.847449541091919,0.7517178058624268,0.7224465012550354,293.2145080566406,297.1499938964844,293.1499938964844,0.0524338483810424,-7135.990234375,304.1592712402344,0.3978447020053863,0.087759181857109,0.4662799835205078,291.49444580078125,291.1499938964844,255.34393310546875,254.61338806152344,279.182373046875,293.3167724609375,291.4935607910156,1.0,0.6649948358535767,0.5168078541755676,0.5168078541755676,1.0,1.0,-2.544684648513794,0.9473211765289308,1.5973634719848633,0.3759751915931701,0.0,0.0,0.8291022777557373,415.694091796875,410.0,30.926374435424805,-31544.892578125,2739.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61590576171875,313.05279541015625,278.1499938964844,0.0,18000.0,316.6700134277344,37250.390625,36000.0,0.0,0.0,0.7685289978981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651366114616394,1.6513910293579102,-2.498389949323609e-05,0.0,0.0007799591985531,0.0,0.0,537.574951171875,0.0,0.0,0.0,0.91995507478714,4.0,0.0,1.0
636660,293.37164306640625,297.1499938964844,293.1499938964844,0.2142526507377624,-4201.63671875,304.1799621582031,0.6248777508735657,0.2874655425548553,0.2322754710912704,293.3921203613281,297.1499938964844,293.1499938964844,0.1649105101823806,-3591.081298828125,304.1815795898437,0.5794857144355774,0.2296279966831207,0.2335259914398193,293.23443603515625,297.1499938964844,293.1499938964844,0.4945188462734222,-6321.78466796875,304.1752624511719,0.7779974341392517,0.5746932625770569,0.4113069176673889,293.2490234375,297.1499938964844,293.1499938964844,0.6884305477142334,-11068.8125,304.1852111816406,0.8460590243339539,0.7486262917518616,0.7195960283279419,293.2150573730469,297.1499938964844,293.1499938964844,0.0512373819947242,-7039.298828125,304.1581726074219,0.3944931328296661,0.0860126838088035,0.4586043655872345,291.4565124511719,291.1499938964844,255.47789001464844,254.7377166748047,279.18218994140625,293.3179016113281,291.4541015625,1.0,0.6622427701950073,0.5200212001800537,0.5200212001800537,1.0,1.0,-2.51661229133606,0.9402444958686828,1.5763678550720217,0.3751526772975921,0.0,0.0,0.7903974652290344,415.6412353515625,410.0,-32.664798736572266,-31017.490234375,2688.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0074768066406,313.1849365234375,278.1499938964844,0.0,18000.0,316.6700134277344,37250.93359375,36000.0,0.0,0.0,0.760068416595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5363435745239258,1.5363662242889404,-2.275749102409464e-05,0.0,0.0007713728118687,0.0,0.0,448.6613159179688,0.0,0.0,0.0,0.8667088150978088,4.0,0.0,1.0
636720,293.37164306640625,297.1499938964844,293.1499938964844,0.2142526507377624,-4201.63671875,304.1799621582031,0.6248777508735657,0.2874655425548553,0.2322754710912704,293.3921203613281,297.1499938964844,293.1499938964844,0.1649105101823806,-3591.081298828125,304.1815795898437,0.5794857144355774,0.2296279966831207,0.2335259914398193,293.23443603515625,297.1499938964844,293.1499938964844,0.4945188462734222,-6321.78466796875,304.1752624511719,0.7779974341392517,0.5746932625770569,0.4113069176673889,293.2490234375,297.1499938964844,293.1499938964844,0.6884305477142334,-11068.8125,304.1852111816406,0.8460590243339539,0.7486262917518616,0.7195960283279419,293.2150573730469,297.1499938964844,293.1499938964844,0.0512373819947242,-7039.298828125,304.1581726074219,0.3944931328296661,0.0860126838088035,0.4586043655872345,291.4565124511719,291.1499938964844,255.47789001464844,254.7377166748047,279.18218994140625,293.3179016113281,291.4541015625,1.0,0.6622427701950073,0.5200212001800537,0.5200212001800537,1.0,1.0,-2.51661229133606,0.9402444958686828,1.5763678550720217,0.3751526772975921,0.0,0.0,0.7903974652290344,415.6412353515625,410.0,-32.664798736572266,-31017.490234375,2688.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0074768066406,313.1849365234375,278.1499938964844,0.0,18000.0,316.6700134277344,37250.93359375,36000.0,0.0,0.0,0.760068416595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5363435745239258,1.5363662242889404,-2.275749102409464e-05,0.0,0.0007713728118687,0.0,0.0,448.6613159179688,0.0,0.0,0.0,0.8667088150978088,4.0,0.0,1.0
636780,293.3704528808594,297.1499938964844,293.1499938964844,0.2103346735239029,-4142.10009765625,304.1765441894531,0.6211656332015991,0.2820909321308136,0.2282042801380157,293.3943786621094,297.1499938964844,293.1499938964844,0.1600881814956665,-3508.252197265625,304.1791381835937,0.5730003118515015,0.2230380326509475,0.2273457497358322,293.2370300292969,297.1499938964844,293.1499938964844,0.4934288561344147,-6313.96923828125,304.1687316894531,0.7765255570411682,0.572026789188385,0.4094985425472259,293.2520446777344,297.1499938964844,293.1499938964844,0.6869654059410095,-11057.52734375,304.1759948730469,0.8446727395057678,0.7455072999000549,0.7167386412620544,293.21551513671875,297.1499938964844,293.1499938964844,0.0500849038362503,-6946.9970703125,304.1573791503906,0.3908713757991791,0.0842716693878173,0.4509541988372803,291.4095764160156,291.1499938964844,255.6061248779297,254.8563232421875,279.18194580078125,293.3188171386719,291.4071655273437,1.0,0.6595155596733093,0.5232037901878357,0.5232037901878357,1.0,1.0,-2.488635301589966,0.9330076575279236,1.5556275844573977,0.3741465806961059,0.0,0.0,0.7589616775512695,415.5921020507813,410.0,-55.617950439453125,-30535.19140625,2638.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4454650878906,313.3563537597656,278.1499938964844,0.0,18000.0,316.6700134277344,37103.609375,36000.0,0.0,0.0,0.7494598627090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4332189559936523,1.4332398176193235,-2.086456697725225e-05,0.0,0.0007606064900755,0.0,0.0,378.0090942382813,0.0,0.0,0.0,0.8195936679840088,4.0,0.0,1.0
636840,293.3704528808594,297.1499938964844,293.1499938964844,0.2103346735239029,-4142.10009765625,304.1765441894531,0.6211656332015991,0.2820909321308136,0.2282042801380157,293.3943786621094,297.1499938964844,293.1499938964844,0.1600881814956665,-3508.252197265625,304.1791381835937,0.5730003118515015,0.2230380326509475,0.2273457497358322,293.2370300292969,297.1499938964844,293.1499938964844,0.4934288561344147,-6313.96923828125,304.1687316894531,0.7765255570411682,0.572026789188385,0.4094985425472259,293.2520446777344,297.1499938964844,293.1499938964844,0.6869654059410095,-11057.52734375,304.1759948730469,0.8446727395057678,0.7455072999000549,0.7167386412620544,293.21551513671875,297.1499938964844,293.1499938964844,0.0500849038362503,-6946.9970703125,304.1573791503906,0.3908713757991791,0.0842716693878173,0.4509541988372803,291.4095764160156,291.1499938964844,255.6061248779297,254.8563232421875,279.18194580078125,293.3188171386719,291.4071655273437,1.0,0.6595155596733093,0.5232037901878357,0.5232037901878357,1.0,1.0,-2.488635301589966,0.9330076575279236,1.5556275844573977,0.3741465806961059,0.0,0.0,0.7589616775512695,415.5921020507813,410.0,-55.617950439453125,-30535.19140625,2638.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4454650878906,313.3563537597656,278.1499938964844,0.0,18000.0,316.6700134277344,37103.609375,36000.0,0.0,0.0,0.7494598627090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4332189559936523,1.4332398176193235,-2.086456697725225e-05,0.0,0.0007606064900755,0.0,0.0,378.0090942382813,0.0,0.0,0.0,0.8195936679840088,4.0,0.0,1.0
636900,293.3697814941406,297.1499938964844,293.1499938964844,0.2083896100521087,-4112.31640625,304.1752624511719,0.6192863583564758,0.2794298529624939,0.2261886745691299,293.3953857421875,297.1499938964844,293.1499938964844,0.1576701998710632,-3466.40673828125,304.17822265625,0.5696855187416077,0.2197437137365341,0.2242557853460312,293.2383117675781,297.1499938964844,293.1499938964844,0.4928887188434601,-6309.7255859375,304.16632080078125,0.7757817506790161,0.5706741213798523,0.4085822105407715,293.2535400390625,297.1499938964844,293.1499938964844,0.6862764954566956,-11051.5185546875,304.17254638671875,0.8439713716506958,0.7439180612564087,0.715286135673523,293.2157287597656,297.1499938964844,293.1499938964844,0.0494998320937156,-6900.1240234375,304.1571044921875,0.3889194428920746,0.0834019556641578,0.4471344351768493,291.3870544433594,291.1499938964844,255.6678924560547,254.91329956054688,279.1817932128906,293.3192138671875,291.3847961425781,1.0,0.6581588387489319,0.524781346321106,0.524781346321106,1.0,1.0,-2.4746384620666504,0.9293093681335448,1.545329213142395,0.3735641837120056,0.0,0.0,0.7454201579093933,415.5725708007813,410.0,-58.640892028808594,-30307.154296875,2613.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6670227050781,313.447265625,278.1499938964844,0.0,18000.0,316.19000244140625,37017.6953125,36000.0,0.0,0.0,0.738669753074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3869309425354004,1.386950969696045,-2.005244095926173e-05,0.0,0.0007496559410355,0.0,0.0,349.0135192871094,0.0,0.0,0.0,0.7986932992935181,4.0,0.0,1.0
636960,293.3690490722656,297.1499938964844,293.1499938964844,0.2065006047487259,-4083.35009765625,304.1741027832031,0.6173834204673767,0.2767868936061859,0.2241862714290619,293.3963317871094,297.1499938964844,293.1499938964844,0.1552837938070297,-3424.986083984375,304.17742919921875,0.5663254857063293,0.2164505869150161,0.2211662530899047,293.23956298828125,297.1499938964844,293.1499938964844,0.4924518764019012,-6306.423828125,304.1641540527344,0.7750318050384521,0.5693079829216003,0.4076562523841858,293.25506591796875,297.1499938964844,293.1499938964844,0.6857436895370483,-11047.1904296875,304.1694030761719,0.8432627320289612,0.7423073649406433,0.7138131260871887,293.2159118652344,297.1499938964844,293.1499938964844,0.048923771828413,-6854.1923828125,304.1568603515625,0.3869001567363739,0.0825324058532714,0.4433160424232483,291.3627624511719,291.1499938964844,255.7279815673828,254.9686279296875,279.1816101074219,293.319580078125,291.3599548339844,1.0,0.6568057537078857,0.5263479351997375,0.5263479351997375,1.0,1.0,-2.460626602172852,0.9255521297454834,1.5350744724273682,0.3729250431060791,0.0,0.0,0.7336284518241882,415.5561218261719,410.0,-64.64190673828125,-30061.06640625,2589.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8479919433594,313.5074768066406,278.1499938964844,0.0,18000.0,316.19000244140625,36921.671875,36000.0,0.0,0.0,0.7317219376564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446327447891235,1.3446520566940308,-1.93291089090053e-05,0.0,0.0007426047232002,0.0,0.0,323.9091491699219,0.0,0.0,0.0,0.7797786593437195,4.0,0.0,1.0
637020,293.3674621582031,297.1499938964844,293.1499938964844,0.2027145773172378,-4024.86474609375,304.1723937988281,0.6134824752807617,0.2715588212013244,0.2202244699001312,293.3979797363281,297.1499938964844,293.1499938964844,0.1504739820957183,-3340.86962890625,304.17633056640625,0.5594847798347473,0.2098713666200637,0.2149918973445892,293.2420349121094,297.1499938964844,293.1499938964844,0.4914740622043609,-6298.14892578125,304.1611328125,0.7735174894332886,0.5665391087532043,0.405778706073761,293.25811767578125,297.1499938964844,293.1499938964844,0.6845863461494446,-11035.9111328125,304.1649780273437,0.841828465461731,0.7390286326408386,0.7108125686645508,293.2162475585937,297.1499938964844,293.1499938964844,0.0477426201105117,-6759.85986328125,304.15655517578125,0.3828044831752777,0.0807938054203987,0.435680478811264,291.3170471191406,291.1499938964844,255.84283447265625,255.073974609375,279.18115234375,293.3202209472656,291.3149719238281,1.0,0.65410977602005,0.5294404625892639,0.5294404625892639,1.0,1.0,-2.432575225830078,0.9178614616394044,1.5147137641906738,0.3714723587036133,0.0,0.0,0.7145997881889343,415.527099609375,398.0,-61.210784912109375,-29623.193359375,2540.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.17340087890625,313.6259460449219,278.1499938964844,0.0,18000.0,316.19000244140625,36704.3125,36000.0,0.0,0.0,0.7171646356582642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275731921195984,1.2757500410079956,-1.818359123717528e-05,0.0,0.0007278309203684,0.0,0.0,285.6974792480469,0.0,0.0,0.0,0.7492145299911499,4.0,0.0,1.0
637080,293.3674621582031,297.1499938964844,293.1499938964844,0.2027145773172378,-4024.86474609375,304.1723937988281,0.6134824752807617,0.2715588212013244,0.2202244699001312,293.3979797363281,297.1499938964844,293.1499938964844,0.1504739820957183,-3340.86962890625,304.17633056640625,0.5594847798347473,0.2098713666200637,0.2149918973445892,293.2420349121094,297.1499938964844,293.1499938964844,0.4914740622043609,-6298.14892578125,304.1611328125,0.7735174894332886,0.5665391087532043,0.405778706073761,293.25811767578125,297.1499938964844,293.1499938964844,0.6845863461494446,-11035.9111328125,304.1649780273437,0.841828465461731,0.7390286326408386,0.7108125686645508,293.2162475585937,297.1499938964844,293.1499938964844,0.0477426201105117,-6759.85986328125,304.15655517578125,0.3828044831752777,0.0807938054203987,0.435680478811264,291.3170471191406,291.1499938964844,255.84283447265625,255.073974609375,279.18115234375,293.3202209472656,291.3149719238281,1.0,0.65410977602005,0.5294404625892639,0.5294404625892639,1.0,1.0,-2.432575225830078,0.9178614616394044,1.5147137641906738,0.3714723587036133,0.0,0.0,0.7145997881889343,415.527099609375,398.0,-61.210784912109375,-29623.193359375,2540.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.17340087890625,313.6259460449219,278.1499938964844,0.0,18000.0,316.19000244140625,36704.3125,36000.0,0.0,0.0,0.7171646356582642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275731921195984,1.2757500410079956,-1.818359123717528e-05,0.0,0.0007278309203684,0.0,0.0,285.6974792480469,0.0,0.0,0.0,0.7492145299911499,4.0,0.0,1.0
637140,293.36541748046875,297.1499938964844,293.1499938964844,0.1986083388328552,-3960.55322265625,304.1718139648437,0.6108582019805908,0.2664620578289032,0.2161679863929748,293.399169921875,297.1499938964844,293.1499938964844,0.1453544348478317,-3250.1982421875,304.1761169433594,0.5539919137954712,0.2033478170633316,0.2086321413516998,293.2442626953125,297.1499938964844,293.1499938964844,0.4897773265838623,-6281.64794921875,304.1602783203125,0.7738181948661804,0.5637553334236145,0.4037179350852966,293.26104736328125,297.1499938964844,293.1499938964844,0.6825587153434753,-11011.5,304.1634216308594,0.8422584533691406,0.7356966137886047,0.7075314521789551,293.2163391113281,297.1499938964844,293.1499938964844,0.046307049691677,-6644.013671875,304.1567687988281,0.3797945976257324,0.0790994837880134,0.4271225035190582,291.2841796875,291.1499938964844,255.9499969482422,255.17176818847656,279.1809387207031,293.320556640625,291.2826232910156,1.0,0.6481077075004578,0.5325248837471008,0.5325248837471008,1.0,1.0,-2.4025046825408936,0.9091424345970154,1.4933621883392334,0.3694593906402588,0.0,0.0,0.6990211606025696,409.8970642089844,386.0,-48.67568206787109,-29197.546875,2466.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.43280029296875,313.71783447265625,278.1499938964844,0.0,18000.0,315.7099914550781,36559.66796875,36000.0,0.0,0.0,0.6972945928573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2206422090530396,1.2206594944000244,-1.7315764125669375e-05,0.0,0.0007076654001139,0.0,0.0,257.6597595214844,0.0,0.0,0.0,0.7250840663909912,4.0,0.0,1.0
637200,293.36541748046875,297.1499938964844,293.1499938964844,0.1986083388328552,-3960.55322265625,304.1718139648437,0.6108582019805908,0.2664620578289032,0.2161679863929748,293.399169921875,297.1499938964844,293.1499938964844,0.1453544348478317,-3250.1982421875,304.1761169433594,0.5539919137954712,0.2033478170633316,0.2086321413516998,293.2442626953125,297.1499938964844,293.1499938964844,0.4897773265838623,-6281.64794921875,304.1602783203125,0.7738181948661804,0.5637553334236145,0.4037179350852966,293.26104736328125,297.1499938964844,293.1499938964844,0.6825587153434753,-11011.5,304.1634216308594,0.8422584533691406,0.7356966137886047,0.7075314521789551,293.2163391113281,297.1499938964844,293.1499938964844,0.046307049691677,-6644.013671875,304.1567687988281,0.3797945976257324,0.0790994837880134,0.4271225035190582,291.2841796875,291.1499938964844,255.9499969482422,255.17176818847656,279.1809387207031,293.320556640625,291.2826232910156,1.0,0.6481077075004578,0.5325248837471008,0.5325248837471008,1.0,1.0,-2.4025046825408936,0.9091424345970154,1.4933621883392334,0.3694593906402588,0.0,0.0,0.6990211606025696,409.8970642089844,386.0,-48.67568206787109,-29197.546875,2466.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.43280029296875,313.71783447265625,278.1499938964844,0.0,18000.0,315.7099914550781,36559.66796875,36000.0,0.0,0.0,0.6972945928573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2206422090530396,1.2206594944000244,-1.7315764125669375e-05,0.0,0.0007076654001139,0.0,0.0,257.6597595214844,0.0,0.0,0.0,0.7250840663909912,4.0,0.0,1.0
637260,293.3620300292969,297.1499938964844,293.1499938964844,0.1946504116058349,-3898.363525390625,304.1711120605469,0.6091846227645874,0.2616924047470093,0.2122116684913635,293.3988952636719,297.1499938964844,293.1499938964844,0.1403192728757858,-3160.39697265625,304.17578125,0.5494142770767212,0.1970852315425872,0.2023264914751052,293.24530029296875,297.1499938964844,293.1499938964844,0.4881591200828552,-6265.90380859375,304.1595458984375,0.7752799987792969,0.561150848865509,0.4016432464122772,293.26287841796875,297.1499938964844,293.1499938964844,0.6806308627128601,-10988.1044921875,304.1621398925781,0.8438617587089539,0.7325069904327393,0.704193651676178,293.21514892578125,297.1499938964844,293.1499938964844,0.0449075438082218,-6531.7373046875,304.1568298339844,0.3777967095375061,0.0776533186435699,0.4187709391117096,291.2493896484375,291.1499938964844,256.0531311035156,255.26528930664065,279.1805114746094,293.3196716308594,291.2476501464844,1.0,0.6406651735305786,0.5355552434921265,0.5355552434921265,1.0,1.0,-2.372800827026367,0.9003793597221375,1.472421407699585,0.3672624230384826,0.0,0.0,0.6880209445953369,401.0649108886719,374.0,-48.64345169067383,-28751.515625,2380.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5443725585937,313.71490478515625,278.1499938964844,0.0,18000.0,315.7099914550781,36402.86328125,36000.0,0.0,0.0,0.6810344457626343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785671710968018,1.1785838603973389,-1.66673053172417e-05,0.0,0.0006911634118296,0.0,0.0,237.5287170410156,0.0,0.0,0.0,0.7069343328475952,4.0,0.0,1.0
637320,293.3620300292969,297.1499938964844,293.1499938964844,0.1946504116058349,-3898.363525390625,304.1711120605469,0.6091846227645874,0.2616924047470093,0.2122116684913635,293.3988952636719,297.1499938964844,293.1499938964844,0.1403192728757858,-3160.39697265625,304.17578125,0.5494142770767212,0.1970852315425872,0.2023264914751052,293.24530029296875,297.1499938964844,293.1499938964844,0.4881591200828552,-6265.90380859375,304.1595458984375,0.7752799987792969,0.561150848865509,0.4016432464122772,293.26287841796875,297.1499938964844,293.1499938964844,0.6806308627128601,-10988.1044921875,304.1621398925781,0.8438617587089539,0.7325069904327393,0.704193651676178,293.21514892578125,297.1499938964844,293.1499938964844,0.0449075438082218,-6531.7373046875,304.1568298339844,0.3777967095375061,0.0776533186435699,0.4187709391117096,291.2493896484375,291.1499938964844,256.0531311035156,255.26528930664065,279.1805114746094,293.3196716308594,291.2476501464844,1.0,0.6406651735305786,0.5355552434921265,0.5355552434921265,1.0,1.0,-2.372800827026367,0.9003793597221375,1.472421407699585,0.3672624230384826,0.0,0.0,0.6880209445953369,401.0649108886719,374.0,-48.64345169067383,-28751.515625,2380.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5443725585937,313.71490478515625,278.1499938964844,0.0,18000.0,315.7099914550781,36402.86328125,36000.0,0.0,0.0,0.6810344457626343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785671710968018,1.1785838603973389,-1.66673053172417e-05,0.0,0.0006911634118296,0.0,0.0,237.5287170410156,0.0,0.0,0.0,0.7069343328475952,4.0,0.0,1.0
637380,293.357421875,297.1499938964844,293.1499938964844,0.1908319741487503,-3838.009521484375,304.1704406738281,0.6082410216331482,0.257254034280777,0.2084740251302719,293.39715576171875,297.1499938964844,293.1499938964844,0.1354283541440963,-3072.412109375,304.1753234863281,0.5455482602119446,0.1911351382732391,0.1962647885084152,293.2452697753906,297.1499938964844,293.1499938964844,0.4864377975463867,-6248.89013671875,304.15924072265625,0.7775212526321411,0.5587441921234131,0.3996733725070953,293.2636413574219,297.1499938964844,293.1499938964844,0.6785138249397278,-10961.755859375,304.1616516113281,0.8462405800819397,0.7294934391975403,0.7009741067886353,293.2126770019531,297.1499938964844,293.1499938964844,0.0436714328825473,-6432.80126953125,304.1566162109375,0.3769009411334991,0.0765037983655929,0.4115203619003296,291.2205505371094,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.3175354003906,291.2190246582031,1.0,0.6325406432151794,0.5385268330574036,0.5385268330574036,1.0,1.0,-2.3452906608581543,0.8923605680465698,1.4529300928115845,0.3653057515621185,0.0,0.0,0.6805969476699829,390.5642700195313,362.0,-42.01548767089844,-28360.419921875,2293.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.56561279296875,313.6737060546875,278.1499938964844,0.0,18000.0,315.7099914550781,36273.5,36000.0,0.0,0.0,0.6654133200645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503355503082275,1.1503517627716064,-1.6238791431533173e-05,0.0,0.0006753099150955,0.0,0.0,224.623046875,0.0,0.0,0.0,0.6947973966598511,4.0,0.0,1.0
637440,293.357421875,297.1499938964844,293.1499938964844,0.1908319741487503,-3838.009521484375,304.1704406738281,0.6082410216331482,0.257254034280777,0.2084740251302719,293.39715576171875,297.1499938964844,293.1499938964844,0.1354283541440963,-3072.412109375,304.1753234863281,0.5455482602119446,0.1911351382732391,0.1962647885084152,293.2452697753906,297.1499938964844,293.1499938964844,0.4864377975463867,-6248.89013671875,304.15924072265625,0.7775212526321411,0.5587441921234131,0.3996733725070953,293.2636413574219,297.1499938964844,293.1499938964844,0.6785138249397278,-10961.755859375,304.1616516113281,0.8462405800819397,0.7294934391975403,0.7009741067886353,293.2126770019531,297.1499938964844,293.1499938964844,0.0436714328825473,-6432.80126953125,304.1566162109375,0.3769009411334991,0.0765037983655929,0.4115203619003296,291.2205505371094,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.3175354003906,291.2190246582031,1.0,0.6325406432151794,0.5385268330574036,0.5385268330574036,1.0,1.0,-2.3452906608581543,0.8923605680465698,1.4529300928115845,0.3653057515621185,0.0,0.0,0.6805969476699829,390.5642700195313,362.0,-42.01548767089844,-28360.419921875,2293.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.56561279296875,313.6737060546875,278.1499938964844,0.0,18000.0,315.7099914550781,36273.5,36000.0,0.0,0.0,0.6654133200645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503355503082275,1.1503517627716064,-1.6238791431533173e-05,0.0,0.0006753099150955,0.0,0.0,224.623046875,0.0,0.0,0.0,0.6947973966598511,4.0,0.0,1.0
637500,293.3548889160156,297.1499938964844,293.1499938964844,0.1889662593603134,-3808.397216796875,304.1701354980469,0.6079436540603638,0.2551209330558777,0.2066659778356552,293.3959350585937,297.1499938964844,293.1499938964844,0.1330313682556152,-3029.017822265625,304.1750793457031,0.5437737703323364,0.1882413774728775,0.1933050602674484,293.2450561523437,297.1499938964844,293.1499938964844,0.4855432510375976,-6239.98681640625,304.1591796875,0.7788262963294983,0.5575794577598572,0.3987101912498474,293.2638244628906,297.1499938964844,293.1499938964844,0.6773964166641235,-10947.7109375,304.1615600585937,0.8476157188415527,0.7280188202857971,0.6993870139122009,293.211181640625,297.1499938964844,293.1499938964844,0.0430996008217334,-6387.09033203125,304.15643310546875,0.3767311871051788,0.0760005041956901,0.4081965684890747,291.2076416015625,291.1499938964844,256.2078857421875,255.40451049804688,279.1797790527344,293.3162536621094,291.20623779296875,1.0,0.6283420324325562,0.5400012731552124,0.5400012731552124,1.0,1.0,-2.332123041152954,0.8885458707809448,1.4435771703720093,0.3643878102302551,0.0,0.0,0.6780553460121155,384.990234375,362.0,-38.8951301574707,-28176.20703125,2250.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5421447753906,313.63604736328125,278.1499938964844,0.0,18000.0,315.2300109863281,36218.14453125,36000.0,0.0,0.0,0.6531580090522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401760578155518,1.1401921510696411,-1.6084963135654107e-05,0.0,0.0006628723349422,0.0,0.0,220.0855407714844,0.0,0.0,0.0,0.690457820892334,4.0,0.0,1.0
637560,293.352294921875,297.1499938964844,293.1499938964844,0.1871722787618637,-3779.92626953125,304.1697082519531,0.6077332496643066,0.2530361711978912,0.2048922628164291,293.39459228515625,297.1499938964844,293.1499938964844,0.1306942701339721,-2986.5947265625,304.1747741699219,0.5420700311660767,0.1853911876678466,0.1903840452432632,293.2447509765625,297.1499938964844,293.1499938964844,0.4847424626350403,-6232.11328125,304.1589660644531,0.7802231907844543,0.5564340353012085,0.3977573215961456,293.263916015625,297.1499938964844,293.1499938964844,0.6763973832130432,-10935.31640625,304.1612548828125,0.8490844964981079,0.7265599966049194,0.697810173034668,293.2096252441406,297.1499938964844,293.1499938964844,0.0425653308629989,-6344.61181640625,304.15625,0.3766975700855255,0.0755321234464645,0.4050230979919433,291.1929931640625,291.1499938964844,256.2594299316406,255.4506072998047,279.1796569824219,293.3148498535156,291.1910095214844,1.0,0.6240863800048828,0.5414721965789795,0.5414721965789795,1.0,1.0,-2.319255828857422,0.8848286271095276,1.434427261352539,0.3634972274303436,0.0,0.0,0.6766186356544495,379.2901306152344,365.0,-41.684940338134766,-27974.45703125,2207.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4605407714844,313.5572509765625,278.1499938964844,0.0,18000.0,315.2300109863281,36160.61328125,36000.0,0.0,0.0,0.6454259753227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1326565742492676,1.1326725482940674,-1.5968171283020638e-05,0.0,0.0006550253019668,0.0,0.0,216.7317352294922,0.0,0.0,0.0,0.6872782707214355,4.0,0.0,1.0
637620,293.3472595214844,297.1499938964844,293.1499938964844,0.1839132159948349,-3728.194580078125,304.1685791015625,0.6055428981781006,0.2489344477653503,0.2016264349222183,293.391845703125,297.1499938964844,293.1499938964844,0.1263260245323181,-2906.957763671875,304.1737976074219,0.5368855595588684,0.1797535717487335,0.18488210439682,293.24420166015625,297.1499938964844,293.1499938964844,0.4834718406200409,-6219.8544921875,304.1581115722656,0.7806922197341919,0.5541468858718872,0.3960584700107574,293.2640380859375,297.1499938964844,293.1499938964844,0.6747580766677856,-10915.30859375,304.1602783203125,0.8496065735816956,0.7236465215682983,0.6949332356452942,293.2066650390625,297.1499938964844,293.1499938964844,0.0417797453701496,-6282.9091796875,304.1554870605469,0.3753583431243896,0.0746252983808517,0.400156557559967,291.1618957519531,291.1499938964844,256.3623962402344,255.54229736328125,279.1789855957031,293.3121643066406,291.160400390625,1.0,0.6196961402893066,0.5443350672721863,0.5443350672721863,1.0,1.0,-2.2966856956481934,0.8785993456840515,1.418086290359497,0.3621799945831299,0.0,0.0,0.6772121787071228,374.4713134765625,368.0,-40.92669677734375,-27640.12890625,2153.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2270202636719,313.3754577636719,278.1499938964844,0.0,18000.0,315.2300109863281,36016.5625,36000.0,0.0,0.0,0.6312766671180725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291661262512207,1.129181981086731,-1.5887651898083277e-05,0.0,0.0006406655302271,0.0,0.0,214.91583251953125,0.0,0.0,0.0,0.685754656791687,4.0,0.0,1.0
637680,293.3472595214844,297.1499938964844,293.1499938964844,0.1839132159948349,-3728.194580078125,304.1685791015625,0.6055428981781006,0.2489344477653503,0.2016264349222183,293.391845703125,297.1499938964844,293.1499938964844,0.1263260245323181,-2906.957763671875,304.1737976074219,0.5368855595588684,0.1797535717487335,0.18488210439682,293.24420166015625,297.1499938964844,293.1499938964844,0.4834718406200409,-6219.8544921875,304.1581115722656,0.7806922197341919,0.5541468858718872,0.3960584700107574,293.2640380859375,297.1499938964844,293.1499938964844,0.6747580766677856,-10915.30859375,304.1602783203125,0.8496065735816956,0.7236465215682983,0.6949332356452942,293.2066650390625,297.1499938964844,293.1499938964844,0.0417797453701496,-6282.9091796875,304.1554870605469,0.3753583431243896,0.0746252983808517,0.400156557559967,291.1618957519531,291.1499938964844,256.3623962402344,255.54229736328125,279.1789855957031,293.3121643066406,291.160400390625,1.0,0.6196961402893066,0.5443350672721863,0.5443350672721863,1.0,1.0,-2.2966856956481934,0.8785993456840515,1.418086290359497,0.3621799945831299,0.0,0.0,0.6772121787071228,374.4713134765625,368.0,-40.92669677734375,-27640.12890625,2153.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2270202636719,313.3754577636719,278.1499938964844,0.0,18000.0,315.2300109863281,36016.5625,36000.0,0.0,0.0,0.6312766671180725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291661262512207,1.129181981086731,-1.5887651898083277e-05,0.0,0.0006406655302271,0.0,0.0,214.91583251953125,0.0,0.0,0.0,0.685754656791687,4.0,0.0,1.0
637740,293.34259033203125,297.1499938964844,293.1499938964844,0.1807274371385574,-3677.262451171875,304.1676940917969,0.6022780537605286,0.2448813617229461,0.198516696691513,293.3892517089844,297.1499938964844,293.1499938964844,0.122059017419815,-2828.439697265625,304.1729736328125,0.530677080154419,0.1741534024477005,0.1795662939548492,293.2438659667969,297.1499938964844,293.1499938964844,0.4820572435855865,-6205.88427734375,304.15777587890625,0.7797992825508118,0.5518260598182678,0.3944459557533264,293.26434326171875,297.1499938964844,293.1499938964844,0.6728906631469727,-10891.91796875,304.15997314453125,0.8487177491188049,0.7206986546516418,0.6921736001968384,293.2041320800781,297.1499938964844,293.1499938964844,0.0410856530070304,-6228.2060546875,304.1548156738281,0.3731817305088043,0.0737049654126167,0.3959563374519348,291.1376342773437,291.1499938964844,256.4651794433594,255.6332550048828,279.1786499023437,293.30975341796875,291.1363830566406,1.0,0.6171836853027344,0.5471811890602112,0.5471811890602112,1.0,1.0,-2.275607347488404,0.8728945851325989,1.4027128219604492,0.3610701262950897,0.0,0.0,0.6805368065834045,373.34710693359375,356.0,-35.01681900024414,-27341.142578125,2116.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9101867675781,313.1558532714844,278.1499938964844,0.0,18000.0,314.75,35917.3125,36000.0,0.0,0.0,0.6142712235450745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135934829711914,1.135950803756714,-1.5958310541464016e-05,0.0,0.0006234071915969,0.0,0.0,217.5643768310547,0.0,0.0,0.0,0.6885887384414673,4.0,0.0,1.0
637800,293.34259033203125,297.1499938964844,293.1499938964844,0.1807274371385574,-3677.262451171875,304.1676940917969,0.6022780537605286,0.2448813617229461,0.198516696691513,293.3892517089844,297.1499938964844,293.1499938964844,0.122059017419815,-2828.439697265625,304.1729736328125,0.530677080154419,0.1741534024477005,0.1795662939548492,293.2438659667969,297.1499938964844,293.1499938964844,0.4820572435855865,-6205.88427734375,304.15777587890625,0.7797992825508118,0.5518260598182678,0.3944459557533264,293.26434326171875,297.1499938964844,293.1499938964844,0.6728906631469727,-10891.91796875,304.15997314453125,0.8487177491188049,0.7206986546516418,0.6921736001968384,293.2041320800781,297.1499938964844,293.1499938964844,0.0410856530070304,-6228.2060546875,304.1548156738281,0.3731817305088043,0.0737049654126167,0.3959563374519348,291.1376342773437,291.1499938964844,256.4651794433594,255.6332550048828,279.1786499023437,293.30975341796875,291.1363830566406,1.0,0.6171836853027344,0.5471811890602112,0.5471811890602112,1.0,1.0,-2.275607347488404,0.8728945851325989,1.4027128219604492,0.3610701262950897,0.0,0.0,0.6805368065834045,373.34710693359375,356.0,-35.01681900024414,-27341.142578125,2116.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9101867675781,313.1558532714844,278.1499938964844,0.0,18000.0,314.75,35917.3125,36000.0,0.0,0.0,0.6142712235450745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135934829711914,1.135950803756714,-1.5958310541464016e-05,0.0,0.0006234071915969,0.0,0.0,217.5643768310547,0.0,0.0,0.0,0.6885887384414673,4.0,0.0,1.0
637860,293.3378601074219,297.1499938964844,293.1499938964844,0.1774790436029434,-3625.025146484375,304.167236328125,0.6004499793052673,0.2409591227769851,0.1953272074460983,293.38653564453125,297.1499938964844,293.1499938964844,0.1177176237106323,-2747.858642578125,304.1725769042969,0.5258104205131531,0.1686421632766723,0.1741203665733337,293.2434387207031,297.1499938964844,293.1499938964844,0.4804955720901489,-6190.275390625,304.1578063964844,0.7807331681251526,0.5495367646217346,0.3926956355571747,293.2644958496094,297.1499938964844,293.1499938964844,0.6708762645721436,-10866.396484375,304.1600036621094,0.8497229814529419,0.7177712321281433,0.6892199516296387,293.20172119140625,297.1499938964844,293.1499938964844,0.0402335748076438,-6160.5634765625,304.1546325683594,0.3721016943454742,0.0728207826614379,0.3909055590629577,291.1124572753906,291.1499938964844,256.5676574707031,255.72344970703125,279.1791381835937,293.3073425292969,291.1112365722656,1.0,0.6114749908447266,0.5501160025596619,0.5501160025596619,1.0,1.0,-2.252842903137207,0.8664532899856567,1.3863896131515503,0.3596131205558777,0.0,0.0,0.6872068643569946,367.3121337890625,344.0,-34.34013366699219,-27011.046875,2059.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4582824707031,312.8540954589844,278.1499938964844,0.0,18000.0,314.75,35809.70703125,36000.0,0.0,0.0,0.6030346751213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1524547338485718,1.1524708271026611,-1.6163538020919077e-05,0.0,0.0006120035541243,0.0,0.0,224.4550170898437,0.0,0.0,0.0,0.6956260204315186,4.0,0.0,1.0
637920,293.3378601074219,297.1499938964844,293.1499938964844,0.1774790436029434,-3625.025146484375,304.167236328125,0.6004499793052673,0.2409591227769851,0.1953272074460983,293.38653564453125,297.1499938964844,293.1499938964844,0.1177176237106323,-2747.858642578125,304.1725769042969,0.5258104205131531,0.1686421632766723,0.1741203665733337,293.2434387207031,297.1499938964844,293.1499938964844,0.4804955720901489,-6190.275390625,304.1578063964844,0.7807331681251526,0.5495367646217346,0.3926956355571747,293.2644958496094,297.1499938964844,293.1499938964844,0.6708762645721436,-10866.396484375,304.1600036621094,0.8497229814529419,0.7177712321281433,0.6892199516296387,293.20172119140625,297.1499938964844,293.1499938964844,0.0402335748076438,-6160.5634765625,304.1546325683594,0.3721016943454742,0.0728207826614379,0.3909055590629577,291.1124572753906,291.1499938964844,256.5676574707031,255.72344970703125,279.1791381835937,293.3073425292969,291.1112365722656,1.0,0.6114749908447266,0.5501160025596619,0.5501160025596619,1.0,1.0,-2.252842903137207,0.8664532899856567,1.3863896131515503,0.3596131205558777,0.0,0.0,0.6872068643569946,367.3121337890625,344.0,-34.34013366699219,-27011.046875,2059.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4582824707031,312.8540954589844,278.1499938964844,0.0,18000.0,314.75,35809.70703125,36000.0,0.0,0.0,0.6030346751213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1524547338485718,1.1524708271026611,-1.6163538020919077e-05,0.0,0.0006120035541243,0.0,0.0,224.4550170898437,0.0,0.0,0.0,0.6956260204315186,4.0,0.0,1.0
637980,293.3327941894531,297.1499938964844,293.1499938964844,0.1741675287485122,-3571.344482421875,304.1669921875,0.5996239185333252,0.2372310161590576,0.1921911686658859,293.3834228515625,297.1499938964844,293.1499938964844,0.1133300140500068,-2665.57763671875,304.17236328125,0.5218108892440796,0.1632775068283081,0.1686927229166031,293.2426452636719,297.1499938964844,293.1499938964844,0.4785463213920593,-6170.4384765625,304.158447265625,0.7828502058982849,0.5473266839981079,0.3909151554107666,293.2643127441406,297.1499938964844,293.1499938964844,0.6683320999145508,-10833.5693359375,304.1609191894531,0.8519461750984192,0.7149036526679993,0.6862081289291382,293.1991577148437,297.1499938964844,293.1499938964844,0.0393100418150424,-6086.529296875,304.1546325683594,0.3719028532505035,0.0720312893390655,0.385712206363678,291.09552001953125,291.1499938964844,256.6697998046875,255.8128356933593,279.1795654296875,293.3046264648437,291.0946350097656,1.0,0.6043697595596313,0.5530970692634583,0.5530970692634583,1.0,1.0,-2.2298970222473145,0.859891951084137,1.3700050115585327,0.3580342829227447,0.0,0.0,0.6956737041473389,358.405517578125,347.0,-25.71721267700196,-26709.64453125,1991.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9713134765625,312.5452575683594,278.1499938964844,0.0,18000.0,314.75,35739.765625,36000.0,0.0,0.0,0.5940468311309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770501136779783,1.177066683769226,-1.6495645468239672e-05,0.0,0.0006028820644132,0.0,0.0,235.23863220214844,0.0,0.0,0.0,0.706132709980011,4.0,0.0,1.0
638040,293.3327941894531,297.1499938964844,293.1499938964844,0.1741675287485122,-3571.344482421875,304.1669921875,0.5996239185333252,0.2372310161590576,0.1921911686658859,293.3834228515625,297.1499938964844,293.1499938964844,0.1133300140500068,-2665.57763671875,304.17236328125,0.5218108892440796,0.1632775068283081,0.1686927229166031,293.2426452636719,297.1499938964844,293.1499938964844,0.4785463213920593,-6170.4384765625,304.158447265625,0.7828502058982849,0.5473266839981079,0.3909151554107666,293.2643127441406,297.1499938964844,293.1499938964844,0.6683320999145508,-10833.5693359375,304.1609191894531,0.8519461750984192,0.7149036526679993,0.6862081289291382,293.1991577148437,297.1499938964844,293.1499938964844,0.0393100418150424,-6086.529296875,304.1546325683594,0.3719028532505035,0.0720312893390655,0.385712206363678,291.09552001953125,291.1499938964844,256.6697998046875,255.8128356933593,279.1795654296875,293.3046264648437,291.0946350097656,1.0,0.6043697595596313,0.5530970692634583,0.5530970692634583,1.0,1.0,-2.2298970222473145,0.859891951084137,1.3700050115585327,0.3580342829227447,0.0,0.0,0.6956737041473389,358.405517578125,347.0,-25.71721267700196,-26709.64453125,1991.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9713134765625,312.5452575683594,278.1499938964844,0.0,18000.0,314.75,35739.765625,36000.0,0.0,0.0,0.5940468311309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770501136779783,1.177066683769226,-1.6495645468239672e-05,0.0,0.0006028820644132,0.0,0.0,235.23863220214844,0.0,0.0,0.0,0.706132709980011,4.0,0.0,1.0
638100,293.3302307128906,297.1499938964844,293.1499938964844,0.1726145446300506,-3546.1171875,304.166748046875,0.5986438393592834,0.2354172170162201,0.1907352358102798,293.3818054199219,297.1499938964844,293.1499938964844,0.1112351566553115,-2626.059814453125,304.1720886230469,0.519305944442749,0.160636767745018,0.1661061197519302,293.24224853515625,297.1499938964844,293.1499938964844,0.4776075184345245,-6160.9423828125,304.1586303710937,0.7831507921218872,0.5462344884872437,0.3900990784168243,293.2641906738281,297.1499938964844,293.1499938964844,0.6670657992362976,-10817.349609375,304.1612243652344,0.8522644639015198,0.7134780883789062,0.6847965717315674,293.1978759765625,297.1499938964844,293.1499938964844,0.0389390811324119,-6056.8583984375,304.1544494628906,0.3714171648025512,0.0716579258441925,0.3836317658424377,291.0884704589844,291.1499938964844,256.720703125,255.85720825195312,279.1794738769531,293.3032531738281,291.0876159667969,1.0,0.6023217439651489,0.5545651316642761,0.5545651316642761,1.0,1.0,-2.219555854797364,0.8570515513420105,1.362504243850708,0.3574041426181793,0.0,0.0,0.7004775404930115,356.015869140625,347.0,-23.01247787475586,-26572.2421875,1967.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7234802246094,312.38922119140625,278.1499938964844,0.0,18000.0,314.2699890136719,35712.53515625,36000.0,0.0,0.0,0.5855306386947632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191147804260254,1.191164493560791,-1.6692223653080873e-05,0.0,0.0005942391580902,0.0,0.0,241.623291015625,0.0,0.0,0.0,0.7122157216072083,4.0,0.0,1.0
638160,293.3277893066406,297.1499938964844,293.1499938964844,0.1711600869894027,-3522.53076171875,304.16632080078125,0.5973141193389893,0.2336143255233764,0.1893284171819687,293.3802490234375,297.1499938964844,293.1499938964844,0.1092223674058914,-2588.00341796875,304.1717529296875,0.5165120959281921,0.158006876707077,0.1635791063308715,293.24188232421875,297.1499938964844,293.1499938964844,0.4768234491348266,-6153.15625,304.1584777832031,0.7830032706260681,0.5451367497444153,0.3893143236637115,293.2641296386719,297.1499938964844,293.1499938964844,0.6659907102584839,-10803.84375,304.1611328125,0.8521156311035156,0.7120479345321655,0.6834269165992737,293.1967163085937,297.1499938964844,293.1499938964844,0.0386245250701904,-6031.96337890625,304.1542358398437,0.3706655502319336,0.0712807849049568,0.3817713856697082,291.07879638671875,291.1499938964844,256.7715148925781,255.9013519287109,279.1794128417969,293.30194091796875,291.0773010253906,1.0,0.6007721424102783,0.5560281872749329,0.5560281872749329,1.0,1.0,-2.209709644317627,0.8543943762779236,1.355315327644348,0.3568641245365143,0.0,0.0,0.7061587572097778,354.7842712402344,335.0,-26.82308578491211,-26419.546875,1948.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.438232421875,312.2034606933594,278.1499938964844,0.0,18000.0,314.2699890136719,35675.421875,36000.0,0.0,0.0,0.5817596912384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068743705749512,1.2068912982940674,-1.6912839782889932e-05,0.0,0.0005904121208004,0.0,0.0,248.88037109375,0.0,0.0,0.0,0.719065248966217,4.0,0.0,1.0
