time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3228454589844,297.1499938964844,293.1499938964844,0.1681098043918609,-3472.72265625,304.1659851074219,0.5961588621139526,0.2301099747419357,0.1864208728075027,293.3770446777344,297.1499938964844,293.1499938964844,0.1050811186432838,-2509.078369140625,304.1714172363281,0.5122025609016418,0.1528249084949493,0.1583946049213409,293.24102783203125,297.1499938964844,293.1499938964844,0.4749573767185211,-6134.26123046875,304.1587829589844,0.7846028804779053,0.5429785251617432,0.3876195549964905,293.2637939453125,297.1499938964844,293.1499938964844,0.663492739200592,-10771.8671875,304.1616516113281,0.8537936806678772,0.7092222571372986,0.6805186867713928,293.1944274902344,297.1499938964844,293.1499938964844,0.0378243811428546,-5967.82275390625,304.1541442871094,0.3703073561191559,0.0705606192350387,0.3772361278533935,291.0618896484375,291.1499938964844,256.8727111816406,255.9889678955078,279.17987060546875,293.29931640625,291.0612487792969,1.0,0.5944832563400269,0.5590364336967468,0.5590364336967468,1.0,1.0,-2.188399076461792,0.8483811020851135,1.3400180339813232,0.3554622530937195,0.0,0.0,0.7192431688308716,347.5706481933594,338.0,-21.215484619140625,-26145.384765625,1890.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8736572265625,311.85479736328125,278.1499938964844,0.0,18000.0,314.2699890136719,35586.91796875,36000.0,0.0,0.0,0.5758687853813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457705736160278,1.2457880973815918,-1.747213173075579e-05,0.0,0.0005844335537403,0.0,0.0,267.5346374511719,0.0,0.0,0.0,0.7360124588012695,4.0,0.0,1.0
638280,293.3228454589844,297.1499938964844,293.1499938964844,0.1681098043918609,-3472.72265625,304.1659851074219,0.5961588621139526,0.2301099747419357,0.1864208728075027,293.3770446777344,297.1499938964844,293.1499938964844,0.1050811186432838,-2509.078369140625,304.1714172363281,0.5122025609016418,0.1528249084949493,0.1583946049213409,293.24102783203125,297.1499938964844,293.1499938964844,0.4749573767185211,-6134.26123046875,304.1587829589844,0.7846028804779053,0.5429785251617432,0.3876195549964905,293.2637939453125,297.1499938964844,293.1499938964844,0.663492739200592,-10771.8671875,304.1616516113281,0.8537936806678772,0.7092222571372986,0.6805186867713928,293.1944274902344,297.1499938964844,293.1499938964844,0.0378243811428546,-5967.82275390625,304.1541442871094,0.3703073561191559,0.0705606192350387,0.3772361278533935,291.0618896484375,291.1499938964844,256.8727111816406,255.9889678955078,279.17987060546875,293.29931640625,291.0612487792969,1.0,0.5944832563400269,0.5590364336967468,0.5590364336967468,1.0,1.0,-2.188399076461792,0.8483811020851135,1.3400180339813232,0.3554622530937195,0.0,0.0,0.7192431688308716,347.5706481933594,338.0,-21.215484619140625,-26145.384765625,1890.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8736572265625,311.85479736328125,278.1499938964844,0.0,18000.0,314.2699890136719,35586.91796875,36000.0,0.0,0.0,0.5758687853813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457705736160278,1.2457880973815918,-1.747213173075579e-05,0.0,0.0005844335537403,0.0,0.0,267.5346374511719,0.0,0.0,0.0,0.7360124588012695,4.0,0.0,1.0
638340,293.3179931640625,297.1499938964844,293.1499938964844,0.1652217507362365,-3425.325927734375,304.1654663085937,0.5937301516532898,0.2267149090766906,0.1837497651576995,293.3738098144531,297.1499938964844,293.1499938964844,0.1011171415448188,-2432.834228515625,304.1708679199219,0.5068818926811218,0.14773029088974,0.1534757763147354,293.240234375,297.1499938964844,293.1499938964844,0.4730012118816376,-6114.423828125,304.1591186523437,0.7845127582550049,0.5408381819725037,0.3860745429992676,293.2634582519531,297.1499938964844,293.1499938964844,0.6607878804206848,-10737.2353515625,304.1622619628906,0.8536995053291321,0.7064058780670166,0.677803635597229,293.1922912597656,297.1499938964844,293.1499938964844,0.0371823534369468,-5916.14697265625,304.1538391113281,0.3690384328365326,0.0698699802160263,0.3737065494060516,291.05224609375,291.1499938964844,256.9733581542969,256.0756530761719,279.17974853515625,293.2967224121094,291.0517272949219,1.0,0.5913816094398499,0.5620058178901672,0.5620058178901672,1.0,1.0,-2.169358015060425,0.8432444334030151,1.3261135816574097,0.3543735146522522,0.0,0.0,0.7329373955726624,344.7216186523437,326.0,-15.169855117797852,-25905.1484375,1853.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3392028808594,311.5277709960937,278.1499938964844,0.0,18000.0,313.7900085449219,35551.2109375,36000.0,0.0,0.0,0.5670802593231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875080108642578,1.2875261306762695,-1.8106116840499453e-05,0.0,0.0005755143938586,0.0,0.0,288.84234619140625,0.0,0.0,0.0,0.754438042640686,4.0,0.0,1.0
638400,293.3179931640625,297.1499938964844,293.1499938964844,0.1652217507362365,-3425.325927734375,304.1654663085937,0.5937301516532898,0.2267149090766906,0.1837497651576995,293.3738098144531,297.1499938964844,293.1499938964844,0.1011171415448188,-2432.834228515625,304.1708679199219,0.5068818926811218,0.14773029088974,0.1534757763147354,293.240234375,297.1499938964844,293.1499938964844,0.4730012118816376,-6114.423828125,304.1591186523437,0.7845127582550049,0.5408381819725037,0.3860745429992676,293.2634582519531,297.1499938964844,293.1499938964844,0.6607878804206848,-10737.2353515625,304.1622619628906,0.8536995053291321,0.7064058780670166,0.677803635597229,293.1922912597656,297.1499938964844,293.1499938964844,0.0371823534369468,-5916.14697265625,304.1538391113281,0.3690384328365326,0.0698699802160263,0.3737065494060516,291.05224609375,291.1499938964844,256.9733581542969,256.0756530761719,279.17974853515625,293.2967224121094,291.0517272949219,1.0,0.5913816094398499,0.5620058178901672,0.5620058178901672,1.0,1.0,-2.169358015060425,0.8432444334030151,1.3261135816574097,0.3543735146522522,0.0,0.0,0.7329373955726624,344.7216186523437,326.0,-15.169855117797852,-25905.1484375,1853.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3392028808594,311.5277709960937,278.1499938964844,0.0,18000.0,313.7900085449219,35551.2109375,36000.0,0.0,0.0,0.5670802593231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875080108642578,1.2875261306762695,-1.8106116840499453e-05,0.0,0.0005755143938586,0.0,0.0,288.84234619140625,0.0,0.0,0.0,0.754438042640686,4.0,0.0,1.0
638460,293.3132019042969,297.1499938964844,293.1499938964844,0.162313312292099,-3377.3837890625,304.1651611328125,0.5925965905189514,0.2234299927949905,0.1810224503278732,293.3705444335937,297.1499938964844,293.1499938964844,0.0971318632364273,-2355.535400390625,304.1705627441406,0.5025947093963623,0.1427230089902877,0.1484718918800354,293.2393493652344,297.1499938964844,293.1499938964844,0.4709700345993042,-6093.8056640625,304.1594543457031,0.7860339283943176,0.5387265086174011,0.3844234943389892,293.2630615234375,297.1499938964844,293.1499938964844,0.658015251159668,-10701.7734375,304.16278076171875,0.8552888035774231,0.7036145925521851,0.6749426126480103,293.1902770996094,297.1499938964844,293.1499938964844,0.0364243276417255,-5854.888671875,304.1538391113281,0.3687407076358795,0.069207489490509,0.3695101737976074,291.0406799316406,291.1499938964844,257.0733337402344,256.16131591796875,279.1802673339844,293.2941589355469,291.0401306152344,1.0,0.5853762626647949,0.565059244632721,0.565059244632721,1.0,1.0,-2.149036169052124,0.8375278115272522,1.311508297920227,0.3530208468437195,0.0,0.0,0.7482481002807617,337.96759033203125,314.0,-15.472631454467772,-25635.76171875,1800.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7753295898437,311.17645263671875,278.1499938964844,0.0,18000.0,313.7900085449219,35499.98828125,36000.0,0.0,0.0,0.5636659860610962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330408334732056,1.3330596685409546,-1.881910793599673e-05,0.0,0.0005720492918044,0.0,0.0,313.4510192871094,0.0,0.0,0.0,0.7747640609741211,4.0,0.0,1.0
638520,293.3132019042969,297.1499938964844,293.1499938964844,0.162313312292099,-3377.3837890625,304.1651611328125,0.5925965905189514,0.2234299927949905,0.1810224503278732,293.3705444335937,297.1499938964844,293.1499938964844,0.0971318632364273,-2355.535400390625,304.1705627441406,0.5025947093963623,0.1427230089902877,0.1484718918800354,293.2393493652344,297.1499938964844,293.1499938964844,0.4709700345993042,-6093.8056640625,304.1594543457031,0.7860339283943176,0.5387265086174011,0.3844234943389892,293.2630615234375,297.1499938964844,293.1499938964844,0.658015251159668,-10701.7734375,304.16278076171875,0.8552888035774231,0.7036145925521851,0.6749426126480103,293.1902770996094,297.1499938964844,293.1499938964844,0.0364243276417255,-5854.888671875,304.1538391113281,0.3687407076358795,0.069207489490509,0.3695101737976074,291.0406799316406,291.1499938964844,257.0733337402344,256.16131591796875,279.1802673339844,293.2941589355469,291.0401306152344,1.0,0.5853762626647949,0.565059244632721,0.565059244632721,1.0,1.0,-2.149036169052124,0.8375278115272522,1.311508297920227,0.3530208468437195,0.0,0.0,0.7482481002807617,337.96759033203125,314.0,-15.472631454467772,-25635.76171875,1800.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7753295898437,311.17645263671875,278.1499938964844,0.0,18000.0,313.7900085449219,35499.98828125,36000.0,0.0,0.0,0.5636659860610962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330408334732056,1.3330596685409546,-1.881910793599673e-05,0.0,0.0005720492918044,0.0,0.0,313.4510192871094,0.0,0.0,0.0,0.7747640609741211,4.0,0.0,1.0
638580,293.30816650390625,297.1499938964844,293.1499938964844,0.1593483686447143,-3328.126708984375,304.1650390625,0.5924506783485413,0.2203157991170883,0.1783435046672821,293.36700439453125,297.1499938964844,293.1499938964844,0.0931172296404838,-2277.057861328125,304.17041015625,0.4990178644657135,0.1378533095121383,0.1434946805238723,293.2382507324219,297.1499938964844,293.1499938964844,0.4685578048229217,-6069.04248046875,304.16033935546875,0.788705587387085,0.5366864204406738,0.382749080657959,293.26239013671875,297.1499938964844,293.1499938964844,0.6547195911407471,-10659.16796875,304.1640319824219,0.8580784201622009,0.7008827924728394,0.6720397472381592,293.1881103515625,297.1499938964844,293.1499938964844,0.0356028340756893,-5787.669921875,304.1539306640625,0.3692896068096161,0.0686247497797012,0.3651826381683349,291.0374450683594,291.1499938964844,257.1725769042969,256.2459716796875,279.1807556152344,293.2914123535156,291.03741455078125,1.0,0.5781180262565613,0.5681576728820801,0.5681576728820801,1.0,1.0,-2.128577470779419,0.8317094445228577,1.2968679666519165,0.3515593707561493,0.0,0.0,0.7635651230812073,328.7411499023437,317.0,-6.027626514434815,-25400.03125,1739.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2744140625,310.8754272460937,278.1499938964844,0.0,18000.0,313.7900085449219,35489.15625,36000.0,0.0,0.0,0.5617656111717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380722165107727,1.380741834640503,-1.9602413885877468e-05,0.0,0.0005701206391677,0.0,0.0,340.9568176269531,0.0,0.0,0.0,0.7961843013763428,4.0,0.0,1.0
638640,293.30816650390625,297.1499938964844,293.1499938964844,0.1593483686447143,-3328.126708984375,304.1650390625,0.5924506783485413,0.2203157991170883,0.1783435046672821,293.36700439453125,297.1499938964844,293.1499938964844,0.0931172296404838,-2277.057861328125,304.17041015625,0.4990178644657135,0.1378533095121383,0.1434946805238723,293.2382507324219,297.1499938964844,293.1499938964844,0.4685578048229217,-6069.04248046875,304.16033935546875,0.788705587387085,0.5366864204406738,0.382749080657959,293.26239013671875,297.1499938964844,293.1499938964844,0.6547195911407471,-10659.16796875,304.1640319824219,0.8580784201622009,0.7008827924728394,0.6720397472381592,293.1881103515625,297.1499938964844,293.1499938964844,0.0356028340756893,-5787.669921875,304.1539306640625,0.3692896068096161,0.0686247497797012,0.3651826381683349,291.0374450683594,291.1499938964844,257.1725769042969,256.2459716796875,279.1807556152344,293.2914123535156,291.03741455078125,1.0,0.5781180262565613,0.5681576728820801,0.5681576728820801,1.0,1.0,-2.128577470779419,0.8317094445228577,1.2968679666519165,0.3515593707561493,0.0,0.0,0.7635651230812073,328.7411499023437,317.0,-6.027626514434815,-25400.03125,1739.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2744140625,310.8754272460937,278.1499938964844,0.0,18000.0,313.7900085449219,35489.15625,36000.0,0.0,0.0,0.5617656111717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380722165107727,1.380741834640503,-1.9602413885877468e-05,0.0,0.0005701206391677,0.0,0.0,340.9568176269531,0.0,0.0,0.0,0.7961843013763428,4.0,0.0,1.0
638700,293.3056945800781,297.1499938964844,293.1499938964844,0.1579519957304,-3304.85595703125,304.16485595703125,0.5917475819587708,0.2188004404306411,0.1771100461483001,293.3652038574219,297.1499938964844,293.1499938964844,0.0911935493350029,-2239.3642578125,304.1701965332031,0.4967487156391144,0.1354560852050781,0.1411303132772445,293.2377014160156,297.1499938964844,293.1499938964844,0.4673509299755096,-6056.68896484375,304.16064453125,0.7892032861709595,0.5356760621070862,0.3819841146469116,293.2620849609375,297.1499938964844,293.1499938964844,0.653029203414917,-10637.4091796875,304.16455078125,0.8585906028747559,0.6995236277580261,0.6706820726394653,293.1870422363281,297.1499938964844,293.1499938964844,0.0352759547531604,-5760.783203125,304.15380859375,0.3691253066062927,0.0683496370911598,0.3635126054286957,291.0382080078125,291.1499938964844,257.221923828125,256.2878723144531,279.1806335449219,293.2900390625,291.0382385253906,1.0,0.576043963432312,0.5696828365325928,0.5696828365325928,1.0,1.0,-2.1194376945495605,0.8292297720909119,1.290207862854004,0.3509912192821502,0.0,0.0,0.7709445357322693,326.19891357421875,317.0,-2.2129099369049072,-25296.734375,1718.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.051025390625,310.7417907714844,278.1499938964844,0.0,18000.0,313.3099975585937,35499.21484375,36000.0,0.0,0.0,0.556456983089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403693914413452,1.403713941574097,-1.9993101886939257e-05,0.0,0.0005647331126965,0.0,0.0,354.8622436523437,0.0,0.0,0.0,0.8065879940986633,4.0,0.0,1.0
638760,293.3033447265625,297.1499938964844,293.1499938964844,0.1566432416439056,-3283.07470703125,304.1645202636719,0.5906500220298767,0.2172868549823761,0.1759209036827087,293.3634948730469,297.1499938964844,293.1499938964844,0.0893364250659942,-2203.017578125,304.1698913574219,0.4941823482513428,0.1330628991127014,0.1388221085071563,293.2372436523437,297.1499938964844,293.1499938964844,0.4662873446941376,-6045.93408203125,304.16064453125,0.7891980409622192,0.5346574783325195,0.3812494575977325,293.2618103027344,297.1499938964844,293.1499938964844,0.6515151262283325,-10618.189453125,304.1646423339844,0.8585740327835083,0.6981583833694458,0.6693658828735352,293.18609619140625,297.1499938964844,293.1499938964844,0.035001952201128,-5738.40234375,304.1535949707031,0.3686568737030029,0.0680675879120826,0.362051784992218,291.0365295410156,291.1499938964844,257.2710266113281,256.3295288085937,279.1805419921875,293.28875732421875,291.0358581542969,1.0,0.5745001435279846,0.571202278137207,0.571202278137207,1.0,1.0,-2.110766887664795,0.8269254565238953,1.2838414907455444,0.3505113124847412,0.0,0.0,0.7786393761634827,324.8302917480469,320.0,-5.574961185455322,-25175.724609375,1701.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8079528808594,310.58721923828125,278.1499938964844,0.0,18000.0,313.3099975585937,35502.75,36000.0,0.0,0.0,0.5556504726409912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4262837171554563,1.4263041019439695,-2.0382107322802767e-05,0.0,0.0005639145965687,0.0,0.0,368.914794921875,0.0,0.0,0.0,0.8168973922729492,4.0,0.0,1.0
638820,293.2991943359375,297.1499938964844,293.1499938964844,0.1541198939085006,-3240.97998046875,304.1639099121094,0.5877265930175781,0.2142478227615356,0.1736024022102356,293.3605651855469,297.1499938964844,293.1499938964844,0.0856862142682075,-2131.6640625,304.1693420410156,0.4884360432624817,0.1282550543546676,0.1342762410640716,293.2364807128906,297.1499938964844,293.1499938964844,0.4642844796180725,-6025.7265625,304.16046142578125,0.7883062362670898,0.5326019525527954,0.3798248767852783,293.2613525390625,297.1499938964844,293.1499938964844,0.6486395001411438,-10581.798828125,304.1645812988281,0.8576191663742065,0.6954176425933838,0.6668016910552979,293.1845092773437,297.1499938964844,293.1499938964844,0.0345121249556541,-5698.4287109375,304.1532287597656,0.3671287596225738,0.0674766823649406,0.3593927025794983,291.0308837890625,291.1499938964844,257.3686218261719,256.4119873046875,279.18048095703125,293.2865600585937,291.0308532714844,1.0,0.5725892186164856,0.5742449760437012,0.5742449760437012,1.0,1.0,-2.0940465927124023,0.8225312829017639,1.2715152502059937,0.3496270775794983,0.0,0.0,0.7950308918952942,324.10711669921875,308.0,-4.658750534057617,-24975.740234375,1677.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37481689453125,310.32330322265625,278.1499938964844,0.0,18000.0,313.3099975585937,35475.62109375,36000.0,0.0,0.0,0.55488520860672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4739984273910522,1.4740196466445925,-2.1216319510131143e-05,0.0,0.0005631379317492,0.0,0.0,399.812744140625,0.0,0.0,0.0,0.8387383818626404,4.0,0.0,1.0
638880,293.2991943359375,297.1499938964844,293.1499938964844,0.1541198939085006,-3240.97998046875,304.1639099121094,0.5877265930175781,0.2142478227615356,0.1736024022102356,293.3605651855469,297.1499938964844,293.1499938964844,0.0856862142682075,-2131.6640625,304.1693420410156,0.4884360432624817,0.1282550543546676,0.1342762410640716,293.2364807128906,297.1499938964844,293.1499938964844,0.4642844796180725,-6025.7265625,304.16046142578125,0.7883062362670898,0.5326019525527954,0.3798248767852783,293.2613525390625,297.1499938964844,293.1499938964844,0.6486395001411438,-10581.798828125,304.1645812988281,0.8576191663742065,0.6954176425933838,0.6668016910552979,293.1845092773437,297.1499938964844,293.1499938964844,0.0345121249556541,-5698.4287109375,304.1532287597656,0.3671287596225738,0.0674766823649406,0.3593927025794983,291.0308837890625,291.1499938964844,257.3686218261719,256.4119873046875,279.18048095703125,293.2865600585937,291.0308532714844,1.0,0.5725892186164856,0.5742449760437012,0.5742449760437012,1.0,1.0,-2.0940465927124023,0.8225312829017639,1.2715152502059937,0.3496270775794983,0.0,0.0,0.7950308918952942,324.10711669921875,308.0,-4.658750534057617,-24975.740234375,1677.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37481689453125,310.32330322265625,278.1499938964844,0.0,18000.0,313.3099975585937,35475.62109375,36000.0,0.0,0.0,0.55488520860672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4739984273910522,1.4740196466445925,-2.1216319510131143e-05,0.0,0.0005631379317492,0.0,0.0,399.812744140625,0.0,0.0,0.0,0.8387383818626404,4.0,0.0,1.0
638940,293.29541015625,297.1499938964844,293.1499938964844,0.1512913554906845,-3193.241455078125,304.1640014648437,0.5864319801330566,0.2112312763929367,0.1711327284574508,293.35809326171875,297.1499938964844,293.1499938964844,0.0817599222064018,-2054.936767578125,304.1694641113281,0.4835532605648041,0.1234219819307327,0.1295089721679687,293.2357482910156,297.1499938964844,293.1499938964844,0.4616174101829529,-5998.19384765625,304.16143798828125,0.7895333170890808,0.5305593013763428,0.3782572150230407,293.26092529296875,297.1499938964844,293.1499938964844,0.6449223160743713,-10533.6689453125,304.1659545898437,0.8588944673538208,0.6926847696304321,0.6640442609786987,293.1830444335937,297.1499938964844,293.1499938964844,0.0337967835366725,-5638.67041015625,304.1533508300781,0.3668279349803924,0.0669008269906044,0.3558040857315063,291.037353515625,291.1499938964844,257.4652404785156,256.4932861328125,279.18121337890625,293.2846374511719,291.0380249023437,1.0,0.5672685503959656,0.5774035453796387,0.5774035453796387,1.0,1.0,-2.075329065322876,0.8172677755355835,1.2580612897872925,0.3483273386955261,0.0,0.0,0.8097590804100037,318.5216979980469,311.0,7.552220821380615,-24786.79296875,1633.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01861572265625,310.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,35517.28125,35280.0,0.0,0.0,0.5533272624015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5188851356506348,1.5189071893692017,-2.204152406193316e-05,0.0,0.0005615568370558,0.0,0.0,430.7621765136719,0.0,0.0,0.0,0.8493685722351074,4.0,0.0,1.0
639000,293.29541015625,297.1499938964844,293.1499938964844,0.1512913554906845,-3193.241455078125,304.1640014648437,0.5864319801330566,0.2112312763929367,0.1711327284574508,293.35809326171875,297.1499938964844,293.1499938964844,0.0817599222064018,-2054.936767578125,304.1694641113281,0.4835532605648041,0.1234219819307327,0.1295089721679687,293.2357482910156,297.1499938964844,293.1499938964844,0.4616174101829529,-5998.19384765625,304.16143798828125,0.7895333170890808,0.5305593013763428,0.3782572150230407,293.26092529296875,297.1499938964844,293.1499938964844,0.6449223160743713,-10533.6689453125,304.1659545898437,0.8588944673538208,0.6926847696304321,0.6640442609786987,293.1830444335937,297.1499938964844,293.1499938964844,0.0337967835366725,-5638.67041015625,304.1533508300781,0.3668279349803924,0.0669008269906044,0.3558040857315063,291.037353515625,291.1499938964844,257.4652404785156,256.4932861328125,279.18121337890625,293.2846374511719,291.0380249023437,1.0,0.5672685503959656,0.5774035453796387,0.5774035453796387,1.0,1.0,-2.075329065322876,0.8172677755355835,1.2580612897872925,0.3483273386955261,0.0,0.0,0.8097590804100037,318.5216979980469,311.0,7.552220821380615,-24786.79296875,1633.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01861572265625,310.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,35517.28125,35280.0,0.0,0.0,0.5533272624015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5188851356506348,1.5189071893692017,-2.204152406193316e-05,0.0,0.0005615568370558,0.0,0.0,430.7621765136719,0.0,0.0,0.0,0.8493685722351074,4.0,0.0,1.0
639060,293.29205322265625,297.1499938964844,293.1499938964844,0.1487286835908889,-3150.0458984375,304.1636047363281,0.5839053392410278,0.2082289010286331,0.1688002049922943,293.35614013671875,297.1499938964844,293.1499938964844,0.0779583230614662,-1981.29931640625,304.1693115234375,0.4771851301193237,0.1185450479388237,0.1248528510332107,293.2350158691406,297.1499938964844,293.1499938964844,0.4594309628009796,-5976.033203125,304.16131591796875,0.789232611656189,0.5285359621047974,0.3768129050731659,293.26043701171875,297.1499938964844,293.1499938964844,0.6417838335037231,-10493.8564453125,304.1659240722656,0.8585549592971802,0.6899690628051758,0.661447286605835,293.181640625,297.1499938964844,293.1499938964844,0.0332743301987648,-5595.40087890625,304.1531066894531,0.3657040894031524,0.0663474574685096,0.353034108877182,291.0355224609375,291.1499938964844,257.56085205078125,256.57342529296875,279.1813659667969,293.2829284667969,291.0363464355469,1.0,0.5647490620613098,0.5805493593215942,0.5805493593215942,1.0,1.0,-2.0582590103149414,0.8126504421234131,1.245608687400818,0.3472567498683929,0.0,0.0,0.8253729939460754,316.4892578125,299.0,5.1789631843566895,-24579.564453125,1604.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7315368652344,309.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,34862.7890625,35280.0,0.0,0.0,0.5533220767974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5475168228149414,1.547539234161377,-2.242665323137772e-05,0.0,0.0005615515983663,0.0,0.0,449.220458984375,0.0,0.0,0.0,0.8711553812026978,4.0,0.0,1.0
639120,293.29205322265625,297.1499938964844,293.1499938964844,0.1487286835908889,-3150.0458984375,304.1636047363281,0.5839053392410278,0.2082289010286331,0.1688002049922943,293.35614013671875,297.1499938964844,293.1499938964844,0.0779583230614662,-1981.29931640625,304.1693115234375,0.4771851301193237,0.1185450479388237,0.1248528510332107,293.2350158691406,297.1499938964844,293.1499938964844,0.4594309628009796,-5976.033203125,304.16131591796875,0.789232611656189,0.5285359621047974,0.3768129050731659,293.26043701171875,297.1499938964844,293.1499938964844,0.6417838335037231,-10493.8564453125,304.1659240722656,0.8585549592971802,0.6899690628051758,0.661447286605835,293.181640625,297.1499938964844,293.1499938964844,0.0332743301987648,-5595.40087890625,304.1531066894531,0.3657040894031524,0.0663474574685096,0.353034108877182,291.0355224609375,291.1499938964844,257.56085205078125,256.57342529296875,279.1813659667969,293.2829284667969,291.0363464355469,1.0,0.5647490620613098,0.5805493593215942,0.5805493593215942,1.0,1.0,-2.0582590103149414,0.8126504421234131,1.245608687400818,0.3472567498683929,0.0,0.0,0.8253729939460754,316.4892578125,299.0,5.1789631843566895,-24579.564453125,1604.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7315368652344,309.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,34862.7890625,35280.0,0.0,0.0,0.5533220767974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5475168228149414,1.547539234161377,-2.242665323137772e-05,0.0,0.0005615515983663,0.0,0.0,449.220458984375,0.0,0.0,0.0,0.8711553812026978,4.0,0.0,1.0
639180,293.2888488769531,297.1499938964844,293.1499938964844,0.1457680463790893,-3099.3935546875,304.1640319824219,0.5828261375427246,0.2052788138389587,0.1663504391908645,293.3544311523437,297.1499938964844,293.1499938964844,0.0738139674067497,-1901.383056640625,304.1697998046875,0.4709916710853576,0.113671950995922,0.1200068369507789,293.2343139648437,297.1499938964844,293.1499938964844,0.4561962187290191,-5942.3046875,304.1629638671875,0.790795624256134,0.5265209674835205,0.3752478957176208,293.2600402832031,297.1499938964844,293.1499938964844,0.6372690200805664,-10434.8818359375,304.16815185546875,0.8601791262626648,0.6872548460960388,0.6586855053901672,293.1803283691406,297.1499938964844,293.1499938964844,0.0325198844075202,-5530.83154296875,304.1533203125,0.3656876683235168,0.0658135339617729,0.349520206451416,291.0564880371094,291.1499938964844,257.65533447265625,256.6523132324219,279.1821594238281,293.2814025878906,291.0579833984375,1.0,0.5590554475784302,0.5838031768798828,0.5838031768798828,1.0,1.0,-2.0395631790161133,0.80730801820755,1.232255220413208,0.3458489775657654,0.0,0.0,0.8365671634674072,310.3158874511719,287.0,24.290197372436523,-24424.826171875,1559.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133972167969,309.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,34921.671875,35280.0,0.0,0.0,0.5536369681358337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5817201137542725,1.581743240356445,-2.3089909518603235e-05,0.0,0.0005618711584247,0.0,0.0,474.8088073730469,0.0,0.0,0.0,0.886949896812439,4.0,0.0,1.0
639240,293.2888488769531,297.1499938964844,293.1499938964844,0.1457680463790893,-3099.3935546875,304.1640319824219,0.5828261375427246,0.2052788138389587,0.1663504391908645,293.3544311523437,297.1499938964844,293.1499938964844,0.0738139674067497,-1901.383056640625,304.1697998046875,0.4709916710853576,0.113671950995922,0.1200068369507789,293.2343139648437,297.1499938964844,293.1499938964844,0.4561962187290191,-5942.3046875,304.1629638671875,0.790795624256134,0.5265209674835205,0.3752478957176208,293.2600402832031,297.1499938964844,293.1499938964844,0.6372690200805664,-10434.8818359375,304.16815185546875,0.8601791262626648,0.6872548460960388,0.6586855053901672,293.1803283691406,297.1499938964844,293.1499938964844,0.0325198844075202,-5530.83154296875,304.1533203125,0.3656876683235168,0.0658135339617729,0.349520206451416,291.0564880371094,291.1499938964844,257.65533447265625,256.6523132324219,279.1821594238281,293.2814025878906,291.0579833984375,1.0,0.5590554475784302,0.5838031768798828,0.5838031768798828,1.0,1.0,-2.0395631790161133,0.80730801820755,1.232255220413208,0.3458489775657654,0.0,0.0,0.8365671634674072,310.3158874511719,287.0,24.290197372436523,-24424.826171875,1559.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133972167969,309.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,34921.671875,35280.0,0.0,0.0,0.5536369681358337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5817201137542725,1.581743240356445,-2.3089909518603235e-05,0.0,0.0005618711584247,0.0,0.0,474.8088073730469,0.0,0.0,0.0,0.886949896812439,4.0,0.0,1.0
639300,293.287109375,297.1499938964844,293.1499938964844,0.1442610919475555,-3073.48486328125,304.1642150878906,0.5827469229698181,0.2038642615079879,0.1651312559843063,293.3533935546875,297.1499938964844,293.1499938964844,0.0716976299881935,-1860.9095458984373,304.1700439453125,0.4678808450698852,0.1112806722521781,0.1175737679004669,293.2339172363281,297.1499938964844,293.1499938964844,0.45441934466362,-5923.7548828125,304.163818359375,0.7921188473701477,0.5255345702171326,0.3744455277919769,293.259765625,297.1499938964844,293.1499938964844,0.6347900032997131,-10402.4892578125,304.1693725585937,0.8615610003471375,0.6859126687049866,0.6572718620300293,293.1795959472656,297.1499938964844,293.1499938964844,0.0321129262447357,-5495.67626953125,304.1534729003906,0.3660575151443481,0.065573014318943,0.3476611971855163,291.0701904296875,291.1499938964844,257.7021484375,256.6913146972656,279.1824951171875,293.2805480957031,291.0718688964844,1.0,0.5556234121322632,0.585453450679779,0.585453450679779,1.0,1.0,-2.030024528503418,0.8045414686203003,1.2254830598831177,0.3450768291950226,0.0,0.0,0.8405210971832275,306.1224975585937,287.0,31.20915985107422,-24347.021484375,1533.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313659667969,309.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,34979.48046875,34200.0,0.0,0.0,0.553816020488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.594785451889038,1.59480881690979,-2.33550035773078e-05,0.0,0.0005620528245344,0.0,0.0,484.9674987792969,0.0,0.0,0.0,0.8780137300491333,4.0,0.0,1.0
639360,293.2852478027344,297.1499938964844,293.1499938964844,0.1429501324892044,-3051.1728515625,304.1640014648437,0.5828908681869507,0.202491208910942,0.1639290153980255,293.3522644042969,297.1499938964844,293.1499938964844,0.0696753188967704,-1822.714599609375,304.1700744628906,0.4646852314472198,0.1089268997311592,0.1151560842990875,293.2334289550781,297.1499938964844,293.1499938964844,0.4531697332859039,-5911.1298828125,304.16357421875,0.7936925292015076,0.5245682597160339,0.3736412227153778,293.2594299316406,297.1499938964844,293.1499938964844,0.6330162882804871,-10380.1611328125,304.1690368652344,0.8632087707519531,0.6845905184745789,0.6558531522750854,293.1788024902344,297.1499938964844,293.1499938964844,0.0317657813429832,-5466.4423828125,304.1534729003906,0.3666220009326935,0.0653507560491561,0.3457991480827331,291.0703430175781,291.1499938964844,257.7486877441406,256.7299499511719,279.1827697753906,293.2795715332031,291.0706481933594,1.0,0.5519182085990906,0.5871127843856812,0.5871127843856812,1.0,1.0,-2.020516395568848,0.8017739653587341,1.2187423706054688,0.3442933559417724,0.0,0.0,0.8457003235816956,301.4802551269531,290.0,15.541192054748535,-24208.662109375,1505.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774108886719,309.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,34149.71484375,34200.0,0.0,0.0,0.5538508296012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5867093801498413,1.5867323875427246,-2.3011325538391247e-05,0.0,0.0005620881565846,0.0,0.0,476.0874328613281,0.0,0.0,0.0,0.8872630000114441,4.0,0.0,1.0
639420,293.2816467285156,297.1499938964844,293.1499938964844,0.1402284353971481,-3004.162353515625,304.16387939453125,0.5812550187110901,0.1997997164726257,0.1617605537176132,293.349853515625,297.1499938964844,293.1499938964844,0.0656464546918869,-1747.0430908203125,304.17010498046875,0.4556719958782196,0.1042913720011711,0.1106183379888534,293.2325439453125,297.1499938964844,293.1499938964844,0.4497961401939392,-5876.0400390625,304.1646728515625,0.7943408489227295,0.5226351022720337,0.3722093105316162,293.2587890625,297.1499938964844,293.1499938964844,0.6282116770744324,-10317.73046875,304.1707458496094,0.8638550639152527,0.6819503307342529,0.65325927734375,293.1773681640625,297.1499938964844,293.1499938964844,0.0311614051461219,-5413.3310546875,304.1533203125,0.3663292229175567,0.0649105086922645,0.3431993126869201,291.0982971191406,291.1499938964844,257.8407592773437,256.8063049316406,279.1825561523437,293.2776794433594,291.1003112792969,1.0,0.5483810305595398,0.590359628200531,0.590359628200531,1.0,1.0,-2.0040438175201416,0.7972539067268372,1.2067899703979492,0.3431597948074341,0.0,0.0,0.8509799838066101,297.654296875,293.0,35.83195114135742,-24101.068359375,1472.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,309.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,34056.109375,34200.0,0.0,0.0,0.5537465810775757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6025803089141846,1.602603554725647,-2.329752715013456e-05,0.0,0.0005619823932647,0.0,0.0,487.9538879394531,0.0,0.0,0.0,0.8943659067153931,4.0,0.0,1.0
639480,293.2816467285156,297.1499938964844,293.1499938964844,0.1402284353971481,-3004.162353515625,304.16387939453125,0.5812550187110901,0.1997997164726257,0.1617605537176132,293.349853515625,297.1499938964844,293.1499938964844,0.0656464546918869,-1747.0430908203125,304.17010498046875,0.4556719958782196,0.1042913720011711,0.1106183379888534,293.2325439453125,297.1499938964844,293.1499938964844,0.4497961401939392,-5876.0400390625,304.1646728515625,0.7943408489227295,0.5226351022720337,0.3722093105316162,293.2587890625,297.1499938964844,293.1499938964844,0.6282116770744324,-10317.73046875,304.1707458496094,0.8638550639152527,0.6819503307342529,0.65325927734375,293.1773681640625,297.1499938964844,293.1499938964844,0.0311614051461219,-5413.3310546875,304.1533203125,0.3663292229175567,0.0649105086922645,0.3431993126869201,291.0982971191406,291.1499938964844,257.8407592773437,256.8063049316406,279.1825561523437,293.2776794433594,291.1003112792969,1.0,0.5483810305595398,0.590359628200531,0.590359628200531,1.0,1.0,-2.0040438175201416,0.7972539067268372,1.2067899703979492,0.3431597948074341,0.0,0.0,0.8509799838066101,297.654296875,293.0,35.83195114135742,-24101.068359375,1472.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,309.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,34056.109375,34200.0,0.0,0.0,0.5537465810775757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6025803089141846,1.602603554725647,-2.329752715013456e-05,0.0,0.0005619823932647,0.0,0.0,487.9538879394531,0.0,0.0,0.0,0.8943659067153931,4.0,0.0,1.0
639540,293.2783508300781,297.1499938964844,293.1499938964844,0.1375940591096878,-2958.399658203125,304.16363525390625,0.5784630179405212,0.197131723165512,0.1597114354372024,293.347412109375,297.1499938964844,293.1499938964844,0.061697069555521,-1673.96044921875,304.16998291015625,0.4456492960453033,0.0997218191623687,0.1062659621238708,293.23199462890625,297.1499938964844,293.1499938964844,0.4462991058826446,-5839.68115234375,304.1656188964844,0.7935147881507874,0.520656943321228,0.3708369135856628,293.2584228515625,297.1499938964844,293.1499938964844,0.6231954097747803,-10252.6982421875,304.17218017578125,0.8629421591758728,0.6792685985565186,0.6507488489151001,293.1763000488281,297.1499938964844,293.1499938964844,0.0306240767240524,-5365.27294921875,304.1531066894531,0.3650843799114227,0.0644341185688972,0.3410385251045227,291.1319885253906,291.1499938964844,257.9315185546875,256.88134765625,279.1824035644531,293.2760314941406,291.1340026855469,1.0,0.5465635657310486,0.5935919284820557,0.5935919284820557,1.0,1.0,-1.9886633157730105,0.7931210398674011,1.195542335510254,0.3421930074691772,0.0,0.0,0.851123034954071,296.8963623046875,296.0,43.68226623535156,-23990.9140625,1452.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,309.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,34158.44140625,33120.0,0.0,0.0,0.5534104108810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.608222484588623,1.608245849609375,-2.343067899346352e-05,0.0,0.0005616412381641,0.0,0.0,492.67132568359375,0.0,0.0,0.0,0.881919264793396,4.0,0.0,1.0
639600,293.2783508300781,297.1499938964844,293.1499938964844,0.1375940591096878,-2958.399658203125,304.16363525390625,0.5784630179405212,0.197131723165512,0.1597114354372024,293.347412109375,297.1499938964844,293.1499938964844,0.061697069555521,-1673.96044921875,304.16998291015625,0.4456492960453033,0.0997218191623687,0.1062659621238708,293.23199462890625,297.1499938964844,293.1499938964844,0.4462991058826446,-5839.68115234375,304.1656188964844,0.7935147881507874,0.520656943321228,0.3708369135856628,293.2584228515625,297.1499938964844,293.1499938964844,0.6231954097747803,-10252.6982421875,304.17218017578125,0.8629421591758728,0.6792685985565186,0.6507488489151001,293.1763000488281,297.1499938964844,293.1499938964844,0.0306240767240524,-5365.27294921875,304.1531066894531,0.3650843799114227,0.0644341185688972,0.3410385251045227,291.1319885253906,291.1499938964844,257.9315185546875,256.88134765625,279.1824035644531,293.2760314941406,291.1340026855469,1.0,0.5465635657310486,0.5935919284820557,0.5935919284820557,1.0,1.0,-1.9886633157730105,0.7931210398674011,1.195542335510254,0.3421930074691772,0.0,0.0,0.851123034954071,296.8963623046875,296.0,43.68226623535156,-23990.9140625,1452.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,309.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,34158.44140625,33120.0,0.0,0.0,0.5534104108810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.608222484588623,1.608245849609375,-2.343067899346352e-05,0.0,0.0005616412381641,0.0,0.0,492.67132568359375,0.0,0.0,0.0,0.881919264793396,4.0,0.0,1.0
639660,293.2752685546875,297.1499938964844,293.1499938964844,0.1353082656860351,-2918.896728515625,304.1629333496094,0.5750524401664734,0.1945020258426666,0.1577392220497131,293.3448181152344,297.1499938964844,293.1499938964844,0.0579519644379615,-1606.040283203125,304.1695556640625,0.4355082809925079,0.0952467620372772,0.102055624127388,293.2315368652344,297.1499938964844,293.1499938964844,0.443644106388092,-5812.68017578125,304.1648864746094,0.7919054627418518,0.5186687707901001,0.3694979846477508,293.2580871582031,297.1499938964844,293.1499938964844,0.6193055510520935,-10203.5556640625,304.1713562011719,0.8612089157104492,0.6765907406806946,0.6482939720153809,293.175537109375,297.1499938964844,293.1499938964844,0.0302012767642736,-5328.23095703125,304.1527709960937,0.363273411989212,0.0639240443706512,0.3390185832977295,291.14459228515625,291.1499938964844,258.0208740234375,256.9550476074219,279.1823425292969,293.2744445800781,291.1464538574219,1.0,0.5457515716552734,0.5968230962753296,0.5968230962753296,1.0,1.0,-1.9738386869430544,0.7891557812690735,1.184682846069336,0.3412714898586273,0.0,0.0,0.8512495756149292,297.7633056640625,284.0,30.42983055114746,-23824.904296875,1437.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,309.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,33209.2578125,33120.0,0.0,0.0,0.552473247051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5864232778549194,1.5864460468292236,-2.2793128664488904e-05,0.0,0.0005606901249848,0.0,0.0,472.8115234375,0.0,0.0,0.0,0.8845155239105225,4.0,0.0,1.0
639720,293.2752685546875,297.1499938964844,293.1499938964844,0.1353082656860351,-2918.896728515625,304.1629333496094,0.5750524401664734,0.1945020258426666,0.1577392220497131,293.3448181152344,297.1499938964844,293.1499938964844,0.0579519644379615,-1606.040283203125,304.1695556640625,0.4355082809925079,0.0952467620372772,0.102055624127388,293.2315368652344,297.1499938964844,293.1499938964844,0.443644106388092,-5812.68017578125,304.1648864746094,0.7919054627418518,0.5186687707901001,0.3694979846477508,293.2580871582031,297.1499938964844,293.1499938964844,0.6193055510520935,-10203.5556640625,304.1713562011719,0.8612089157104492,0.6765907406806946,0.6482939720153809,293.175537109375,297.1499938964844,293.1499938964844,0.0302012767642736,-5328.23095703125,304.1527709960937,0.363273411989212,0.0639240443706512,0.3390185832977295,291.14459228515625,291.1499938964844,258.0208740234375,256.9550476074219,279.1823425292969,293.2744445800781,291.1464538574219,1.0,0.5457515716552734,0.5968230962753296,0.5968230962753296,1.0,1.0,-1.9738386869430544,0.7891557812690735,1.184682846069336,0.3412714898586273,0.0,0.0,0.8512495756149292,297.7633056640625,284.0,30.42983055114746,-23824.904296875,1437.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,309.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,33209.2578125,33120.0,0.0,0.0,0.552473247051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5864232778549194,1.5864460468292236,-2.2793128664488904e-05,0.0,0.0005606901249848,0.0,0.0,472.8115234375,0.0,0.0,0.0,0.8845155239105225,4.0,0.0,1.0
639780,293.2720642089844,297.1499938964844,293.1499938964844,0.1326754987239837,-2872.732666015625,304.1629943847656,0.5737548470497131,0.1919804066419601,0.1556565314531326,293.341796875,297.1499938964844,293.1499938964844,0.0539570376276969,-1534.403564453125,304.1697082519531,0.4277395904064178,0.0909236073493957,0.0977615937590599,293.2310485839844,297.1499938964844,293.1499938964844,0.4399824142456054,-5774.4013671875,304.1660461425781,0.7929010987281799,0.5167036056518555,0.3680089116096496,293.2576904296875,297.1499938964844,293.1499938964844,0.6141192317008972,-10136.01171875,304.1728820800781,0.8622331023216248,0.6739316582679749,0.6456389427185059,293.1747436523437,297.1499938964844,293.1499938964844,0.0295361690223217,-5266.796875,304.1529541015625,0.3629976511001587,0.0634388327598571,0.3359962999820709,291.1789855957031,291.1499938964844,258.1087646484375,257.02734375,279.1829833984375,293.272705078125,291.18115234375,1.0,0.5410656332969666,0.6001541018486023,0.6001541018486023,1.0,1.0,-1.9571350812911987,0.7843399047851562,1.1727951765060425,0.3399262130260467,0.0,0.0,0.8451405167579651,293.1813049316406,272.0,43.37831497192383,-23704.609375,1402.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,309.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33259.90234375,33120.0,0.0,0.0,0.551091730594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5763955116271973,1.5764180421829224,-2.26119864237262e-05,0.0,0.0005592880188487,0.0,0.0,465.4181518554688,0.0,0.0,0.0,0.8796197175979614,4.0,0.0,1.0
639840,293.2720642089844,297.1499938964844,293.1499938964844,0.1326754987239837,-2872.732666015625,304.1629943847656,0.5737548470497131,0.1919804066419601,0.1556565314531326,293.341796875,297.1499938964844,293.1499938964844,0.0539570376276969,-1534.403564453125,304.1697082519531,0.4277395904064178,0.0909236073493957,0.0977615937590599,293.2310485839844,297.1499938964844,293.1499938964844,0.4399824142456054,-5774.4013671875,304.1660461425781,0.7929010987281799,0.5167036056518555,0.3680089116096496,293.2576904296875,297.1499938964844,293.1499938964844,0.6141192317008972,-10136.01171875,304.1728820800781,0.8622331023216248,0.6739316582679749,0.6456389427185059,293.1747436523437,297.1499938964844,293.1499938964844,0.0295361690223217,-5266.796875,304.1529541015625,0.3629976511001587,0.0634388327598571,0.3359962999820709,291.1789855957031,291.1499938964844,258.1087646484375,257.02734375,279.1829833984375,293.272705078125,291.18115234375,1.0,0.5410656332969666,0.6001541018486023,0.6001541018486023,1.0,1.0,-1.9571350812911987,0.7843399047851562,1.1727951765060425,0.3399262130260467,0.0,0.0,0.8451405167579651,293.1813049316406,272.0,43.37831497192383,-23704.609375,1402.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,309.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33259.90234375,33120.0,0.0,0.0,0.551091730594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5763955116271973,1.5764180421829224,-2.26119864237262e-05,0.0,0.0005592880188487,0.0,0.0,465.4181518554688,0.0,0.0,0.0,0.8796197175979614,4.0,0.0,1.0
639900,293.270263671875,297.1499938964844,293.1499938964844,0.1313704550266266,-2849.7841796875,304.1630249023437,0.5737068057060242,0.1907840222120285,0.1546183824539184,293.340087890625,297.1499938964844,293.1499938964844,0.0519501566886901,-1498.8397216796875,304.1697692871094,0.4244749844074249,0.0888289734721183,0.0956221893429756,293.2306823730469,297.1499938964844,293.1499938964844,0.438114732503891,-5754.89453125,304.16650390625,0.7940977811813354,0.5157470107078552,0.3672399520874023,293.25738525390625,297.1499938964844,293.1499938964844,0.611476719379425,-10101.6474609375,304.17352294921875,0.8634819388389587,0.6726232767105103,0.6442734003067017,293.1742248535156,297.1499938964844,293.1499938964844,0.0288022197782993,-5236.248046875,304.1537780761719,0.3633432388305664,0.0632266253232956,0.3343502879142761,291.1962585449219,291.1499938964844,258.1521301269531,257.0629577636719,279.18328857421875,293.271728515625,291.19830322265625,1.0,0.5379588603973389,0.6018404364585876,0.6018404364585876,1.0,1.0,-1.948559284210205,0.7818191051483154,1.1667401790618896,0.3391777873039245,0.0,0.0,0.8403178453445435,289.51177978515625,272.0,45.22136306762695,-23634.0390625,1380.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,33318.421875,32040.0,0.0,0.0,0.5502004027366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5672377347946167,1.5672602653503418,-2.245040377601981e-05,0.0,0.0005583834717981,0.0,0.0,458.7798461914063,0.0,0.0,0.0,0.8602840304374695,4.0,0.0,1.0
