time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2684020996094,297.1499938964844,293.1499938964844,0.1302727162837982,-2830.739501953125,304.1626281738281,0.5739437937736511,0.1896282881498336,0.1535933911800384,293.3382873535156,297.1499938964844,293.1499938964844,0.0500461794435977,-1465.5574951171875,304.1696472167969,0.4214950501918793,0.0867784097790718,0.0935022011399269,293.230224609375,297.1499938964844,293.1499938964844,0.4368624091148376,-5742.314453125,304.165771484375,0.7956167459487915,0.5148133635520935,0.3664675951004028,293.25701904296875,297.1499938964844,293.1499938964844,0.6096640229225159,-10079.1025390625,304.1725158691406,0.8650734424591064,0.6713389158248901,0.6429018974304199,293.1736145019531,297.1499938964844,293.1499938964844,0.0286061130464077,-5217.85400390625,304.1537780761719,0.3639391958713531,0.0630372539162635,0.3326961100101471,291.1974792480469,291.1499938964844,258.19512939453125,257.0982360839844,279.1835021972656,293.2706298828125,291.1976013183594,1.0,0.5344981551170349,0.6035336852073669,0.6035336852073669,1.0,1.0,-1.9400043487548828,0.7792924046516418,1.1607118844985962,0.3384168148040771,0.0,0.0,0.8368890881538391,285.2689514160156,275.0,22.73252487182617,-23495.0625,1356.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4751892089844,309.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32490.478515625,32040.0,0.0,0.0,0.5490439534187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5367109775543213,1.5367326736450195,-2.1687774278689176e-05,0.0,0.0005572098307311,0.0,0.0,433.9307861328125,0.0,0.0,0.0,0.8589940667152405,4.0,0.0,1.0
640020,293.2647705078125,297.1499938964844,293.1499938964844,0.1280802637338638,-2792.215576171875,304.1620788574219,0.5725200772285461,0.1873659044504165,0.1517643332481384,293.3346862792969,297.1499938964844,293.1499938964844,0.0463439971208572,-1401.1365966796875,304.16925048828125,0.414328783750534,0.0827374383807182,0.0895451232790947,293.2293701171875,297.1499938964844,293.1499938964844,0.4338432252407074,-5711.13330078125,304.1655578613281,0.796189546585083,0.5129554271697998,0.36509570479393,293.2562255859375,297.1499938964844,293.1499938964844,0.6052877306938171,-10022.9296875,304.1723327636719,0.865635335445404,0.6687891483306885,0.6404012441635132,293.1725158691406,297.1499938964844,293.1499938964844,0.0281386896967887,-5164.42236328125,304.1532592773437,0.3637434542179107,0.062665194272995,0.3304619491100311,291.2185974121094,291.1499938964844,258.27984619140625,257.1676940917969,279.1831970214844,293.2684936523437,291.2200012207031,1.0,0.5313276648521423,0.6068406701087952,0.6068406701087952,1.0,1.0,-1.925333023071289,0.775221049785614,1.1501119136810305,0.3373298048973083,0.0,0.0,0.8265126347541809,281.8739013671875,278.0,29.69933319091797,-23372.912109375,1329.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59918212890625,309.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,32353.66796875,32040.0,0.0,0.0,0.5462556481361389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5110355615615845,1.511056661605835,-2.118164957209956e-05,0.0,0.0005543800652958,0.0,0.0,415.4527587890625,0.0,0.0,0.0,0.8466821908950806,4.0,0.0,1.0
640080,293.2647705078125,297.1499938964844,293.1499938964844,0.1280802637338638,-2792.215576171875,304.1620788574219,0.5725200772285461,0.1873659044504165,0.1517643332481384,293.3346862792969,297.1499938964844,293.1499938964844,0.0463439971208572,-1401.1365966796875,304.16925048828125,0.414328783750534,0.0827374383807182,0.0895451232790947,293.2293701171875,297.1499938964844,293.1499938964844,0.4338432252407074,-5711.13330078125,304.1655578613281,0.796189546585083,0.5129554271697998,0.36509570479393,293.2562255859375,297.1499938964844,293.1499938964844,0.6052877306938171,-10022.9296875,304.1723327636719,0.865635335445404,0.6687891483306885,0.6404012441635132,293.1725158691406,297.1499938964844,293.1499938964844,0.0281386896967887,-5164.42236328125,304.1532592773437,0.3637434542179107,0.062665194272995,0.3304619491100311,291.2185974121094,291.1499938964844,258.27984619140625,257.1676940917969,279.1831970214844,293.2684936523437,291.2200012207031,1.0,0.5313276648521423,0.6068406701087952,0.6068406701087952,1.0,1.0,-1.925333023071289,0.775221049785614,1.1501119136810305,0.3373298048973083,0.0,0.0,0.8265126347541809,281.8739013671875,278.0,29.69933319091797,-23372.912109375,1329.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59918212890625,309.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,32353.66796875,32040.0,0.0,0.0,0.5462556481361389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5110355615615845,1.511056661605835,-2.118164957209956e-05,0.0,0.0005543800652958,0.0,0.0,415.4527587890625,0.0,0.0,0.0,0.8466821908950806,4.0,0.0,1.0
640140,293.2615051269531,297.1499938964844,293.1499938964844,0.1260459572076797,-2756.386474609375,304.16143798828125,0.5699660778045654,0.1851197630167007,0.1500421017408371,293.3314208984375,297.1499938964844,293.1499938964844,0.0427663214504718,-1339.4517822265625,304.1687927246094,0.4065834581851959,0.0787183046340942,0.0857303068041801,293.22882080078125,297.1499938964844,293.1499938964844,0.4310249984264374,-5682.1171875,304.1650695800781,0.7953201532363892,0.5110592246055603,0.3637828826904297,293.25567626953125,297.1499938964844,293.1499938964844,0.6011659502983093,-9970.2333984375,304.1717224121094,0.8646692633628845,0.6662099361419678,0.6379889249801636,293.17169189453125,297.1499938964844,293.1499938964844,0.027859054505825,-5128.5009765625,304.15264892578125,0.3626324236392975,0.0622629113495349,0.3286561965942383,291.23760986328125,291.1499938964844,258.3628845214844,257.2356872558594,279.1829833984375,293.26666259765625,291.2384948730469,1.0,0.5297897458076477,0.6101254820823669,0.6101254820823669,1.0,1.0,-1.9116766452789309,0.7715084552764893,1.1401681900024414,0.3364053666591644,0.0,0.0,0.8134638071060181,281.32061767578125,266.0,25.53521156311035,-23232.759765625,1312.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,309.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32403.2109375,30960.0,0.0,0.0,0.5429627895355225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4794563055038452,1.4794769287109375,-2.06193817575695e-05,0.0,0.0005510381888598,0.0,0.0,394.1541748046875,0.0,0.0,0.0,0.816937267780304,4.0,0.0,1.0
640200,293.2615051269531,297.1499938964844,293.1499938964844,0.1260459572076797,-2756.386474609375,304.16143798828125,0.5699660778045654,0.1851197630167007,0.1500421017408371,293.3314208984375,297.1499938964844,293.1499938964844,0.0427663214504718,-1339.4517822265625,304.1687927246094,0.4065834581851959,0.0787183046340942,0.0857303068041801,293.22882080078125,297.1499938964844,293.1499938964844,0.4310249984264374,-5682.1171875,304.1650695800781,0.7953201532363892,0.5110592246055603,0.3637828826904297,293.25567626953125,297.1499938964844,293.1499938964844,0.6011659502983093,-9970.2333984375,304.1717224121094,0.8646692633628845,0.6662099361419678,0.6379889249801636,293.17169189453125,297.1499938964844,293.1499938964844,0.027859054505825,-5128.5009765625,304.15264892578125,0.3626324236392975,0.0622629113495349,0.3286561965942383,291.23760986328125,291.1499938964844,258.3628845214844,257.2356872558594,279.1829833984375,293.26666259765625,291.2384948730469,1.0,0.5297897458076477,0.6101254820823669,0.6101254820823669,1.0,1.0,-1.9116766452789309,0.7715084552764893,1.1401681900024414,0.3364053666591644,0.0,0.0,0.8134638071060181,281.32061767578125,266.0,25.53521156311035,-23232.759765625,1312.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,309.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32403.2109375,30960.0,0.0,0.0,0.5429627895355225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4794563055038452,1.4794769287109375,-2.06193817575695e-05,0.0,0.0005510381888598,0.0,0.0,394.1541748046875,0.0,0.0,0.0,0.816937267780304,4.0,0.0,1.0
640260,293.2582092285156,297.1499938964844,293.1499938964844,0.1242130547761917,-2724.414794921875,304.16070556640625,0.5693617463111877,0.1829621791839599,0.1482158005237579,293.3282470703125,297.1499938964844,293.1499938964844,0.0391937159001827,-1278.389404296875,304.16851806640625,0.3999358713626861,0.0747648626565933,0.0817718058824539,293.2281494140625,297.1499938964844,293.1499938964844,0.4290546476840973,-5662.45166015625,304.1634216308594,0.7968698740005493,0.5091988444328308,0.3623398244380951,293.25494384765625,297.1499938964844,293.1499938964844,0.5982716083526611,-9934.482421875,304.16943359375,0.8662828207015991,0.6636779308319092,0.6354111433029175,293.1708984375,297.1499938964844,293.1499938964844,0.0275094993412494,-5089.21337890625,304.15234375,0.3629260957241058,0.0618732832372188,0.3259369730949402,291.2294616699219,291.1499938964844,258.4441223144531,257.3022155761719,279.1835021972656,293.26483154296875,291.230224609375,1.0,0.524708092212677,0.613502025604248,0.613502025604248,1.0,1.0,-1.89625096321106,0.7669801115989685,1.1292707920074463,0.3350701928138733,0.0,0.0,0.80367112159729,276.0285339355469,269.0,5.25155782699585,-23011.029296875,1278.3409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8720092773437,310.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,31364.947265625,30960.0,0.0,0.0,0.5388898849487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4282183647155762,1.428237795829773,-1.9479881302686408e-05,0.0,0.000546904746443,0.0,0.0,358.02130126953125,0.0,0.0,0.0,0.8058648705482483,4.0,0.0,1.0
640320,293.2582092285156,297.1499938964844,293.1499938964844,0.1242130547761917,-2724.414794921875,304.16070556640625,0.5693617463111877,0.1829621791839599,0.1482158005237579,293.3282470703125,297.1499938964844,293.1499938964844,0.0391937159001827,-1278.389404296875,304.16851806640625,0.3999358713626861,0.0747648626565933,0.0817718058824539,293.2281494140625,297.1499938964844,293.1499938964844,0.4290546476840973,-5662.45166015625,304.1634216308594,0.7968698740005493,0.5091988444328308,0.3623398244380951,293.25494384765625,297.1499938964844,293.1499938964844,0.5982716083526611,-9934.482421875,304.16943359375,0.8662828207015991,0.6636779308319092,0.6354111433029175,293.1708984375,297.1499938964844,293.1499938964844,0.0275094993412494,-5089.21337890625,304.15234375,0.3629260957241058,0.0618732832372188,0.3259369730949402,291.2294616699219,291.1499938964844,258.4441223144531,257.3022155761719,279.1835021972656,293.26483154296875,291.230224609375,1.0,0.524708092212677,0.613502025604248,0.613502025604248,1.0,1.0,-1.89625096321106,0.7669801115989685,1.1292707920074463,0.3350701928138733,0.0,0.0,0.80367112159729,276.0285339355469,269.0,5.25155782699585,-23011.029296875,1278.3409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8720092773437,310.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,31364.947265625,30960.0,0.0,0.0,0.5388898849487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4282183647155762,1.428237795829773,-1.9479881302686408e-05,0.0,0.000546904746443,0.0,0.0,358.02130126953125,0.0,0.0,0.0,0.8058648705482483,4.0,0.0,1.0
640380,293.2549133300781,297.1499938964844,293.1499938964844,0.1223814487457275,-2692.04541015625,304.1601867675781,0.5675647258758545,0.1808927953243255,0.1465750336647033,293.3250427246094,297.1499938964844,293.1499938964844,0.0357440188527107,-1218.91259765625,304.1680908203125,0.391673594713211,0.070898912847042,0.0780309662222862,293.2275085449219,297.1499938964844,293.1499938964844,0.4266018867492676,-5637.15869140625,304.1629943847656,0.796796977519989,0.5073486566543579,0.3610137403011322,293.2542724609375,297.1499938964844,293.1499938964844,0.5946895480155945,-9888.548828125,304.1688842773437,0.8661630153656006,0.6611542701721191,0.6329919695854187,293.17010498046875,297.1499938964844,293.1499938964844,0.0271801799535751,-5054.5634765625,304.1521301269531,0.3623482286930084,0.0615064539015293,0.3239763677120209,291.2397155761719,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.26300048828125,291.2400207519531,1.0,0.5224255323410034,0.6168351769447327,0.6168351769447327,1.0,1.0,-1.8825873136520384,0.7631450295448303,1.119442343711853,0.3340145647525787,0.0,0.0,0.7909241914749146,273.9869079589844,257.0,9.359135627746582,-22860.3203125,1257.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0091247558594,310.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31342.0859375,30960.0,0.0,0.0,0.5343509912490845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945019245147705,1.3945207595825195,-1.889677878352813e-05,0.0,0.0005422983085736,0.0,0.0,337.3772277832031,0.0,0.0,0.0,0.7901809215545654,4.0,0.0,1.0
640440,293.2549133300781,297.1499938964844,293.1499938964844,0.1223814487457275,-2692.04541015625,304.1601867675781,0.5675647258758545,0.1808927953243255,0.1465750336647033,293.3250427246094,297.1499938964844,293.1499938964844,0.0357440188527107,-1218.91259765625,304.1680908203125,0.391673594713211,0.070898912847042,0.0780309662222862,293.2275085449219,297.1499938964844,293.1499938964844,0.4266018867492676,-5637.15869140625,304.1629943847656,0.796796977519989,0.5073486566543579,0.3610137403011322,293.2542724609375,297.1499938964844,293.1499938964844,0.5946895480155945,-9888.548828125,304.1688842773437,0.8661630153656006,0.6611542701721191,0.6329919695854187,293.17010498046875,297.1499938964844,293.1499938964844,0.0271801799535751,-5054.5634765625,304.1521301269531,0.3623482286930084,0.0615064539015293,0.3239763677120209,291.2397155761719,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.26300048828125,291.2400207519531,1.0,0.5224255323410034,0.6168351769447327,0.6168351769447327,1.0,1.0,-1.8825873136520384,0.7631450295448303,1.119442343711853,0.3340145647525787,0.0,0.0,0.7909241914749146,273.9869079589844,257.0,9.359135627746582,-22860.3203125,1257.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0091247558594,310.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31342.0859375,30960.0,0.0,0.0,0.5343509912490845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945019245147705,1.3945207595825195,-1.889677878352813e-05,0.0,0.0005422983085736,0.0,0.0,337.3772277832031,0.0,0.0,0.0,0.7901809215545654,4.0,0.0,1.0
640500,293.2532958984375,297.1499938964844,293.1499938964844,0.1214642748236656,-2675.82275390625,304.1600036621094,0.5672911405563354,0.1798799633979797,0.1457195729017257,293.3234558105469,297.1499938964844,293.1499938964844,0.0340205058455467,-1188.91357421875,304.1679382324219,0.3873541951179504,0.0689951330423355,0.0761247798800468,293.22723388671875,297.1499938964844,293.1499938964844,0.4254182279109955,-5624.95849609375,304.16278076171875,0.7975364923477173,0.5064223408699036,0.3603021800518036,293.2539978027344,297.1499938964844,293.1499938964844,0.5929803848266602,-9866.6455078125,304.1685791015625,0.8669326305389404,0.6598926186561584,0.6317178010940552,293.16973876953125,297.1499938964844,293.1499938964844,0.0269364994019269,-5033.86083984375,304.1521911621094,0.3625112473964691,0.0613237544894218,0.3227046430110931,291.2420349121094,291.1499938964844,258.56256103515625,257.3991394042969,279.18365478515625,293.2621154785156,291.2422790527344,1.0,0.5198953151702881,0.618537187576294,0.618537187576294,1.0,1.0,-1.875179648399353,0.7609534859657288,1.1142261028289795,0.3333641290664673,0.0,0.0,0.7845543622970581,271.47625732421875,257.0,7.914073467254639,-22772.73046875,1241.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0720520019531,310.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31344.19921875,29880.0,0.0,0.0,0.5319398045539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377080321311951,1.3770989179611206,-1.860404336184729e-05,0.0,0.0005398513167165,0.0,0.0,327.0926818847656,0.0,0.0,0.0,0.7671715617179871,4.0,0.0,1.0
640560,293.2515869140625,297.1499938964844,293.1499938964844,0.1207257360219955,-2663.073486328125,304.1595153808594,0.567467451095581,0.1789036393165588,0.1448557823896408,293.32177734375,297.1499938964844,293.1499938964844,0.0323846153914928,-1160.380859375,304.1676330566406,0.3832080364227295,0.0671291798353195,0.0742099955677986,293.22686767578125,297.1499938964844,293.1499938964844,0.42485311627388,-5619.73779296875,304.1614685058594,0.7988157868385315,0.505515992641449,0.3595706522464752,293.25360107421875,297.1499938964844,293.1499938964844,0.592119038105011,-9856.796875,304.1667175292969,0.868279218673706,0.6586520671844482,0.630416750907898,293.1693115234375,297.1499938964844,293.1499938964844,0.0267468057572841,-5017.97802734375,304.1521301269531,0.3630246818065643,0.0611565820872783,0.321299284696579,291.2274475097656,291.1499938964844,258.6010437011719,257.4306640625,279.1839294433594,293.2611694335937,291.2254943847656,1.0,0.5168955326080322,0.620254397392273,0.620254397392273,1.0,1.0,-1.8675317764282229,0.7586472630500793,1.108884572982788,0.3326363861560821,0.0,0.0,0.78068608045578,267.9864501953125,260.0,-18.180458068847656,-22610.9609375,1221.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1440124511719,310.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,30441.63671875,29880.0,0.0,0.0,0.5293052792549133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342134714126587,1.34215247631073,-1.7822894733399153e-05,0.0,0.0005371775478124,0.0,0.0,304.6556701660156,0.0,0.0,0.0,0.7639482617378235,4.0,0.0,1.0
640620,293.2483215332031,297.1499938964844,293.1499938964844,0.1191587224602699,-2635.402099609375,304.1589660644531,0.5660322904586792,0.1769956052303314,0.1433247774839401,293.3182678222656,297.1499938964844,293.1499938964844,0.0292793419212102,-1105.4400634765625,304.1669311523437,0.3733094930648803,0.0634868964552879,0.0706507489085197,293.2261962890625,297.1499938964844,293.1499938964844,0.4229477047920227,-5600.21875,304.1608581542969,0.7990331649780273,0.5037059187889099,0.3582582771778106,293.2528381347656,297.1499938964844,293.1499938964844,0.5893121957778931,-9820.9716796875,304.1658935546875,0.8684679865837097,0.6561800241470337,0.6280252933502197,293.16851806640625,297.1499938964844,293.1499938964844,0.0264340881258249,-4989.734375,304.1519470214844,0.3627172708511352,0.0608277320861816,0.3194250464439392,291.2236328125,291.1499938964844,258.67657470703125,257.4925842285156,279.1837158203125,293.25927734375,291.2236328125,1.0,0.5143700242042542,0.6236154437065125,0.6236154437065125,1.0,1.0,-1.8543951511383057,0.7549098134040833,1.0994852781295776,0.3315762281417846,0.0,0.0,0.7714087963104248,265.5030822753906,263.0,-5.360218524932861,-22469.974609375,1200.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27020263671875,310.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,30208.423828125,29880.0,0.0,0.0,0.5238023996353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313866138458252,1.3138834238052368,-1.7314221622655168e-05,0.0,0.0005315928137861,0.0,0.0,288.5971374511719,0.0,0.0,0.0,0.7506430149078369,4.0,0.0,1.0
640680,293.2483215332031,297.1499938964844,293.1499938964844,0.1191587224602699,-2635.402099609375,304.1589660644531,0.5660322904586792,0.1769956052303314,0.1433247774839401,293.3182678222656,297.1499938964844,293.1499938964844,0.0292793419212102,-1105.4400634765625,304.1669311523437,0.3733094930648803,0.0634868964552879,0.0706507489085197,293.2261962890625,297.1499938964844,293.1499938964844,0.4229477047920227,-5600.21875,304.1608581542969,0.7990331649780273,0.5037059187889099,0.3582582771778106,293.2528381347656,297.1499938964844,293.1499938964844,0.5893121957778931,-9820.9716796875,304.1658935546875,0.8684679865837097,0.6561800241470337,0.6280252933502197,293.16851806640625,297.1499938964844,293.1499938964844,0.0264340881258249,-4989.734375,304.1519470214844,0.3627172708511352,0.0608277320861816,0.3194250464439392,291.2236328125,291.1499938964844,258.67657470703125,257.4925842285156,279.1837158203125,293.25927734375,291.2236328125,1.0,0.5143700242042542,0.6236154437065125,0.6236154437065125,1.0,1.0,-1.8543951511383057,0.7549098134040833,1.0994852781295776,0.3315762281417846,0.0,0.0,0.7714087963104248,265.5030822753906,263.0,-5.360218524932861,-22469.974609375,1200.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27020263671875,310.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,30208.423828125,29880.0,0.0,0.0,0.5238023996353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313866138458252,1.3138834238052368,-1.7314221622655168e-05,0.0,0.0005315928137861,0.0,0.0,288.5971374511719,0.0,0.0,0.0,0.7506430149078369,4.0,0.0,1.0
640740,293.2453918457031,297.1499938964844,293.1499938964844,0.1176843866705894,-2609.29443359375,304.158447265625,0.5635805726051331,0.1750984936952591,0.1418830007314682,293.3145446777344,297.1499938964844,293.1499938964844,0.0265059974044561,-1052.6822509765625,304.16583251953125,0.3625100255012512,0.0599810071289539,0.0673048496246337,293.225830078125,297.1499938964844,293.1499938964844,0.4210929870605469,-5581.18603515625,304.16033935546875,0.797936737537384,0.5018483400344849,0.3569856882095337,293.2524108886719,297.1499938964844,293.1499938964844,0.5865659713745117,-9785.8310546875,304.1651611328125,0.8672580718994141,0.6536640524864197,0.6256910562515259,293.1679992675781,297.1499938964844,293.1499938964844,0.0261790193617343,-4966.58984375,304.1517028808594,0.3615612983703613,0.0604672692716121,0.3178865611553192,291.22125244140625,291.1499938964844,258.75,257.55291748046875,279.1834716796875,293.2575988769531,291.22088623046875,1.0,0.5132578611373901,0.6269521117210388,0.6269521117210388,1.0,1.0,-1.842161774635315,0.7514856457710266,1.090676188468933,0.3306618928909302,0.0,0.0,0.7620096802711487,265.4307861328125,251.0,-5.147069454193115,-22313.283203125,1187.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3619689941406,310.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,30176.7265625,28800.0,0.0,0.0,0.5182080864906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2863000631332395,1.2863168716430664,-1.687179974396713e-05,0.0,0.0005259153549559,0.0,0.0,274.03424072265625,0.0,0.0,0.0,0.7230985164642334,4.0,0.0,1.0
640800,293.2453918457031,297.1499938964844,293.1499938964844,0.1176843866705894,-2609.29443359375,304.158447265625,0.5635805726051331,0.1750984936952591,0.1418830007314682,293.3145446777344,297.1499938964844,293.1499938964844,0.0265059974044561,-1052.6822509765625,304.16583251953125,0.3625100255012512,0.0599810071289539,0.0673048496246337,293.225830078125,297.1499938964844,293.1499938964844,0.4210929870605469,-5581.18603515625,304.16033935546875,0.797936737537384,0.5018483400344849,0.3569856882095337,293.2524108886719,297.1499938964844,293.1499938964844,0.5865659713745117,-9785.8310546875,304.1651611328125,0.8672580718994141,0.6536640524864197,0.6256910562515259,293.1679992675781,297.1499938964844,293.1499938964844,0.0261790193617343,-4966.58984375,304.1517028808594,0.3615612983703613,0.0604672692716121,0.3178865611553192,291.22125244140625,291.1499938964844,258.75,257.55291748046875,279.1834716796875,293.2575988769531,291.22088623046875,1.0,0.5132578611373901,0.6269521117210388,0.6269521117210388,1.0,1.0,-1.842161774635315,0.7514856457710266,1.090676188468933,0.3306618928909302,0.0,0.0,0.7620096802711487,265.4307861328125,251.0,-5.147069454193115,-22313.283203125,1187.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3619689941406,310.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,30176.7265625,28800.0,0.0,0.0,0.5182080864906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2863000631332395,1.2863168716430664,-1.687179974396713e-05,0.0,0.0005259153549559,0.0,0.0,274.03424072265625,0.0,0.0,0.0,0.7230985164642334,4.0,0.0,1.0
640860,293.242431640625,297.1499938964844,293.1499938964844,0.116347886621952,-2585.951171875,304.15789794921875,0.5632448196411133,0.1732834428548813,0.1403285264968872,293.3109130859375,297.1499938964844,293.1499938964844,0.0238682385534048,-1000.9537353515624,304.1649780273437,0.3531839549541473,0.0565490946173667,0.0638684183359146,293.2253723144531,297.1499938964844,293.1499938964844,0.4199492931365967,-5570.03857421875,304.1589050292969,0.7994736433029175,0.5000197887420654,0.3555745482444763,293.2518310546875,297.1499938964844,293.1499938964844,0.5848642587661743,-9765.150390625,304.1630859375,0.8688682913780212,0.6511852145195007,0.6231767535209656,293.1674499511719,297.1499938964844,293.1499938964844,0.0258511155843734,-4938.26611328125,304.1517028808594,0.3619506359100342,0.0601210072636604,0.3154186606407165,291.1942443847656,291.1499938964844,258.8217163085937,257.6117553710937,279.18408203125,293.2558898925781,291.1943359375,1.0,0.5084315538406372,0.630388081073761,0.630388081073761,1.0,1.0,-1.8281641006469729,0.74724280834198,1.080921292304993,0.3293296694755554,0.0,0.0,0.7582917213439941,260.4974060058594,254.0,-19.285791397094727,-22089.119140625,1157.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4489440917969,310.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,29045.908203125,28800.0,0.0,0.0,0.5123077034950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248679757118225,1.248695731163025,-1.6036952729336917e-05,0.0,0.0005199271836318,0.0,0.0,252.24411010742188,0.0,0.0,0.0,0.7183814644813538,4.0,0.0,1.0
640920,293.242431640625,297.1499938964844,293.1499938964844,0.116347886621952,-2585.951171875,304.15789794921875,0.5632448196411133,0.1732834428548813,0.1403285264968872,293.3109130859375,297.1499938964844,293.1499938964844,0.0238682385534048,-1000.9537353515624,304.1649780273437,0.3531839549541473,0.0565490946173667,0.0638684183359146,293.2253723144531,297.1499938964844,293.1499938964844,0.4199492931365967,-5570.03857421875,304.1589050292969,0.7994736433029175,0.5000197887420654,0.3555745482444763,293.2518310546875,297.1499938964844,293.1499938964844,0.5848642587661743,-9765.150390625,304.1630859375,0.8688682913780212,0.6511852145195007,0.6231767535209656,293.1674499511719,297.1499938964844,293.1499938964844,0.0258511155843734,-4938.26611328125,304.1517028808594,0.3619506359100342,0.0601210072636604,0.3154186606407165,291.1942443847656,291.1499938964844,258.8217163085937,257.6117553710937,279.18408203125,293.2558898925781,291.1943359375,1.0,0.5084315538406372,0.630388081073761,0.630388081073761,1.0,1.0,-1.8281641006469729,0.74724280834198,1.080921292304993,0.3293296694755554,0.0,0.0,0.7582917213439941,260.4974060058594,254.0,-19.285791397094727,-22089.119140625,1157.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4489440917969,310.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,29045.908203125,28800.0,0.0,0.0,0.5123077034950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248679757118225,1.248695731163025,-1.6036952729336917e-05,0.0,0.0005199271836318,0.0,0.0,252.24411010742188,0.0,0.0,0.0,0.7183814644813538,4.0,0.0,1.0
640980,293.2394104003906,297.1499938964844,293.1499938964844,0.1149138212203979,-2560.332275390625,304.1576232910156,0.5617309212684631,0.1715518683195114,0.1389494091272354,293.3080139160156,297.1499938964844,293.1499938964844,0.0213833358138799,-948.4578247070312,304.16412353515625,0.3424557149410248,0.0530592165887355,0.0605265125632286,293.2249755859375,297.1499938964844,293.1499938964844,0.4179740250110626,-5549.37744140625,304.1592102050781,0.7993841171264648,0.4981924295425415,0.3542687594890594,293.2513732910156,297.1499938964844,293.1499938964844,0.5819990634918213,-9727.6279296875,304.1634826660156,0.8687325119972229,0.6487009525299072,0.6208013296127319,293.1668701171875,297.1499938964844,293.1499938964844,0.025553124025464,-4910.59375,304.1516418457031,0.3614689707756042,0.059796817600727,0.3136727809906006,291.1951599121094,291.1499938964844,258.8921203613281,257.669189453125,279.18414306640625,293.2544250488281,291.19488525390625,1.0,0.5063251256942749,0.633806049823761,0.633806049823761,1.0,1.0,-1.815684914588928,0.7436158061027527,1.0720690488815308,0.3282501697540283,0.0,0.0,0.7521204948425293,258.6149597167969,257.0,-6.743462085723877,-21944.134765625,1139.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4958190917969,310.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,28994.39453125,28800.0,0.0,0.0,0.5065364241600037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231122970581055,1.2311387062072754,-1.5760922906338237e-05,0.0,0.0005140700377523,0.0,0.0,243.6699676513672,0.0,0.0,0.0,0.7103126049041748,4.0,0.0,1.0
641040,293.2394104003906,297.1499938964844,293.1499938964844,0.1149138212203979,-2560.332275390625,304.1576232910156,0.5617309212684631,0.1715518683195114,0.1389494091272354,293.3080139160156,297.1499938964844,293.1499938964844,0.0213833358138799,-948.4578247070312,304.16412353515625,0.3424557149410248,0.0530592165887355,0.0605265125632286,293.2249755859375,297.1499938964844,293.1499938964844,0.4179740250110626,-5549.37744140625,304.1592102050781,0.7993841171264648,0.4981924295425415,0.3542687594890594,293.2513732910156,297.1499938964844,293.1499938964844,0.5819990634918213,-9727.6279296875,304.1634826660156,0.8687325119972229,0.6487009525299072,0.6208013296127319,293.1668701171875,297.1499938964844,293.1499938964844,0.025553124025464,-4910.59375,304.1516418457031,0.3614689707756042,0.059796817600727,0.3136727809906006,291.1951599121094,291.1499938964844,258.8921203613281,257.669189453125,279.18414306640625,293.2544250488281,291.19488525390625,1.0,0.5063251256942749,0.633806049823761,0.633806049823761,1.0,1.0,-1.815684914588928,0.7436158061027527,1.0720690488815308,0.3282501697540283,0.0,0.0,0.7521204948425293,258.6149597167969,257.0,-6.743462085723877,-21944.134765625,1139.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4958190917969,310.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,28994.39453125,28800.0,0.0,0.0,0.5065364241600037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231122970581055,1.2311387062072754,-1.5760922906338237e-05,0.0,0.0005140700377523,0.0,0.0,243.6699676513672,0.0,0.0,0.0,0.7103126049041748,4.0,0.0,1.0
641100,293.238037109375,297.1499938964844,293.1499938964844,0.1142569184303283,-2548.619140625,304.1574401855469,0.5605894923210144,0.170692041516304,0.1382954567670822,293.3069763183594,297.1499938964844,293.1499938964844,0.0202120337635278,-922.2781982421876,304.1636657714844,0.3365719616413116,0.0512660928070545,0.058849174529314,293.224853515625,297.1499938964844,293.1499938964844,0.4170877337455749,-5540.18896484375,304.1591491699219,0.7988347411155701,0.4972642958164215,0.3536318838596344,293.251220703125,297.1499938964844,293.1499938964844,0.5806963443756104,-9710.7275390625,304.16339111328125,0.8681263327598572,0.6474461555480957,0.6196355223655701,293.1666564941406,297.1499938964844,293.1499938964844,0.0254340842366218,-4899.6533203125,304.15155029296875,0.3609047830104828,0.0596227273344993,0.3129298090934753,291.1932678222656,291.1499938964844,258.92681884765625,257.6974182128906,279.1842346191406,293.2538452148437,291.19293212890625,1.0,0.5057789087295532,0.6355224251747131,0.6355224251747131,1.0,1.0,-1.809690237045288,0.7418894171714783,1.0678008794784546,0.3277521729469299,0.0,0.0,0.7494226694107056,258.5743103027344,257.0,-6.258844375610352,-21867.435546875,1133.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5055847167969,310.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,28979.65625,27720.0,0.0,0.0,0.5037358403205872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222945213317871,1.2229608297348022,-1.5635721865692176e-05,0.0,0.0005112278158776,0.0,0.0,239.7718505859375,0.0,0.0,0.0,0.69162917137146,4.0,0.0,1.0
641160,293.2366943359375,297.1499938964844,293.1499938964844,0.1138082072138786,-2540.992431640625,304.1568908691406,0.5592981576919556,0.1698375344276428,0.1376560032367706,293.3061218261719,297.1499938964844,293.1499938964844,0.0191378332674503,-897.8341674804688,304.1555480957031,0.3306817710399627,0.050000000745058,0.0572273321449756,293.2247619628906,297.1499938964844,293.1499938964844,0.4169079661369324,-5539.01318359375,304.15777587890625,0.7980881333351135,0.4963341653347015,0.3530007898807525,293.2510681152344,297.1499938964844,293.1499938964844,0.5803497433662415,-9707.5185546875,304.1615600585937,0.867311954498291,0.6461936831474304,0.6184797286987305,293.1665344238281,297.1499938964844,293.1499938964844,0.0253839623183012,-4896.58154296875,304.1513671875,0.3601976037025451,0.0594395399093627,0.3122130632400512,291.1726989746094,291.1499938964844,258.961181640625,257.72528076171875,279.1842956542969,293.2533569335937,291.1697998046875,1.0,0.505469560623169,0.6372421979904175,0.6372421979904175,1.0,1.0,-1.803832411766052,0.7402125000953674,1.06361985206604,0.3272657394409179,0.0,0.0,0.7497845888137817,258.885498046875,245.0,-34.13970947265625,-21715.607421875,1128.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5204772949219,310.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,28051.412109375,27720.0,0.0,0.0,0.5008612275123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198859930038452,1.1988749504089355,-1.5071592315507589e-05,0.0,0.0005083105061203,0.0,0.0,226.37879943847656,0.0,0.0,0.0,0.693340539932251,4.0,0.0,1.0
641220,293.2339172363281,297.1499938964844,293.1499938964844,0.1124228835105896,-2516.19482421875,304.15692138671875,0.5592197179794312,0.1682024747133255,0.1362355649471283,293.3072814941406,297.1499938964844,293.1499938964844,0.0184610150754451,-883.84814453125,304.0951232910156,0.3305176496505737,0.050000000745058,0.0566099807620048,293.2244873046875,297.1499938964844,293.1499938964844,0.4151071310043335,-5520.1044921875,304.15826416015625,0.7997361421585083,0.4944966733455658,0.3515847325325012,293.25067138671875,297.1499938964844,293.1499938964844,0.5777991414070129,-9673.9091796875,304.1620483398437,0.8690449595451355,0.6437128186225891,0.6159681677818298,293.1662292480469,297.1499938964844,293.1499938964844,0.024988055229187,-4859.8994140625,304.1515808105469,0.3606201410293579,0.0590821728110313,0.309693843126297,291.1640625,291.1499938964844,259.0289611816406,257.7799987792969,279.184326171875,293.2530822753906,291.1640014648437,1.0,0.5009155869483948,0.6406750082969666,0.6406750082969666,1.0,1.0,-1.7933435440063477,0.7373561263084412,1.0559873580932615,0.3265464901924133,0.0,0.0,0.7489150166511536,253.93028259277344,248.0,-12.333881378173828,-21615.03125,1102.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5182800292969,310.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,27797.15234375,27720.0,0.0,0.0,0.495388001203537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938844919204712,1.1938995122909546,-1.4941799236112274e-05,0.0,0.0005027558654546,0.0,0.0,223.5183563232422,0.0,0.0,0.0,0.6906072497367859,4.0,0.0,1.0
641280,293.2339172363281,297.1499938964844,293.1499938964844,0.1124228835105896,-2516.19482421875,304.15692138671875,0.5592197179794312,0.1682024747133255,0.1362355649471283,293.3072814941406,297.1499938964844,293.1499938964844,0.0184610150754451,-883.84814453125,304.0951232910156,0.3305176496505737,0.050000000745058,0.0566099807620048,293.2244873046875,297.1499938964844,293.1499938964844,0.4151071310043335,-5520.1044921875,304.15826416015625,0.7997361421585083,0.4944966733455658,0.3515847325325012,293.25067138671875,297.1499938964844,293.1499938964844,0.5777991414070129,-9673.9091796875,304.1620483398437,0.8690449595451355,0.6437128186225891,0.6159681677818298,293.1662292480469,297.1499938964844,293.1499938964844,0.024988055229187,-4859.8994140625,304.1515808105469,0.3606201410293579,0.0590821728110313,0.309693843126297,291.1640625,291.1499938964844,259.0289611816406,257.7799987792969,279.184326171875,293.2530822753906,291.1640014648437,1.0,0.5009155869483948,0.6406750082969666,0.6406750082969666,1.0,1.0,-1.7933435440063477,0.7373561263084412,1.0559873580932615,0.3265464901924133,0.0,0.0,0.7489150166511536,253.93028259277344,248.0,-12.333881378173828,-21615.03125,1102.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5182800292969,310.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,27797.15234375,27720.0,0.0,0.0,0.495388001203537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938844919204712,1.1938995122909546,-1.4941799236112274e-05,0.0,0.0005027558654546,0.0,0.0,223.5183563232422,0.0,0.0,0.0,0.6906072497367859,4.0,0.0,1.0
641340,293.2310485839844,297.1499938964844,293.1499938964844,0.1111862510442733,-2494.01953125,304.1566772460937,0.5579776167869568,0.1666610091924667,0.1349940598011016,293.3134765625,297.1499938964844,293.1499938964844,0.0181203950196504,-877.84912109375,304.0209045410156,0.3310319781303406,0.050000000745058,0.05653977394104,293.2242126464844,297.1499938964844,293.1499938964844,0.4133101999759674,-5501.3173828125,304.1584777832031,0.7997464537620544,0.4926678836345672,0.3502690494060516,293.2503356933594,297.1499938964844,293.1499938964844,0.5751966238021851,-9639.771484375,304.1623229980469,0.8690175414085388,0.6412321329116821,0.6135823130607605,293.1659240722656,297.1499938964844,293.1499938964844,0.0246900934725999,-4832.041015625,304.15155029296875,0.3601214587688446,0.058731984347105,0.3078206479549408,291.1600646972656,291.1499938964844,259.0954284667969,257.8334045410156,279.1842041015625,293.2541809082031,291.1595764160156,1.0,0.4991180896759033,0.6440880298614502,0.6440880298614502,1.0,1.0,-1.7848100662231443,0.7353194952011108,1.0494905710220337,0.326214998960495,0.0,0.0,0.7477608919143677,251.9806671142578,251.0,-8.95296573638916,-21502.888671875,1088.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4718322753906,310.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,27764.587890625,26640.0,0.0,0.0,0.4904596209526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891950368881226,1.1892099380493164,-1.4866573110339232e-05,0.0,0.00049775413936,0.0,0.0,221.34671020507807,0.0,0.0,0.0,0.6734932661056519,4.0,0.0,1.0
641400,293.2310485839844,297.1499938964844,293.1499938964844,0.1111862510442733,-2494.01953125,304.1566772460937,0.5579776167869568,0.1666610091924667,0.1349940598011016,293.3134765625,297.1499938964844,293.1499938964844,0.0181203950196504,-877.84912109375,304.0209045410156,0.3310319781303406,0.050000000745058,0.05653977394104,293.2242126464844,297.1499938964844,293.1499938964844,0.4133101999759674,-5501.3173828125,304.1584777832031,0.7997464537620544,0.4926678836345672,0.3502690494060516,293.2503356933594,297.1499938964844,293.1499938964844,0.5751966238021851,-9639.771484375,304.1623229980469,0.8690175414085388,0.6412321329116821,0.6135823130607605,293.1659240722656,297.1499938964844,293.1499938964844,0.0246900934725999,-4832.041015625,304.15155029296875,0.3601214587688446,0.058731984347105,0.3078206479549408,291.1600646972656,291.1499938964844,259.0954284667969,257.8334045410156,279.1842041015625,293.2541809082031,291.1595764160156,1.0,0.4991180896759033,0.6440880298614502,0.6440880298614502,1.0,1.0,-1.7848100662231443,0.7353194952011108,1.0494905710220337,0.326214998960495,0.0,0.0,0.7477608919143677,251.9806671142578,251.0,-8.95296573638916,-21502.888671875,1088.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4718322753906,310.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,27764.587890625,26640.0,0.0,0.0,0.4904596209526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891950368881226,1.1892099380493164,-1.4866573110339232e-05,0.0,0.00049775413936,0.0,0.0,221.34671020507807,0.0,0.0,0.0,0.6734932661056519,4.0,0.0,1.0
641460,293.2284240722656,297.1499938964844,293.1499938964844,0.1103031113743782,-2478.663818359375,304.15594482421875,0.5558042526245117,0.165141150355339,0.1338435262441635,293.3230895996094,297.1499938964844,293.1499938964844,0.0178540628403425,-874.3131713867188,303.93524169921875,0.3309158384799957,0.050000000745058,0.0565553493797779,293.2239990234375,297.1499938964844,293.1499938964844,0.4125578701496124,-5494.26123046875,304.1570129394531,0.7985243797302246,0.4908276498317718,0.3490072786808014,293.25,297.1499938964844,293.1499938964844,0.5740034580230713,-9625.5791015625,304.16033935546875,0.8676779866218567,0.6387568712234497,0.6112806797027588,293.1659240722656,297.1499938964844,293.1499938964844,0.0245123747736215,-4817.47216796875,304.1513366699219,0.3587471544742584,0.058328803628683,0.3061495721340179,291.128173828125,291.1499938964844,259.1605834960937,257.8855285644531,279.1844177246094,293.2563781738281,291.1280822753906,1.0,0.4985957741737366,0.6475356817245483,0.6475356817245483,1.0,1.0,-1.7769181728363037,0.7335279583930969,1.0433902740478516,0.3260075747966766,0.0,0.0,0.7531452178955078,252.1951599121093,239.0,-24.842309951782227,-21344.25390625,1081.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4165954589844,310.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26624.638671875,26640.0,0.0,0.0,0.4858241975307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754051446914673,1.175419569015503,-1.44107643791358e-05,0.0,0.000493049796205,0.0,0.0,212.5311737060547,0.0,0.0,0.0,0.6794150471687317,4.0,0.0,1.0
641520,293.2284240722656,297.1499938964844,293.1499938964844,0.1103031113743782,-2478.663818359375,304.15594482421875,0.5558042526245117,0.165141150355339,0.1338435262441635,293.3230895996094,297.1499938964844,293.1499938964844,0.0178540628403425,-874.3131713867188,303.93524169921875,0.3309158384799957,0.050000000745058,0.0565553493797779,293.2239990234375,297.1499938964844,293.1499938964844,0.4125578701496124,-5494.26123046875,304.1570129394531,0.7985243797302246,0.4908276498317718,0.3490072786808014,293.25,297.1499938964844,293.1499938964844,0.5740034580230713,-9625.5791015625,304.16033935546875,0.8676779866218567,0.6387568712234497,0.6112806797027588,293.1659240722656,297.1499938964844,293.1499938964844,0.0245123747736215,-4817.47216796875,304.1513366699219,0.3587471544742584,0.058328803628683,0.3061495721340179,291.128173828125,291.1499938964844,259.1605834960937,257.8855285644531,279.1844177246094,293.2563781738281,291.1280822753906,1.0,0.4985957741737366,0.6475356817245483,0.6475356817245483,1.0,1.0,-1.7769181728363037,0.7335279583930969,1.0433902740478516,0.3260075747966766,0.0,0.0,0.7531452178955078,252.1951599121093,239.0,-24.842309951782227,-21344.25390625,1081.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4165954589844,310.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26624.638671875,26640.0,0.0,0.0,0.4858241975307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754051446914673,1.175419569015503,-1.44107643791358e-05,0.0,0.000493049796205,0.0,0.0,212.5311737060547,0.0,0.0,0.0,0.6794150471687317,4.0,0.0,1.0
641580,293.2257080078125,297.1499938964844,293.1499938964844,0.1089813709259033,-2454.655517578125,304.1561584472656,0.5558509230613708,0.1637019366025924,0.1325814127922058,293.33465576171875,297.1499938964844,293.1499938964844,0.0173857696354389,-864.9609375,303.8421936035156,0.3322482109069824,0.050000000745058,0.0563803538680076,293.2238464355469,297.1499938964844,293.1499938964844,0.4103928208351135,-5471.134765625,304.15826416015625,0.8000696301460266,0.4889878332614898,0.3476001918315887,293.249755859375,297.1499938964844,293.1499938964844,0.5709691047668457,-9584.8251953125,304.1619567871094,0.8693026304244995,0.6362763047218323,0.6087854504585266,293.1659851074219,297.1499938964844,293.1499938964844,0.0240581464022398,-4773.611328125,304.1516418457031,0.3589173257350921,0.0579144917428493,0.3034378886222839,291.1316223144531,291.1499938964844,259.2244567871094,257.9364013671875,279.18560791015625,293.2593994140625,291.1318664550781,1.0,0.4942370653152466,0.6511551141738892,0.6511551141738892,1.0,1.0,-1.7669854164123535,0.7308258414268494,1.0361595153808594,0.3253410160541534,0.0,0.0,0.7554057240486145,247.539779663086,242.0,-3.556652545928955,-21249.865234375,1057.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3217468261719,310.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,26578.720703125,26640.0,0.0,0.0,0.4818868935108185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1821162700653076,1.1821308135986328,-1.4496456969936844e-05,0.0,0.0004890538984909,0.0,0.0,215.34234619140625,0.0,0.0,0.0,0.6822510957717896,4.0,0.0,1.0
641640,293.2257080078125,297.1499938964844,293.1499938964844,0.1089813709259033,-2454.655517578125,304.1561584472656,0.5558509230613708,0.1637019366025924,0.1325814127922058,293.33465576171875,297.1499938964844,293.1499938964844,0.0173857696354389,-864.9609375,303.8421936035156,0.3322482109069824,0.050000000745058,0.0563803538680076,293.2238464355469,297.1499938964844,293.1499938964844,0.4103928208351135,-5471.134765625,304.15826416015625,0.8000696301460266,0.4889878332614898,0.3476001918315887,293.249755859375,297.1499938964844,293.1499938964844,0.5709691047668457,-9584.8251953125,304.1619567871094,0.8693026304244995,0.6362763047218323,0.6087854504585266,293.1659851074219,297.1499938964844,293.1499938964844,0.0240581464022398,-4773.611328125,304.1516418457031,0.3589173257350921,0.0579144917428493,0.3034378886222839,291.1316223144531,291.1499938964844,259.2244567871094,257.9364013671875,279.18560791015625,293.2593994140625,291.1318664550781,1.0,0.4942370653152466,0.6511551141738892,0.6511551141738892,1.0,1.0,-1.7669854164123535,0.7308258414268494,1.0361595153808594,0.3253410160541534,0.0,0.0,0.7554057240486145,247.539779663086,242.0,-3.556652545928955,-21249.865234375,1057.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3217468261719,310.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,26578.720703125,26640.0,0.0,0.0,0.4818868935108185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1821162700653076,1.1821308135986328,-1.4496456969936844e-05,0.0,0.0004890538984909,0.0,0.0,215.34234619140625,0.0,0.0,0.0,0.6822510957717896,4.0,0.0,1.0
