time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2242736816406,297.1499938964844,293.1499938964844,0.1083922833204269,-2443.9638671875,304.1561279296875,0.5554710030555725,0.1630235910415649,0.1320192664861679,293.3408203125,297.1499938964844,293.1499938964844,0.0171729810535907,-860.7760009765625,303.79315185546875,0.3326092660427093,0.050000000745058,0.0563338920474052,293.2237243652344,297.1499938964844,293.1499938964844,0.4093602299690246,-5460.1943359375,304.1586303710937,0.8002570867538452,0.4880757331848144,0.3469339311122894,293.2496032714844,297.1499938964844,293.1499938964844,0.5694942474365234,-9565.2021484375,304.1624450683594,0.8694849014282227,0.6350400447845459,0.6075831651687622,293.1659545898437,297.1499938964844,293.1499938964844,0.0238714627921581,-4755.47216796875,304.15167236328125,0.3586786091327667,0.0577134490013122,0.3023183643817901,291.1331481933594,291.1499938964844,259.25592041015625,257.9613647460937,279.1859130859375,293.2610778808594,291.1332092285156,1.0,0.4932027161121368,0.6529735326766968,0.6529735326766968,1.0,1.0,-1.762546420097351,0.7297025322914124,1.032843828201294,0.3250985443592071,0.0,0.0,0.7563700675964355,246.26275634765625,242.0,-0.573384165763855,-21198.166015625,1049.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.266357421875,309.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,26581.62890625,25560.0,0.0,0.0,0.4801522493362427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847888231277466,1.1848033666610718,-1.4535527952830307e-05,0.0,0.0004872934659942,0.0,0.0,216.52105712890625,0.0,0.0,0.0,0.668456494808197,4.0,0.0,1.0
641760,293.222900390625,297.1499938964844,293.1499938964844,0.1080345213413238,-2437.8486328125,304.1556396484375,0.5547515153884888,0.1623513847589492,0.1314913928508758,293.3472595214844,297.1499938964844,293.1499938964844,0.0170135051012039,-858.355224609375,303.74176025390625,0.3327324390411377,0.050000000745058,0.0563181675970554,293.2236022949219,297.1499938964844,293.1499938964844,0.4090902805328369,-5457.95849609375,304.15753173828125,0.7999895215034485,0.4871622622013092,0.3462890386581421,293.2494506835937,297.1499938964844,293.1499938964844,0.5690412521362305,-9560.3330078125,304.1609802246094,0.8691799640655518,0.6338070034980774,0.6064109206199646,293.166015625,297.1499938964844,293.1499938964844,0.023768750950694,-4747.00439453125,304.15155029296875,0.3581498563289642,0.0575023256242275,0.3013191819190979,291.114501953125,291.1499938964844,259.2870483398437,257.9859924316406,279.1861572265625,293.26287841796875,291.11163330078125,1.0,0.4925364851951599,0.6547993421554565,0.6547993421554565,1.0,1.0,-1.7584000825881958,0.7286970019340515,1.029703140258789,0.3249242901802063,0.0,0.0,0.7604013681411743,245.771240234375,245.0,-29.491230010986328,-21068.025390625,1044.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22076416015625,309.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25682.689453125,25560.0,0.0,0.0,0.4784224331378937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699745655059814,1.1699886322021484,-1.4120399100647774e-05,0.0,0.0004855379520449,0.0,0.0,207.9285125732422,0.0,0.0,0.0,0.6742468476295471,4.0,0.0,1.0
641820,293.2203674316406,297.1499938964844,293.1499938964844,0.1070311293005943,-2419.6708984375,304.15545654296875,0.552746593952179,0.1610221564769745,0.130489245057106,293.3606262207031,297.1499938964844,293.1499938964844,0.0166485961526632,-851.5205688476562,303.6353454589844,0.3325847685337066,0.050000000745058,0.0563371889293193,293.2235107421875,297.1499938964844,293.1499938964844,0.4073293507099151,-5439.34716796875,304.15802001953125,0.798701286315918,0.4853191375732422,0.3450325429439544,293.2492370605469,297.1499938964844,293.1499938964844,0.5664960145950317,-9526.525390625,304.1616516113281,0.8677724003791809,0.6313352584838867,0.6041253805160522,293.166259765625,297.1499938964844,293.1499938964844,0.0234673861414194,-4717.7939453125,304.15155029296875,0.3565362095832824,0.0570451728999614,0.2994112968444824,291.1105651855469,291.1499938964844,259.3483581542969,258.0343933105469,279.1866455078125,293.2669372558594,291.111083984375,1.0,0.4920710325241089,0.658487856388092,0.658487856388092,1.0,1.0,-1.750463366508484,0.7268182635307312,1.023645043373108,0.3246352076530456,0.0,0.0,0.7664228677749634,246.0751190185547,233.0,-4.721081733703613,-21014.181640625,1037.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1143493652344,309.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,25439.845703125,25560.0,0.0,0.0,0.4754063189029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183402419090271,1.183416724205017,-1.425737627869239e-05,0.0,0.0004824769857805,0.0,0.0,213.142807006836,0.0,0.0,0.0,0.6798220872879028,4.0,0.0,1.0
641880,293.2203674316406,297.1499938964844,293.1499938964844,0.1070311293005943,-2419.6708984375,304.15545654296875,0.552746593952179,0.1610221564769745,0.130489245057106,293.3606262207031,297.1499938964844,293.1499938964844,0.0166485961526632,-851.5205688476562,303.6353454589844,0.3325847685337066,0.050000000745058,0.0563371889293193,293.2235107421875,297.1499938964844,293.1499938964844,0.4073293507099151,-5439.34716796875,304.15802001953125,0.798701286315918,0.4853191375732422,0.3450325429439544,293.2492370605469,297.1499938964844,293.1499938964844,0.5664960145950317,-9526.525390625,304.1616516113281,0.8677724003791809,0.6313352584838867,0.6041253805160522,293.166259765625,297.1499938964844,293.1499938964844,0.0234673861414194,-4717.7939453125,304.15155029296875,0.3565362095832824,0.0570451728999614,0.2994112968444824,291.1105651855469,291.1499938964844,259.3483581542969,258.0343933105469,279.1866455078125,293.2669372558594,291.111083984375,1.0,0.4920710325241089,0.658487856388092,0.658487856388092,1.0,1.0,-1.750463366508484,0.7268182635307312,1.023645043373108,0.3246352076530456,0.0,0.0,0.7664228677749634,246.0751190185547,233.0,-4.721081733703613,-21014.181640625,1037.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1143493652344,309.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,25439.845703125,25560.0,0.0,0.0,0.4754063189029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183402419090271,1.183416724205017,-1.425737627869239e-05,0.0,0.0004824769857805,0.0,0.0,213.142807006836,0.0,0.0,0.0,0.6798220872879028,4.0,0.0,1.0
641940,293.2177124023437,297.1499938964844,293.1499938964844,0.1058239787817001,-2397.528076171875,304.1556396484375,0.5530124306678772,0.1597760617733001,0.1293762326240539,293.374267578125,297.1499938964844,293.1499938964844,0.0161598846316337,-840.784912109375,303.5243835449219,0.3339436948299408,0.050000000745058,0.0561655722558498,293.2234191894531,297.1499938964844,293.1499938964844,0.4049752950668335,-5414.15283203125,304.1592712402344,0.8002440333366394,0.4834751188755035,0.3436222374439239,293.2490539550781,297.1499938964844,293.1499938964844,0.5631992816925049,-9482.2197265625,304.16326904296875,0.8693956732749939,0.6288542747497559,0.6016278862953186,293.16650390625,297.1499938964844,293.1499938964844,0.0229802560061216,-4669.11767578125,304.15185546875,0.35652956366539,0.0565863586962223,0.2965051531791687,291.118896484375,291.1499938964844,259.40838623046875,258.0816345214844,279.1880187988281,293.2713623046875,291.1195373535156,1.0,0.4877278506755829,0.6623544692993164,0.6623544692993164,1.0,1.0,-1.7405052185058594,0.7240286469459534,1.0164765119552612,0.3238797485828399,0.0,0.0,0.7700487971305847,241.50875854492188,236.0,7.507138729095459,-20920.38671875,1014.8619384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9922790527344,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,25451.681640625,24480.0,0.0,0.0,0.4730132222175598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939120292663574,1.193926453590393,-1.4411772099265365e-05,0.0,0.0004800483002327,0.0,0.0,217.790267944336,0.0,0.0,0.0,0.6695592403411865,4.0,0.0,1.0
642000,293.2177124023437,297.1499938964844,293.1499938964844,0.1058239787817001,-2397.528076171875,304.1556396484375,0.5530124306678772,0.1597760617733001,0.1293762326240539,293.374267578125,297.1499938964844,293.1499938964844,0.0161598846316337,-840.784912109375,303.5243835449219,0.3339436948299408,0.050000000745058,0.0561655722558498,293.2234191894531,297.1499938964844,293.1499938964844,0.4049752950668335,-5414.15283203125,304.1592712402344,0.8002440333366394,0.4834751188755035,0.3436222374439239,293.2490539550781,297.1499938964844,293.1499938964844,0.5631992816925049,-9482.2197265625,304.16326904296875,0.8693956732749939,0.6288542747497559,0.6016278862953186,293.16650390625,297.1499938964844,293.1499938964844,0.0229802560061216,-4669.11767578125,304.15185546875,0.35652956366539,0.0565863586962223,0.2965051531791687,291.118896484375,291.1499938964844,259.40838623046875,258.0816345214844,279.1880187988281,293.2713623046875,291.1195373535156,1.0,0.4877278506755829,0.6623544692993164,0.6623544692993164,1.0,1.0,-1.7405052185058594,0.7240286469459534,1.0164765119552612,0.3238797485828399,0.0,0.0,0.7700487971305847,241.50875854492188,236.0,7.507138729095459,-20920.38671875,1014.8619384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9922790527344,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,25451.681640625,24480.0,0.0,0.0,0.4730132222175598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939120292663574,1.193926453590393,-1.4411772099265365e-05,0.0,0.0004800483002327,0.0,0.0,217.790267944336,0.0,0.0,0.0,0.6695592403411865,4.0,0.0,1.0
642060,293.2149353027344,297.1499938964844,293.1499938964844,0.1050383225083351,-2383.563232421875,304.15509033203125,0.5521522164344788,0.1586238592863083,0.1284370869398117,293.3879089355469,297.1499938964844,293.1499938964844,0.015775516629219,-833.1826782226562,303.4071350097656,0.3344426453113556,0.050000000745058,0.0561039596796035,293.2231750488281,297.1499938964844,293.1499938964844,0.4037015736103058,-5401.28955078125,304.1583557128906,0.8001737594604492,0.4816651940345764,0.3423202633857727,293.24871826171875,297.1499938964844,293.1499938964844,0.5613152980804443,-9458.34375,304.1620788574219,0.869286060333252,0.6264138221740723,0.5992765426635742,293.1666564941406,297.1499938964844,293.1499938964844,0.0226735230535268,-4640.01318359375,304.1517333984375,0.3556200265884399,0.05613948777318,0.2942219972610473,291.0995788574219,291.1499938964844,259.4671630859375,258.127685546875,279.1885681152344,293.27593994140625,291.10009765625,1.0,0.48603156208992,0.6662399768829346,0.6662399768829346,1.0,1.0,-1.7319751977920532,0.7218449711799622,1.0101302862167358,0.323391705751419,0.0,0.0,0.7782794833183289,239.75946044921875,239.0,-9.514827728271484,-20769.419921875,1001.8080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992919921875,309.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,24390.65234375,24480.0,0.0,0.0,0.4707618653774261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186622977256775,1.186637043952942,-1.406645151291741e-05,0.0,0.000477763445815,0.0,0.0,211.998275756836,0.0,0.0,0.0,0.6784229278564453,4.0,0.0,1.0
642120,293.2149353027344,297.1499938964844,293.1499938964844,0.1050383225083351,-2383.563232421875,304.15509033203125,0.5521522164344788,0.1586238592863083,0.1284370869398117,293.3879089355469,297.1499938964844,293.1499938964844,0.015775516629219,-833.1826782226562,303.4071350097656,0.3344426453113556,0.050000000745058,0.0561039596796035,293.2231750488281,297.1499938964844,293.1499938964844,0.4037015736103058,-5401.28955078125,304.1583557128906,0.8001737594604492,0.4816651940345764,0.3423202633857727,293.24871826171875,297.1499938964844,293.1499938964844,0.5613152980804443,-9458.34375,304.1620788574219,0.869286060333252,0.6264138221740723,0.5992765426635742,293.1666564941406,297.1499938964844,293.1499938964844,0.0226735230535268,-4640.01318359375,304.1517333984375,0.3556200265884399,0.05613948777318,0.2942219972610473,291.0995788574219,291.1499938964844,259.4671630859375,258.127685546875,279.1885681152344,293.27593994140625,291.10009765625,1.0,0.48603156208992,0.6662399768829346,0.6662399768829346,1.0,1.0,-1.7319751977920532,0.7218449711799622,1.0101302862167358,0.323391705751419,0.0,0.0,0.7782794833183289,239.75946044921875,239.0,-9.514827728271484,-20769.419921875,1001.8080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992919921875,309.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,24390.65234375,24480.0,0.0,0.0,0.4707618653774261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186622977256775,1.186637043952942,-1.406645151291741e-05,0.0,0.000477763445815,0.0,0.0,211.998275756836,0.0,0.0,0.0,0.6784229278564453,4.0,0.0,1.0
642180,293.21240234375,297.1499938964844,293.1499938964844,0.1040657609701156,-2365.615234375,304.1549987792969,0.5503818392753601,0.157492995262146,0.1275857388973236,293.40167236328125,297.1499938964844,293.1499938964844,0.0153807494789361,-824.44482421875,303.2865905761719,0.3342911899089813,0.050000000745058,0.056122712790966,293.22314453125,297.1499938964844,293.1499938964844,0.4014314413070678,-5377.001953125,304.15936279296875,0.7988699078559875,0.4798183143138885,0.3410626947879791,293.24859619140625,297.1499938964844,293.1499938964844,0.5580720901489258,-9414.8154296875,304.1634216308594,0.8678632378578186,0.6239413619041443,0.5969938635826111,293.1669616699219,297.1499938964844,293.1499938964844,0.0223212614655494,-4603.70703125,304.1517639160156,0.3538818657398224,0.0556551665067672,0.2921832203865051,291.1112060546875,291.1499938964844,259.524658203125,258.172607421875,279.1890563964844,293.2809143066406,291.11199951171875,1.0,0.485573798418045,0.6701707243919373,0.6701707243919373,1.0,1.0,-1.724096417427063,0.7199103832244873,1.0041860342025757,0.3230304419994354,0.0,0.0,0.7826881408691406,240.0610198974609,242.0,8.637916564941406,-20710.564453125,995.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7977600097656,309.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,24359.3359375,24480.0,0.0,0.0,0.468982070684433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198920726776123,1.1989349126815796,-1.4237516552384475e-05,0.0,0.0004759571747854,0.0,0.0,217.3321533203125,0.0,0.0,0.0,0.6838574409484863,4.0,0.0,1.0
642240,293.21240234375,297.1499938964844,293.1499938964844,0.1040657609701156,-2365.615234375,304.1549987792969,0.5503818392753601,0.157492995262146,0.1275857388973236,293.40167236328125,297.1499938964844,293.1499938964844,0.0153807494789361,-824.44482421875,303.2865905761719,0.3342911899089813,0.050000000745058,0.056122712790966,293.22314453125,297.1499938964844,293.1499938964844,0.4014314413070678,-5377.001953125,304.15936279296875,0.7988699078559875,0.4798183143138885,0.3410626947879791,293.24859619140625,297.1499938964844,293.1499938964844,0.5580720901489258,-9414.8154296875,304.1634216308594,0.8678632378578186,0.6239413619041443,0.5969938635826111,293.1669616699219,297.1499938964844,293.1499938964844,0.0223212614655494,-4603.70703125,304.1517639160156,0.3538818657398224,0.0556551665067672,0.2921832203865051,291.1112060546875,291.1499938964844,259.524658203125,258.172607421875,279.1890563964844,293.2809143066406,291.11199951171875,1.0,0.485573798418045,0.6701707243919373,0.6701707243919373,1.0,1.0,-1.724096417427063,0.7199103832244873,1.0041860342025757,0.3230304419994354,0.0,0.0,0.7826881408691406,240.0610198974609,242.0,8.637916564941406,-20710.564453125,995.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7977600097656,309.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,24359.3359375,24480.0,0.0,0.0,0.468982070684433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198920726776123,1.1989349126815796,-1.4237516552384475e-05,0.0,0.0004759571747854,0.0,0.0,217.3321533203125,0.0,0.0,0.0,0.6838574409484863,4.0,0.0,1.0
642300,293.2112121582031,297.1499938964844,293.1499938964844,0.1036060526967048,-2357.127685546875,304.1549377441406,0.5493007302284241,0.1569374799728393,0.1271811127662658,293.4085998535156,297.1499938964844,293.1499938964844,0.0151920234784483,-820.2352294921875,303.2244567871094,0.3340725302696228,0.050000000745058,0.0561498142778873,293.2231750488281,297.1499938964844,293.1499938964844,0.4003103971481323,-5365.05615234375,304.1596984863281,0.7979410290718079,0.4788819849491119,0.3404363989830017,293.2485656738281,297.1499938964844,293.1499938964844,0.5564640164375305,-9393.3486328125,304.1639099121094,0.866860032081604,0.6226930618286133,0.5958561897277832,293.16717529296875,297.1499938964844,293.1499938964844,0.0221504624933004,-4585.99267578125,304.1517333984375,0.3528034687042236,0.0553976781666278,0.2911790311336517,291.1166076660156,291.1499938964844,259.55291748046875,258.1946716308594,279.1893615722656,293.2835693359375,291.1173400878906,1.0,0.4856489896774292,0.6721604466438293,0.6721604466438293,1.0,1.0,-1.720233678817749,0.7189645767211914,1.0012691020965576,0.3228553533554077,0.0,0.0,0.7843693494796753,240.66270446777344,242.0,11.497323989868164,-20674.87890625,993.6881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467346191406,309.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24371.951171875,23400.0,0.0,0.0,0.4682487845420837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2037582397460938,1.2037725448608398,-1.4310950973595029e-05,0.0,0.0004752130189444,0.0,0.0,219.5186462402344,0.0,0.0,0.0,0.6710672378540039,4.0,0.0,1.0
642360,293.2100524902344,297.1499938964844,293.1499938964844,0.103337325155735,-2352.490966796875,304.1545104980469,0.5481363534927368,0.1563910394906997,0.1267891377210617,293.4155578613281,297.1499938964844,293.1499938964844,0.0150350760668516,-817.3145141601562,303.1596374511719,0.3337889313697815,0.050000000745058,0.0561851523816585,293.2232360839844,297.1499938964844,293.1499938964844,0.3998738825321197,-5360.97119140625,304.15869140625,0.7968870401382446,0.4779454469680786,0.3398127555847168,293.2485656738281,297.1499938964844,293.1499938964844,0.5557809472084045,-9385.30859375,304.16259765625,0.8657270669937134,0.621448278427124,0.5947237014770508,293.1674194335937,297.1499938964844,293.1499938964844,0.0220345798879861,-4575.32958984375,304.1516418457031,0.3516217768192291,0.0551309734582901,0.2901704013347626,291.1031188964844,291.1499938964844,259.5809020996094,258.2164306640625,279.1896667480469,293.28631591796875,291.1006774902344,1.0,0.48586505651474,0.6741671562194824,0.6741671562194824,1.0,1.0,-1.7164027690887451,0.7180246710777283,0.9983780980110168,0.3226792216300964,0.0,0.0,0.7886443734169006,241.4738006591797,230.0,-17.254655838012695,-20555.494140625,992.5575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71075439453125,309.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23516.46484375,23400.0,0.0,0.0,0.4674531817436218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885342597961426,1.1885480880737305,-1.3896320524509063e-05,0.0,0.0004744055622722,0.0,0.0,210.70281982421875,0.0,0.0,0.0,0.6765885353088379,4.0,0.0,1.0
642420,293.2074890136719,297.1499938964844,293.1499938964844,0.1023607701063156,-2334.444091796875,304.1546630859375,0.5484021306037903,0.1553862243890762,0.1258791387081146,293.42926025390625,297.1499938964844,293.1499938964844,0.0145761854946613,-805.9548950195312,303.0295715332031,0.3349701464176178,0.050000000745058,0.0560397654771804,293.22314453125,297.1499938964844,293.1499938964844,0.397611916065216,-5336.74560546875,304.1596374511719,0.7980569005012512,0.4761086106300354,0.3384243249893188,293.2483215332031,297.1499938964844,293.1499938964844,0.5526153445243835,-9342.7900390625,304.1637878417969,0.8669539093971252,0.6189973950386047,0.5922759771347046,293.16778564453125,297.1499938964844,293.1499938964844,0.0215519294142723,-4525.15771484375,304.15191650390625,0.3511555194854736,0.0546175055205822,0.2871283292770386,291.10797119140625,291.1499938964844,259.6358642578125,258.2591857910156,279.19110107421875,293.29180908203125,291.1094055175781,1.0,0.481957346200943,0.6783478260040283,0.6783478260040283,1.0,1.0,-1.706686019897461,0.7152156233787537,0.9914703369140624,0.3218462169170379,0.0,0.0,0.7945072650909424,237.5819854736328,233.0,9.368558883666992,-20501.876953125,972.3966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435546875,309.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23293.09375,23400.0,0.0,0.0,0.4660156369209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006800174713137,1.200693964958191,-1.40220217872411e-05,0.0,0.0004729466163553,0.0,0.0,215.48985290527344,0.0,0.0,0.0,0.681692361831665,4.0,0.0,1.0
642480,293.2074890136719,297.1499938964844,293.1499938964844,0.1023607701063156,-2334.444091796875,304.1546630859375,0.5484021306037903,0.1553862243890762,0.1258791387081146,293.42926025390625,297.1499938964844,293.1499938964844,0.0145761854946613,-805.9548950195312,303.0295715332031,0.3349701464176178,0.050000000745058,0.0560397654771804,293.22314453125,297.1499938964844,293.1499938964844,0.397611916065216,-5336.74560546875,304.1596374511719,0.7980569005012512,0.4761086106300354,0.3384243249893188,293.2483215332031,297.1499938964844,293.1499938964844,0.5526153445243835,-9342.7900390625,304.1637878417969,0.8669539093971252,0.6189973950386047,0.5922759771347046,293.16778564453125,297.1499938964844,293.1499938964844,0.0215519294142723,-4525.15771484375,304.15191650390625,0.3511555194854736,0.0546175055205822,0.2871283292770386,291.10797119140625,291.1499938964844,259.6358642578125,258.2591857910156,279.19110107421875,293.29180908203125,291.1094055175781,1.0,0.481957346200943,0.6783478260040283,0.6783478260040283,1.0,1.0,-1.706686019897461,0.7152156233787537,0.9914703369140624,0.3218462169170379,0.0,0.0,0.7945072650909424,237.5819854736328,233.0,9.368558883666992,-20501.876953125,972.3966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435546875,309.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23293.09375,23400.0,0.0,0.0,0.4660156369209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006800174713137,1.200693964958191,-1.40220217872411e-05,0.0,0.0004729466163553,0.0,0.0,215.48985290527344,0.0,0.0,0.0,0.681692361831665,4.0,0.0,1.0
642540,293.20477294921875,297.1499938964844,293.1499938964844,0.1014546006917953,-2317.529052734375,304.15460205078125,0.5476823449134827,0.1544806659221649,0.1251389533281326,293.4427185058594,297.1499938964844,293.1499938964844,0.0141519410535693,-795.03369140625,302.8967590332031,0.3353592455387115,0.050000000745058,0.0559927895665168,293.2230224609375,297.1499938964844,293.1499938964844,0.3950627744197845,-5309.3828125,304.16064453125,0.7977527379989624,0.4742797017097473,0.3371244966983795,293.2481384277344,297.1499938964844,293.1499938964844,0.5489996075630188,-9294.1748046875,304.1651916503906,0.8666014075279236,0.6165447235107422,0.5899379253387451,293.16796875,297.1499938964844,293.1499938964844,0.021140107885003,-4480.875,304.1519470214844,0.3499271273612976,0.0541272275149822,0.284708023071289,291.1259765625,291.1499938964844,259.6896057128906,258.3009033203125,279.1917724609375,293.29742431640625,291.1270446777344,1.0,0.4805181920528412,0.6825621724128723,0.6825621724128723,1.0,1.0,-1.6983088254928589,0.7129776477813721,0.9853311777114868,0.3212672173976898,0.0,0.0,0.79644775390625,236.21099853515625,236.0,19.290557861328125,-20434.923828125,960.9010009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,309.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23332.71875,22320.0,0.0,0.0,0.4648160636425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2076061964035034,1.2076202630996704,-1.413227255397942e-05,0.0,0.0004717292322311,0.0,0.0,218.6715240478516,0.0,0.0,0.0,0.6698529720306396,4.0,0.0,1.0
642600,293.20477294921875,297.1499938964844,293.1499938964844,0.1014546006917953,-2317.529052734375,304.15460205078125,0.5476823449134827,0.1544806659221649,0.1251389533281326,293.4427185058594,297.1499938964844,293.1499938964844,0.0141519410535693,-795.03369140625,302.8967590332031,0.3353592455387115,0.050000000745058,0.0559927895665168,293.2230224609375,297.1499938964844,293.1499938964844,0.3950627744197845,-5309.3828125,304.16064453125,0.7977527379989624,0.4742797017097473,0.3371244966983795,293.2481384277344,297.1499938964844,293.1499938964844,0.5489996075630188,-9294.1748046875,304.1651916503906,0.8666014075279236,0.6165447235107422,0.5899379253387451,293.16796875,297.1499938964844,293.1499938964844,0.021140107885003,-4480.875,304.1519470214844,0.3499271273612976,0.0541272275149822,0.284708023071289,291.1259765625,291.1499938964844,259.6896057128906,258.3009033203125,279.1917724609375,293.29742431640625,291.1270446777344,1.0,0.4805181920528412,0.6825621724128723,0.6825621724128723,1.0,1.0,-1.6983088254928589,0.7129776477813721,0.9853311777114868,0.3212672173976898,0.0,0.0,0.79644775390625,236.21099853515625,236.0,19.290557861328125,-20434.923828125,960.9010009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,309.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23332.71875,22320.0,0.0,0.0,0.4648160636425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2076061964035034,1.2076202630996704,-1.413227255397942e-05,0.0,0.0004717292322311,0.0,0.0,218.6715240478516,0.0,0.0,0.0,0.6698529720306396,4.0,0.0,1.0
642660,293.2022399902344,297.1499938964844,293.1499938964844,0.1009198576211929,-2307.991455078125,304.15399169921875,0.5461440086364746,0.1536051332950592,0.1244867965579032,293.4560546875,297.1499938964844,293.1499938964844,0.013804467394948,-786.8637084960938,302.7562866210937,0.3351397514343261,0.050000000745058,0.0560193881392478,293.22296142578125,297.1499938964844,293.1499938964844,0.393672227859497,-5295.26708984375,304.15948486328125,0.7963122725486755,0.4724449515342712,0.3358724415302276,293.2479248046875,297.1499938964844,293.1499938964844,0.5469401478767395,-9268.05078125,304.16363525390625,0.8650461435317993,0.6141024827957153,0.5876743793487549,293.16827392578125,297.1499938964844,293.1499938964844,0.0208542384207248,-4451.86083984375,304.1517944335937,0.3479665219783783,0.0536090619862079,0.2825431823730469,291.1111755371094,291.1499938964844,259.7420959472656,258.3415832519531,279.1923522949219,293.30328369140625,291.1119384765625,1.0,0.4802199602127075,0.686825692653656,0.686825692653656,1.0,1.0,-1.690598964691162,0.7109960317611694,0.9796029925346376,0.3208177089691162,0.0,0.0,0.8027796745300293,236.71878051757807,224.0,-2.2724430561065674,-20296.611328125,955.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518493652344,309.48455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22305.04296875,22320.0,0.0,0.0,0.4634328186511993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1928279399871826,1.192841649055481,-1.368444827676285e-05,0.0,0.000470325408969,0.0,0.0,209.6162109375,0.0,0.0,0.0,0.6752598881721497,4.0,0.0,1.0
642720,293.2022399902344,297.1499938964844,293.1499938964844,0.1009198576211929,-2307.991455078125,304.15399169921875,0.5461440086364746,0.1536051332950592,0.1244867965579032,293.4560546875,297.1499938964844,293.1499938964844,0.013804467394948,-786.8637084960938,302.7562866210937,0.3351397514343261,0.050000000745058,0.0560193881392478,293.22296142578125,297.1499938964844,293.1499938964844,0.393672227859497,-5295.26708984375,304.15948486328125,0.7963122725486755,0.4724449515342712,0.3358724415302276,293.2479248046875,297.1499938964844,293.1499938964844,0.5469401478767395,-9268.05078125,304.16363525390625,0.8650461435317993,0.6141024827957153,0.5876743793487549,293.16827392578125,297.1499938964844,293.1499938964844,0.0208542384207248,-4451.86083984375,304.1517944335937,0.3479665219783783,0.0536090619862079,0.2825431823730469,291.1111755371094,291.1499938964844,259.7420959472656,258.3415832519531,279.1923522949219,293.30328369140625,291.1119384765625,1.0,0.4802199602127075,0.686825692653656,0.686825692653656,1.0,1.0,-1.690598964691162,0.7109960317611694,0.9796029925346376,0.3208177089691162,0.0,0.0,0.8027796745300293,236.71878051757807,224.0,-2.2724430561065674,-20296.611328125,955.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518493652344,309.48455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22305.04296875,22320.0,0.0,0.0,0.4634328186511993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1928279399871826,1.192841649055481,-1.368444827676285e-05,0.0,0.000470325408969,0.0,0.0,209.6162109375,0.0,0.0,0.0,0.6752598881721497,4.0,0.0,1.0
642780,293.1995849609375,297.1499938964844,293.1499938964844,0.0999942794442176,-2290.6064453125,304.1542053222656,0.5469598770141602,0.1528171002864837,0.1237278953194618,293.4691772460937,297.1499938964844,293.1499938964844,0.0133453039452433,-773.7518920898438,302.6156311035156,0.3365270793437958,0.050000000745058,0.0558541379868984,293.2228088378906,297.1499938964844,293.1499938964844,0.3909795582294464,-5266.1826171875,304.16082763671875,0.7978333830833435,0.4706222116947174,0.3344822824001312,293.2476806640625,297.1499938964844,293.1499938964844,0.5431851744651794,-9217.2353515625,304.1653747558594,0.8666449785232544,0.6116702556610107,0.5852299928665161,293.1684875488281,297.1499938964844,293.1499938964844,0.0203517824411392,-4396.62939453125,304.15203857421875,0.3476826846599579,0.053103007376194,0.2794407308101654,291.1298828125,291.1499938964844,259.7933654785156,258.3813171386719,279.1938171386719,293.309326171875,291.13140869140625,1.0,0.4759619534015655,0.6912761330604553,0.6912761330604553,1.0,1.0,-1.6810013055801392,0.7081432938575745,0.9728580117225648,0.3199101984500885,0.0,0.0,0.8043311834335327,232.33035278320312,227.0,19.54971694946289,-20236.806640625,934.4024658203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,309.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.92578125,22320.0,0.0,0.0,0.462149977684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198481798171997,1.198495626449585,-1.375996453134576e-05,0.0,0.0004690234782174,0.0,0.0,212.0188140869141,0.0,0.0,0.0,0.6776618361473083,4.0,0.0,1.0
642840,293.1995849609375,297.1499938964844,293.1499938964844,0.0999942794442176,-2290.6064453125,304.1542053222656,0.5469598770141602,0.1528171002864837,0.1237278953194618,293.4691772460937,297.1499938964844,293.1499938964844,0.0133453039452433,-773.7518920898438,302.6156311035156,0.3365270793437958,0.050000000745058,0.0558541379868984,293.2228088378906,297.1499938964844,293.1499938964844,0.3909795582294464,-5266.1826171875,304.16082763671875,0.7978333830833435,0.4706222116947174,0.3344822824001312,293.2476806640625,297.1499938964844,293.1499938964844,0.5431851744651794,-9217.2353515625,304.1653747558594,0.8666449785232544,0.6116702556610107,0.5852299928665161,293.1684875488281,297.1499938964844,293.1499938964844,0.0203517824411392,-4396.62939453125,304.15203857421875,0.3476826846599579,0.053103007376194,0.2794407308101654,291.1298828125,291.1499938964844,259.7933654785156,258.3813171386719,279.1938171386719,293.309326171875,291.13140869140625,1.0,0.4759619534015655,0.6912761330604553,0.6912761330604553,1.0,1.0,-1.6810013055801392,0.7081432938575745,0.9728580117225648,0.3199101984500885,0.0,0.0,0.8043311834335327,232.33035278320312,227.0,19.54971694946289,-20236.806640625,934.4024658203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,309.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.92578125,22320.0,0.0,0.0,0.462149977684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198481798171997,1.198495626449585,-1.375996453134576e-05,0.0,0.0004690234782174,0.0,0.0,212.0188140869141,0.0,0.0,0.0,0.6776618361473083,4.0,0.0,1.0
642900,293.1981811523437,297.1499938964844,293.1499938964844,0.0995914936065673,-2283.0224609375,304.1541748046875,0.5469903349876404,0.1524663567543029,0.1234164535999298,293.4756164550781,297.1499938964844,293.1499938964844,0.0131337512284517,-767.5951538085938,302.5442199707031,0.3369092941284179,0.050000000745058,0.0558095313608646,293.22271728515625,297.1499938964844,293.1499938964844,0.3896456360816955,-5251.8330078125,304.1612854003906,0.7980204820632935,0.4697199463844299,0.3338236808776855,293.24755859375,297.1499938964844,293.1499938964844,0.54129958152771,-9191.8544921875,304.1659851074219,0.8668303489685059,0.6104598045349121,0.5840526819229126,293.16851806640625,297.1499938964844,293.1499938964844,0.0201389845460653,-4372.79931640625,304.15203857421875,0.3472599983215332,0.0528637617826461,0.2781468629837036,291.1402587890625,291.1499938964844,259.81854248046875,258.4007873535156,279.1941833496094,293.3123474121094,291.1416015625,1.0,0.4749569296836853,0.6935142278671265,0.6935142278671265,1.0,1.0,-1.6767488718032837,0.7069538831710815,0.9697949290275574,0.3195558190345764,0.0,0.0,0.8039320707321167,231.11004638671875,227.0,23.17196083068848,-20202.0625,927.1924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135192871094,309.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22303.19140625,21240.0,0.0,0.0,0.4615252017974853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199065327644348,1.199079155921936,-1.377462649543304e-05,0.0,0.0004683893930632,0.0,0.0,212.34234619140625,0.0,0.0,0.0,0.6629244089126587,4.0,0.0,1.0
642960,293.19683837890625,297.1499938964844,293.1499938964844,0.0994100421667099,-2279.9111328125,304.1537170410156,0.5466844439506531,0.1521223187446594,0.1231391355395317,293.48199462890625,297.1499938964844,293.1499938964844,0.0129585303366184,-763.0551147460938,302.4691772460937,0.3370396494865417,0.050000000745058,0.0557944327592849,293.2226257324219,297.1499938964844,293.1499938964844,0.3890666961669922,-5246.19775390625,304.1602478027344,0.7977441549301147,0.4688164293766022,0.3331858813762665,293.2474060058594,297.1499938964844,293.1499938964844,0.5404260158538818,-9181.2451171875,304.1646423339844,0.8665223121643066,0.6092525124549866,0.582904577255249,293.1685791015625,297.1499938964844,293.1499938964844,0.0199998412281274,-4358.55712890625,304.15191650390625,0.3465651869773865,0.0526186861097812,0.2769885659217834,291.1300354003906,291.1499938964844,259.8434143066406,258.4200439453125,279.1944885253906,293.3154296875,291.1277160644531,1.0,0.4743181765079498,0.6957610845565796,0.6957610845565796,1.0,1.0,-1.6728038787841797,0.7058894038200378,0.9669145345687866,0.3192735016345978,0.0,0.0,0.8060663342475891,230.64404296875,230.0,-8.366192817687988,-20079.521484375,922.4251098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177917480469,309.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,21481.138671875,21240.0,0.0,0.0,0.4607535302639007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1776231527328491,1.1776363849639893,-1.3279256563691888e-05,0.0,0.0004676062671933,0.0,0.0,201.0771026611328,0.0,0.0,0.0,0.6654993891716003,4.0,0.0,1.0
643020,293.1943054199219,297.1499938964844,293.1499938964844,0.098856970667839,-2269.639892578125,304.1534423828125,0.5455094575881958,0.1514488011598587,0.1226367130875587,293.49468994140625,297.1499938964844,293.1499938964844,0.0126022836193442,-752.849853515625,302.31903076171875,0.3368823230266571,0.050000000745058,0.0558128058910369,293.2225341796875,297.1499938964844,293.1499938964844,0.3870316743850708,-5224.5693359375,304.1603088378906,0.7964243292808533,0.4669987261295318,0.3319445550441742,293.24713134765625,297.1499938964844,293.1499938964844,0.537505567073822,-9142.435546875,304.1647033691406,0.8650988936424255,0.6068404912948608,0.5806701183319092,293.1687927246094,297.1499938964844,293.1499938964844,0.0196747109293937,-4322.404296875,304.1518249511719,0.3446577191352844,0.0521040968596935,0.2748041450977325,291.13360595703125,291.1499938964844,259.8922119140625,258.4578552246094,279.195068359375,293.3217468261719,291.1348571777344,1.0,0.4739113450050354,0.7002971172332764,0.7002971172332764,1.0,1.0,-1.6653201580047607,0.7039123177528381,0.9614078402519226,0.318778246641159,0.0,0.0,0.808527946472168,230.95127868652344,233.0,9.812616348266602,-20039.91796875,916.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,309.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,21239.00390625,21240.0,0.0,0.0,0.4591476023197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1793546676635742,1.1793678998947144,-1.3249280527816154e-05,0.0,0.0004659764526877,0.0,0.0,201.22715759277344,0.0,0.0,0.0,0.6658591032028198,4.0,0.0,1.0
643080,293.1943054199219,297.1499938964844,293.1499938964844,0.098856970667839,-2269.639892578125,304.1534423828125,0.5455094575881958,0.1514488011598587,0.1226367130875587,293.49468994140625,297.1499938964844,293.1499938964844,0.0126022836193442,-752.849853515625,302.31903076171875,0.3368823230266571,0.050000000745058,0.0558128058910369,293.2225341796875,297.1499938964844,293.1499938964844,0.3870316743850708,-5224.5693359375,304.1603088378906,0.7964243292808533,0.4669987261295318,0.3319445550441742,293.24713134765625,297.1499938964844,293.1499938964844,0.537505567073822,-9142.435546875,304.1647033691406,0.8650988936424255,0.6068404912948608,0.5806701183319092,293.1687927246094,297.1499938964844,293.1499938964844,0.0196747109293937,-4322.404296875,304.1518249511719,0.3446577191352844,0.0521040968596935,0.2748041450977325,291.13360595703125,291.1499938964844,259.8922119140625,258.4578552246094,279.195068359375,293.3217468261719,291.1348571777344,1.0,0.4739113450050354,0.7002971172332764,0.7002971172332764,1.0,1.0,-1.6653201580047607,0.7039123177528381,0.9614078402519226,0.318778246641159,0.0,0.0,0.808527946472168,230.95127868652344,233.0,9.812616348266602,-20039.91796875,916.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,309.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,21239.00390625,21240.0,0.0,0.0,0.4591476023197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1793546676635742,1.1793678998947144,-1.3249280527816154e-05,0.0,0.0004659764526877,0.0,0.0,201.22715759277344,0.0,0.0,0.0,0.6658591032028198,4.0,0.0,1.0
643140,293.1919860839844,297.1499938964844,293.1499938964844,0.0982584878802299,-2258.33349609375,304.1532897949219,0.5438491106033325,0.1507961302995681,0.1221839413046836,293.5073547363281,297.1499938964844,293.1499938964844,0.0122519442811608,-742.2249145507812,302.16668701171875,0.3363578915596008,0.050000000745058,0.0558742992579937,293.2226257324219,297.1499938964844,293.1499938964844,0.3846198618412018,-5198.6494140625,304.1608581542969,0.7944086790084839,0.4651388823986053,0.3307072520256042,293.2471008300781,297.1499938964844,293.1499938964844,0.5340694189071655,-9096.2646484375,304.16552734375,0.8629494905471802,0.6043865084648132,0.5784434676170349,293.1691589355469,297.1499938964844,293.1499938964844,0.0193348787724971,-4283.2861328125,304.1517944335937,0.3422483801841736,0.0515544265508651,0.2726679146289825,291.150390625,291.1499938964844,259.9397888183594,258.4947814941406,279.19580078125,293.32843017578125,291.1514892578125,1.0,0.4742615818977356,0.7049136757850647,0.7049136757850647,1.0,1.0,-1.65803062915802,0.7019867300987244,0.9560439586639404,0.3182950913906097,0.0,0.0,0.8073294758796692,232.3553771972656,221.0,18.856918334960938,-19984.8984375,914.4612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307922363281,309.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,21257.29296875,20160.0,0.0,0.0,0.4576060175895691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785619258880615,1.1785751581192017,-1.3242066415841691e-05,0.0,0.0004644119180738,0.0,0.0,200.934799194336,0.0,0.0,0.0,0.6504419445991516,4.0,0.0,1.0
643200,293.1919860839844,297.1499938964844,293.1499938964844,0.0982584878802299,-2258.33349609375,304.1532897949219,0.5438491106033325,0.1507961302995681,0.1221839413046836,293.5073547363281,297.1499938964844,293.1499938964844,0.0122519442811608,-742.2249145507812,302.16668701171875,0.3363578915596008,0.050000000745058,0.0558742992579937,293.2226257324219,297.1499938964844,293.1499938964844,0.3846198618412018,-5198.6494140625,304.1608581542969,0.7944086790084839,0.4651388823986053,0.3307072520256042,293.2471008300781,297.1499938964844,293.1499938964844,0.5340694189071655,-9096.2646484375,304.16552734375,0.8629494905471802,0.6043865084648132,0.5784434676170349,293.1691589355469,297.1499938964844,293.1499938964844,0.0193348787724971,-4283.2861328125,304.1517944335937,0.3422483801841736,0.0515544265508651,0.2726679146289825,291.150390625,291.1499938964844,259.9397888183594,258.4947814941406,279.19580078125,293.32843017578125,291.1514892578125,1.0,0.4742615818977356,0.7049136757850647,0.7049136757850647,1.0,1.0,-1.65803062915802,0.7019867300987244,0.9560439586639404,0.3182950913906097,0.0,0.0,0.8073294758796692,232.3553771972656,221.0,18.856918334960938,-19984.8984375,914.4612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307922363281,309.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,21257.29296875,20160.0,0.0,0.0,0.4576060175895691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785619258880615,1.1785751581192017,-1.3242066415841691e-05,0.0,0.0004644119180738,0.0,0.0,200.934799194336,0.0,0.0,0.0,0.6504419445991516,4.0,0.0,1.0
643260,293.18951416015625,297.1499938964844,293.1499938964844,0.0978156179189682,-2250.398193359375,304.1529541015625,0.544723391532898,0.1502318233251571,0.1216128095984458,293.5197448730469,297.1499938964844,293.1499938964844,0.0118710305541753,-730.5077514648438,302.00592041015625,0.3375925421714782,0.050000000745058,0.0557309500873088,293.2225646972656,297.1499938964844,293.1499938964844,0.383070170879364,-5182.67578125,304.159912109375,0.7955999374389648,0.4633134007453918,0.3293236792087555,293.2468566894531,297.1499938964844,293.1499938964844,0.5318701267242432,-9068.001953125,304.1640930175781,0.8642005324363708,0.6019735336303711,0.5760236978530884,293.1694030761719,297.1499938964844,293.1499938964844,0.018933143466711,-4239.03515625,304.15185546875,0.3416145443916321,0.0510173179209232,0.2695275247097015,291.1350402832031,291.1499938964844,259.9861755371094,258.53082275390625,279.1974792480469,293.335205078125,291.13592529296875,1.0,0.4703801870346069,0.7097427845001221,0.7097427845001221,1.0,1.0,-1.6487165689468384,0.6991241574287415,0.9495924115180968,0.3173123598098755,0.0,0.0,0.8105107545852661,228.5319976806641,224.0,-2.4197139739990234,-19827.09765625,895.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56353759765625,309.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,20241.3984375,20160.0,0.0,0.0,0.455694705247879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546076536178589,1.1546202898025513,-1.2672934644797351e-05,0.0,0.0004624722059816,0.0,0.0,188.55001831054688,0.0,0.0,0.0,0.651495635509491,4.0,0.0,1.0
643320,293.18951416015625,297.1499938964844,293.1499938964844,0.0978156179189682,-2250.398193359375,304.1529541015625,0.544723391532898,0.1502318233251571,0.1216128095984458,293.5197448730469,297.1499938964844,293.1499938964844,0.0118710305541753,-730.5077514648438,302.00592041015625,0.3375925421714782,0.050000000745058,0.0557309500873088,293.2225646972656,297.1499938964844,293.1499938964844,0.383070170879364,-5182.67578125,304.159912109375,0.7955999374389648,0.4633134007453918,0.3293236792087555,293.2468566894531,297.1499938964844,293.1499938964844,0.5318701267242432,-9068.001953125,304.1640930175781,0.8642005324363708,0.6019735336303711,0.5760236978530884,293.1694030761719,297.1499938964844,293.1499938964844,0.018933143466711,-4239.03515625,304.15185546875,0.3416145443916321,0.0510173179209232,0.2695275247097015,291.1350402832031,291.1499938964844,259.9861755371094,258.53082275390625,279.1974792480469,293.335205078125,291.13592529296875,1.0,0.4703801870346069,0.7097427845001221,0.7097427845001221,1.0,1.0,-1.6487165689468384,0.6991241574287415,0.9495924115180968,0.3173123598098755,0.0,0.0,0.8105107545852661,228.5319976806641,224.0,-2.4197139739990234,-19827.09765625,895.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56353759765625,309.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,20241.3984375,20160.0,0.0,0.0,0.455694705247879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546076536178589,1.1546202898025513,-1.2672934644797351e-05,0.0,0.0004624722059816,0.0,0.0,188.55001831054688,0.0,0.0,0.0,0.651495635509491,4.0,0.0,1.0
643380,293.1869201660156,297.1499938964844,293.1499938964844,0.0972569659352302,-2239.78955078125,304.15289306640625,0.5446121692657471,0.1497582793235778,0.1212036311626434,293.5317687988281,297.1499938964844,293.1499938964844,0.0115002179518342,-717.9999389648438,301.8472595214844,0.3380107879638672,0.050000000745058,0.0556833297014236,293.2224426269531,297.1499938964844,293.1499938964844,0.3805828392505646,-5155.79248046875,304.1607360839844,0.7953166365623474,0.4615010023117065,0.3280366659164428,293.2466125488281,297.1499938964844,293.1499938964844,0.5283634662628174,-9020.5615234375,304.16522216796875,0.8638833165168762,0.5995697975158691,0.5737336277961731,293.16949462890625,297.1499938964844,293.1499938964844,0.0185502618551254,-4193.7314453125,304.1518859863281,0.3402543067932129,0.0505064353346824,0.2670077085494995,291.15240478515625,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.34197998046875,291.1536560058594,1.0,0.4689644873142242,0.7146252989768982,0.7146252989768982,1.0,1.0,-1.640760064125061,0.6968462467193604,0.9439138174057008,0.3165982961654663,0.0,0.0,0.8090605735778809,227.1607208251953,227.0,16.47092628479004,-19775.44140625,885.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889892578125,309.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,20196.1484375,20160.0,0.0,0.0,0.4537310302257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152672290802002,1.1526849269866943,-1.2635584425879642e-05,0.0,0.0004604792920872,0.0,0.0,187.65673828125,0.0,0.0,0.0,0.6503904461860657,4.0,0.0,1.0
