time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1869201660156,297.1499938964844,293.1499938964844,0.0972569659352302,-2239.78955078125,304.15289306640625,0.5446121692657471,0.1497582793235778,0.1212036311626434,293.5317687988281,297.1499938964844,293.1499938964844,0.0115002179518342,-717.9999389648438,301.8472595214844,0.3380107879638672,0.050000000745058,0.0556833297014236,293.2224426269531,297.1499938964844,293.1499938964844,0.3805828392505646,-5155.79248046875,304.1607360839844,0.7953166365623474,0.4615010023117065,0.3280366659164428,293.2466125488281,297.1499938964844,293.1499938964844,0.5283634662628174,-9020.5615234375,304.16522216796875,0.8638833165168762,0.5995697975158691,0.5737336277961731,293.16949462890625,297.1499938964844,293.1499938964844,0.0185502618551254,-4193.7314453125,304.1518859863281,0.3402543067932129,0.0505064353346824,0.2670077085494995,291.15240478515625,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.34197998046875,291.1536560058594,1.0,0.4689644873142242,0.7146252989768982,0.7146252989768982,1.0,1.0,-1.640760064125061,0.6968462467193604,0.9439138174057008,0.3165982961654663,0.0,0.0,0.8090605735778809,227.1607208251953,227.0,16.47092628479004,-19775.44140625,885.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889892578125,309.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,20196.1484375,20160.0,0.0,0.0,0.4537310302257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152672290802002,1.1526849269866943,-1.2635584425879642e-05,0.0,0.0004604792920872,0.0,0.0,187.65673828125,0.0,0.0,0.0,0.6503904461860657,4.0,0.0,1.0
643500,293.1856994628906,297.1499938964844,293.1499938964844,0.0970171093940734,-2235.23486328125,304.1528015136719,0.5442043542861938,0.1495274305343628,0.1210313439369201,293.5377502441406,297.1499938964844,293.1499938964844,0.0113277295604348,-712.0947875976562,301.7665100097656,0.3379551768302917,0.050000000745058,0.0556896887719631,293.2224426269531,297.1499938964844,293.1499938964844,0.3793815374374389,-5142.8603515625,304.16094970703125,0.7946872711181641,0.4605807065963745,0.3274063766002655,293.24658203125,297.1499938964844,293.1499938964844,0.5266584753990173,-8997.6142578125,304.1655578613281,0.8632099628448486,0.5983550548553467,0.5726063847541809,293.1695861816406,297.1499938964844,293.1499938964844,0.0183791406452655,-4173.25537109375,304.15185546875,0.3392830491065979,0.0502417609095573,0.2658657729625702,291.1603698730469,291.1499938964844,260.0534973144531,258.5833435058594,279.1987609863281,293.345458984375,291.16143798828125,1.0,0.4687192142009735,0.7170933485031128,0.7170933485031128,1.0,1.0,-1.6370431184768677,0.695809543132782,0.9412336349487304,0.3162954449653625,0.0,0.0,0.8075682520866394,227.24497985839844,227.0,18.677658081054688,-19743.0078125,882.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977478027344,309.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20209.68359375,19080.0,0.0,0.0,0.4527561068534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150362491607666,1.1503751277923584,-1.260634326172294e-05,0.0,0.0004594899073708,0.0,0.0,186.7534942626953,0.0,0.0,0.0,0.6343141198158264,4.0,0.0,1.0
643560,293.1845703125,297.1499938964844,293.1499938964844,0.0969774797558784,-2234.782958984375,304.15234375,0.5436499714851379,0.1493016630411148,0.1208721846342086,293.54364013671875,297.1499938964844,293.1499938964844,0.0111774839460849,-707.4625854492188,301.6809387207031,0.337789386510849,0.050000000745058,0.0557086169719696,293.22247314453125,297.1499938964844,293.1499938964844,0.3789147138595581,-5138.455078125,304.1597900390625,0.7938544750213623,0.4596581757068634,0.326780766248703,293.2465209960937,297.1499938964844,293.1499938964844,0.5259472727775574,-8989.2333984375,304.1639709472656,0.8623245358467102,0.5971421003341675,0.5714874863624573,293.1697082519531,297.1499938964844,293.1499938964844,0.018250934779644,-4159.7939453125,304.1513366699219,0.3381785452365875,0.050000000745058,0.2647553384304046,291.1473388671875,291.1499938964844,260.0753173828125,258.6004333496094,279.1991577148437,293.3489990234375,291.14434814453125,1.0,0.4687000811100006,0.7195820808410645,0.7195820808410645,1.0,1.0,-1.6334131956100464,0.69480299949646,0.9386101365089417,0.3160039186477661,0.0,0.0,0.8088062405586243,227.64938354492188,230.0,-15.59320831298828,-19613.73046875,880.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6196594238281,309.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,19393.431640625,19080.0,0.0,0.0,0.4516219198703766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1255364418029783,1.1255484819412231,-1.2078641702828463e-05,0.0,0.0004583388217724,0.0,0.0,175.02902221679688,0.0,0.0,0.0,0.6352015733718872,4.0,0.0,1.0
643620,293.182373046875,297.1499938964844,293.1499938964844,0.0967114195227623,-2229.92578125,304.15203857421875,0.5423580408096313,0.1488713026046753,0.1205832138657569,293.555419921875,297.1499938964844,293.1499938964844,0.0108693456277251,-696.9764404296875,301.5107116699219,0.3373042941093445,0.050000000745058,0.0557643249630928,293.2225952148437,297.1499938964844,293.1499938964844,0.3771776854991913,-5120.0595703125,304.15948486328125,0.7919071316719055,0.4578004777431488,0.3255390524864197,293.2464294433594,297.1499938964844,293.1499938964844,0.523463249206543,-8956.341796875,304.1635437011719,0.8602690100669861,0.5947152972221375,0.5692762732505798,293.1703796386719,297.1499938964844,293.1499938964844,0.0181923042982816,-4154.419921875,304.1422119140625,0.3373057544231415,0.050000000745058,0.2645238041877746,291.1425170898437,291.1499938964844,260.1181030273437,258.634033203125,279.1991271972656,293.3564147949219,291.14312744140625,1.0,0.4692341387271881,0.7244945168495178,0.7244945168495178,1.0,1.0,-1.6286466121673584,0.6938821077346802,0.934764564037323,0.3159809410572052,0.0,0.0,0.8106265664100647,228.9610290527344,233.0,-0.8425995111465454,-19589.390625,879.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551513671875,309.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19115.986328125,19080.0,0.0,0.0,0.4493068754673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233092546463013,1.1233211755752563,-1.1985483070020564e-05,0.0,0.0004559893568512,0.0,0.0,173.52972412109375,0.0,0.0,0.0,0.6337034702301025,4.0,0.0,1.0
643680,293.182373046875,297.1499938964844,293.1499938964844,0.0967114195227623,-2229.92578125,304.15203857421875,0.5423580408096313,0.1488713026046753,0.1205832138657569,293.555419921875,297.1499938964844,293.1499938964844,0.0108693456277251,-696.9764404296875,301.5107116699219,0.3373042941093445,0.050000000745058,0.0557643249630928,293.2225952148437,297.1499938964844,293.1499938964844,0.3771776854991913,-5120.0595703125,304.15948486328125,0.7919071316719055,0.4578004777431488,0.3255390524864197,293.2464294433594,297.1499938964844,293.1499938964844,0.523463249206543,-8956.341796875,304.1635437011719,0.8602690100669861,0.5947152972221375,0.5692762732505798,293.1703796386719,297.1499938964844,293.1499938964844,0.0181923042982816,-4154.419921875,304.1422119140625,0.3373057544231415,0.050000000745058,0.2645238041877746,291.1425170898437,291.1499938964844,260.1181030273437,258.634033203125,279.1991271972656,293.3564147949219,291.14312744140625,1.0,0.4692341387271881,0.7244945168495178,0.7244945168495178,1.0,1.0,-1.6286466121673584,0.6938821077346802,0.934764564037323,0.3159809410572052,0.0,0.0,0.8106265664100647,228.9610290527344,233.0,-0.8425995111465454,-19589.390625,879.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551513671875,309.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19115.986328125,19080.0,0.0,0.0,0.4493068754673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233092546463013,1.1233211755752563,-1.1985483070020564e-05,0.0,0.0004559893568512,0.0,0.0,173.52972412109375,0.0,0.0,0.0,0.6337034702301025,4.0,0.0,1.0
643740,293.1802978515625,297.1499938964844,293.1499938964844,0.0963998734951019,-2224.046630859375,304.1518859863281,0.5408270955085754,0.1484730988740921,0.1203382685780525,293.5672607421875,297.1499938964844,293.1499938964844,0.0105603095144033,-685.815185546875,301.3388671875,0.3366125822067261,0.050000000745058,0.0558447651565074,293.2228698730469,297.1499938964844,293.1499938964844,0.375078946352005,-5097.4892578125,304.1598205566406,0.7895612120628357,0.4559015035629272,0.32428839802742,293.2465515136719,297.1499938964844,293.1499938964844,0.5204925537109375,-8916.3671875,304.1639709472656,0.8578093647956848,0.5922453999519348,0.5670536160469055,293.1718444824219,297.1499938964844,293.1499938964844,0.0181799679994583,-4154.1318359375,304.1307067871094,0.3366125822067261,0.050000000745058,0.2649035155773163,291.1503295898437,291.1499938964844,260.1596984863281,258.6669006347656,279.1994323730469,293.36474609375,291.1508178710937,1.0,0.4702722728252411,0.7294490933418274,0.7294490933418274,1.0,1.0,-1.624682903289795,0.6932805180549622,0.9314024448394777,0.3161303997039795,0.0,0.0,0.8100478649139404,230.9161529541016,221.0,6.978886127471924,-19559.134765625,881.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617736816406,309.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,19096.123046875,18000.0,0.0,0.0,0.4471993148326874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221493482589722,1.1221613883972168,-1.1965175872319378e-05,0.0,0.0004538504581432,0.0,0.0,173.03782653808594,0.0,0.0,0.0,0.6181009411811829,4.0,0.0,1.0
643800,293.1802978515625,297.1499938964844,293.1499938964844,0.0963998734951019,-2224.046630859375,304.1518859863281,0.5408270955085754,0.1484730988740921,0.1203382685780525,293.5672607421875,297.1499938964844,293.1499938964844,0.0105603095144033,-685.815185546875,301.3388671875,0.3366125822067261,0.050000000745058,0.0558447651565074,293.2228698730469,297.1499938964844,293.1499938964844,0.375078946352005,-5097.4892578125,304.1598205566406,0.7895612120628357,0.4559015035629272,0.32428839802742,293.2465515136719,297.1499938964844,293.1499938964844,0.5204925537109375,-8916.3671875,304.1639709472656,0.8578093647956848,0.5922453999519348,0.5670536160469055,293.1718444824219,297.1499938964844,293.1499938964844,0.0181799679994583,-4154.1318359375,304.1307067871094,0.3366125822067261,0.050000000745058,0.2649035155773163,291.1503295898437,291.1499938964844,260.1596984863281,258.6669006347656,279.1994323730469,293.36474609375,291.1508178710937,1.0,0.4702722728252411,0.7294490933418274,0.7294490933418274,1.0,1.0,-1.624682903289795,0.6932805180549622,0.9314024448394777,0.3161303997039795,0.0,0.0,0.8100478649139404,230.9161529541016,221.0,6.978886127471924,-19559.134765625,881.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6617736816406,309.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,19096.123046875,18000.0,0.0,0.0,0.4471993148326874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221493482589722,1.1221613883972168,-1.1965175872319378e-05,0.0,0.0004538504581432,0.0,0.0,173.03782653808594,0.0,0.0,0.0,0.6181009411811829,4.0,0.0,1.0
643860,293.1780090332031,297.1499938964844,293.1499938964844,0.0962601825594902,-2221.902587890625,304.1514892578125,0.5419145226478577,0.1481631994247436,0.1199706122279167,293.57891845703125,297.1499938964844,293.1499938964844,0.010225772857666,-673.6605224609375,301.1555480957031,0.3377563953399658,0.050000000745058,0.0557125471532344,293.2229919433594,297.1499938964844,293.1499938964844,0.3739099204540252,-5085.6884765625,304.1585693359375,0.7905292510986328,0.4540323615074157,0.3228830695152282,293.2465209960937,297.1499938964844,293.1499938964844,0.518856406211853,-8895.76171875,304.1621398925781,0.8588297367095947,0.5898099541664124,0.5646243691444397,293.1736145019531,297.1499938964844,293.1499938964844,0.0181029196828603,-4149.0439453125,304.11798095703125,0.3377563953399658,0.050000000745058,0.2642763555049896,291.1229248046875,291.1499938964844,260.2001037597656,258.69903564453125,279.2010803222656,293.37371826171875,291.1230163574219,1.0,0.4669152796268463,0.7346352338790894,0.7346352338790894,1.0,1.0,-1.61864972114563,0.6917167901992798,0.92693293094635,0.3157658576965332,0.0,0.0,0.8156207799911499,227.44541931152344,224.0,-17.609952926635742,-19418.2890625,867.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832275390625,309.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.46484375,18000.0,0.0,0.0,0.4448948502540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992954969406128,1.0993069410324097,-1.1422444913478104e-05,0.0,0.0004515117034316,0.0,0.0,162.0781707763672,0.0,0.0,0.0,0.6195061206817627,4.0,0.0,1.0
643920,293.1780090332031,297.1499938964844,293.1499938964844,0.0962601825594902,-2221.902587890625,304.1514892578125,0.5419145226478577,0.1481631994247436,0.1199706122279167,293.57891845703125,297.1499938964844,293.1499938964844,0.010225772857666,-673.6605224609375,301.1555480957031,0.3377563953399658,0.050000000745058,0.0557125471532344,293.2229919433594,297.1499938964844,293.1499938964844,0.3739099204540252,-5085.6884765625,304.1585693359375,0.7905292510986328,0.4540323615074157,0.3228830695152282,293.2465209960937,297.1499938964844,293.1499938964844,0.518856406211853,-8895.76171875,304.1621398925781,0.8588297367095947,0.5898099541664124,0.5646243691444397,293.1736145019531,297.1499938964844,293.1499938964844,0.0181029196828603,-4149.0439453125,304.11798095703125,0.3377563953399658,0.050000000745058,0.2642763555049896,291.1229248046875,291.1499938964844,260.2001037597656,258.69903564453125,279.2010803222656,293.37371826171875,291.1230163574219,1.0,0.4669152796268463,0.7346352338790894,0.7346352338790894,1.0,1.0,-1.61864972114563,0.6917167901992798,0.92693293094635,0.3157658576965332,0.0,0.0,0.8156207799911499,227.44541931152344,224.0,-17.609952926635742,-19418.2890625,867.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832275390625,309.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.46484375,18000.0,0.0,0.0,0.4448948502540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992954969406128,1.0993069410324097,-1.1422444913478104e-05,0.0,0.0004515117034316,0.0,0.0,162.0781707763672,0.0,0.0,0.0,0.6195061206817627,4.0,0.0,1.0
643980,293.1756286621094,297.1499938964844,293.1499938964844,0.0959637984633445,-2216.25146484375,304.1514892578125,0.5420801043510437,0.1479376256465912,0.1197570487856864,293.59039306640625,297.1499938964844,293.1499938964844,0.0098968772217631,-660.4750366210938,300.97705078125,0.3381228744983673,0.050000000745058,0.0556709244847297,293.2230529785156,297.1499938964844,293.1499938964844,0.3716777265071869,-5061.44091796875,304.159423828125,0.790105402469635,0.4521715342998504,0.3215675354003906,293.2464599609375,297.1499938964844,293.1499938964844,0.5157461762428284,-8853.376953125,304.16326904296875,0.8583837747573853,0.5873764753341675,0.5623137354850769,293.1754455566406,297.1499938964844,293.1499938964844,0.0180034451186656,-4138.47314453125,304.10467529296875,0.3381228744983673,0.050000000745058,0.2640788853168487,291.13250732421875,291.1499938964844,260.23931884765625,258.7304992675781,279.2022399902344,293.3830871582031,291.1333312988281,1.0,0.465919554233551,0.7399183511734009,0.7399183511734009,1.0,1.0,-1.6137062311172483,0.6906295418739319,0.9230766892433168,0.3156195282936096,0.0,0.0,0.8173887729644775,226.2900848388672,227.0,5.299269199371338,-19396.3515625,860.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6818542480469,309.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.482421875,18000.0,0.0,0.0,0.4427691996097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023153066635132,1.10232675075531,-1.1444277333794162e-05,0.0,0.0004493544693104,0.0,0.0,163.00778198242188,0.0,0.0,0.0,0.6206675171852112,4.0,0.0,1.0
644040,293.1756286621094,297.1499938964844,293.1499938964844,0.0959637984633445,-2216.25146484375,304.1514892578125,0.5420801043510437,0.1479376256465912,0.1197570487856864,293.59039306640625,297.1499938964844,293.1499938964844,0.0098968772217631,-660.4750366210938,300.97705078125,0.3381228744983673,0.050000000745058,0.0556709244847297,293.2230529785156,297.1499938964844,293.1499938964844,0.3716777265071869,-5061.44091796875,304.159423828125,0.790105402469635,0.4521715342998504,0.3215675354003906,293.2464599609375,297.1499938964844,293.1499938964844,0.5157461762428284,-8853.376953125,304.16326904296875,0.8583837747573853,0.5873764753341675,0.5623137354850769,293.1754455566406,297.1499938964844,293.1499938964844,0.0180034451186656,-4138.47314453125,304.10467529296875,0.3381228744983673,0.050000000745058,0.2640788853168487,291.13250732421875,291.1499938964844,260.23931884765625,258.7304992675781,279.2022399902344,293.3830871582031,291.1333312988281,1.0,0.465919554233551,0.7399183511734009,0.7399183511734009,1.0,1.0,-1.6137062311172483,0.6906295418739319,0.9230766892433168,0.3156195282936096,0.0,0.0,0.8173887729644775,226.2900848388672,227.0,5.299269199371338,-19396.3515625,860.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6818542480469,309.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.482421875,18000.0,0.0,0.0,0.4427691996097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023153066635132,1.10232675075531,-1.1444277333794162e-05,0.0,0.0004493544693104,0.0,0.0,163.00778198242188,0.0,0.0,0.0,0.6206675171852112,4.0,0.0,1.0
644100,293.174560546875,297.1499938964844,293.1499938964844,0.0958423167467117,-2213.9248046875,304.15142822265625,0.54182368516922,0.1478267163038253,0.1196787133812904,293.5960998535156,297.1499938964844,293.1499938964844,0.0097414292395114,-654.10888671875,300.88653564453125,0.338051825761795,0.050000000745058,0.0556790009140968,293.2231750488281,297.1499938964844,293.1499938964844,0.3705657124519348,-5049.3916015625,304.15972900390625,0.7894271612167358,0.451224535703659,0.3209202587604522,293.2465209960937,297.1499938964844,293.1499938964844,0.5141874551773071,-8832.2109375,304.1636962890625,0.8576738238334656,0.5861429572105408,0.561171293258667,293.1764221191406,297.1499938964844,293.1499938964844,0.0179699100553989,-4135.14794921875,304.0975646972656,0.338051825761795,0.050000000745058,0.2641172111034393,291.1376647949219,291.1499938964844,260.25848388671875,258.7459716796875,279.2027893066406,293.3879699707031,291.1383972167969,1.0,0.4658653140068054,0.742599606513977,0.742599606513977,1.0,1.0,-1.6115024089813232,0.6901955604553223,0.9213069081306458,0.3156065046787262,0.0,0.0,0.8176842331886292,226.4496917724609,227.0,9.190315246582031,-19379.400390625,858.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719970703125,309.4735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.580078125,18000.0,0.0,0.0,0.4418136477470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032662391662598,1.1032776832580566,-1.1457486834842712e-05,0.0,0.0004483847005758,0.0,0.0,163.36456298828125,0.0,0.0,0.0,0.6210961937904358,4.0,0.0,1.0
644160,293.17352294921875,297.1499938964844,293.1499938964844,0.0957372635602951,-2211.91796875,304.1513671875,0.541429340839386,0.1477164626121521,0.1196102276444435,293.601806640625,297.1499938964844,293.1499938964844,0.0095907431095838,-647.8598022460938,300.7948303222656,0.3378793001174927,0.050000000745058,0.05569863691926,293.2232971191406,297.1499938964844,293.1499938964844,0.369480699300766,-5037.666015625,304.1599426269531,0.7885617017745972,0.4502697288990021,0.3202753663063049,293.2466125488281,297.1499938964844,293.1499938964844,0.5126633644104004,-8811.5830078125,304.1639709472656,0.8567705154418945,0.5849025845527649,0.5600327253341675,293.1774597167969,297.1499938964844,293.1499938964844,0.0179441142827272,-4132.84521484375,304.09014892578125,0.3378793001174927,0.050000000745058,0.2642103731632232,291.1420288085937,291.1499938964844,260.2773742675781,258.7612609863281,279.203369140625,293.3929748535156,291.142578125,1.0,0.4660217761993408,0.7453109622001648,0.7453109622001648,1.0,1.0,-1.6093997955322266,0.6898004412651062,0.9195993542671204,0.3156120479106903,0.0,0.0,0.8177745342254639,226.9040985107422,230.0,10.182034492492676,-19359.078125,858.1398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580810546875,309.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.125,18000.0,0.0,0.0,0.4409224390983581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1038458347320557,1.1038572788238523,-1.146673548646504e-05,0.0,0.0004474802117329,0.0,0.0,163.59422302246094,0.0,0.0,0.0,0.6213642358779907,4.0,0.0,1.0
644220,293.1717529296875,297.1499938964844,293.1499938964844,0.0955672636628151,-2208.701416015625,304.15118408203125,0.5403245091438293,0.1474781185388565,0.1194860562682151,293.61334228515625,297.1499938964844,293.1499938964844,0.0093002552166581,-635.5933227539062,300.6075744628906,0.3373138308525085,0.050000000745058,0.0557634867727756,293.2236633300781,297.1499938964844,293.1499938964844,0.3674187064170837,-5015.4775390625,304.1600646972656,0.7864238619804382,0.4483422935009002,0.3189904689788818,293.246826171875,297.1499938964844,293.1499938964844,0.5097603797912598,-8772.4892578125,304.1641540527344,0.8545486330986023,0.5824081301689148,0.5577656626701355,293.1796875,297.1499938964844,293.1499938964844,0.017911547794938,-4130.88525390625,304.0743713378906,0.3373138308525085,0.050000000745058,0.2645179629325866,291.1474609375,291.1499938964844,260.31427001953125,258.7914123535156,279.2044372558594,293.40289306640625,291.1476745605469,1.0,0.4667986631393432,0.7508050799369812,0.7508050799369812,1.0,1.0,-1.6054069995880127,0.6890812516212463,0.9163258075714112,0.3156517148017883,0.0,0.0,0.8177081346511841,228.4649658203125,218.0,7.387572765350342,-19311.615234375,859.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,309.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.439317911863327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1041831970214844,1.1041946411132812,-1.1473781341919675e-05,0.0,0.000445851823315,0.0,0.0,163.74462890625,0.0,0.0,0.0,0.6215299963951111,4.0,0.0,1.0
644280,293.1717529296875,297.1499938964844,293.1499938964844,0.0955672636628151,-2208.701416015625,304.15118408203125,0.5403245091438293,0.1474781185388565,0.1194860562682151,293.61334228515625,297.1499938964844,293.1499938964844,0.0093002552166581,-635.5933227539062,300.6075744628906,0.3373138308525085,0.050000000745058,0.0557634867727756,293.2236633300781,297.1499938964844,293.1499938964844,0.3674187064170837,-5015.4775390625,304.1600646972656,0.7864238619804382,0.4483422935009002,0.3189904689788818,293.246826171875,297.1499938964844,293.1499938964844,0.5097603797912598,-8772.4892578125,304.1641540527344,0.8545486330986023,0.5824081301689148,0.5577656626701355,293.1796875,297.1499938964844,293.1499938964844,0.017911547794938,-4130.88525390625,304.0743713378906,0.3373138308525085,0.050000000745058,0.2645179629325866,291.1474609375,291.1499938964844,260.31427001953125,258.7914123535156,279.2044372558594,293.40289306640625,291.1476745605469,1.0,0.4667986631393432,0.7508050799369812,0.7508050799369812,1.0,1.0,-1.6054069995880127,0.6890812516212463,0.9163258075714112,0.3156517148017883,0.0,0.0,0.8177081346511841,228.4649658203125,218.0,7.387572765350342,-19311.615234375,859.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,309.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.439317911863327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1041831970214844,1.1041946411132812,-1.1473781341919675e-05,0.0,0.000445851823315,0.0,0.0,163.74462890625,0.0,0.0,0.0,0.6215299963951111,4.0,0.0,1.0
644340,293.1699523925781,297.1499938964844,293.1499938964844,0.0952594056725502,-2202.89599609375,304.1513061523437,0.5417062640190125,0.1472931206226349,0.1192091256380081,293.6246337890625,297.1499938964844,293.1499938964844,0.0089722489938139,-620.873046875,300.4167785644531,0.3385491371154785,0.050000000745058,0.0556230135262012,293.22381591796875,297.1499938964844,293.1499938964844,0.3651990592479706,-4991.4892578125,304.160400390625,0.7875010371208191,0.4464408755302429,0.3175579607486725,293.2469177246094,297.1499938964844,293.1499938964844,0.5067066550254822,-8731.17578125,304.1645202636719,0.8556819558143616,0.5799388289451599,0.5553005933761597,293.18182373046875,297.1499938964844,293.1499938964844,0.0177545100450515,-4114.02783203125,304.0582580566406,0.3385491371154785,0.050000000745058,0.2638516426086426,291.1515808105469,291.1499938964844,260.3500061035156,258.82098388671875,279.2066650390625,293.4131774902344,291.1519775390625,1.0,0.4632833302021026,0.7565767765045166,0.7565767765045166,1.0,1.0,-1.5993694067001345,0.6874076724052429,0.9119617342948914,0.3151790797710418,0.0,0.0,0.8172574639320374,224.7869567871093,221.0,6.964472770690918,-19244.390625,844.0952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58349609375,309.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.4378949105739593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1038843393325806,1.1038957834243774,-1.1471634934423491e-05,0.0,0.0004444076912477,0.0,0.0,163.6523895263672,0.0,0.0,0.0,0.6213889122009277,4.0,0.0,1.0
644400,293.1699523925781,297.1499938964844,293.1499938964844,0.0952594056725502,-2202.89599609375,304.1513061523437,0.5417062640190125,0.1472931206226349,0.1192091256380081,293.6246337890625,297.1499938964844,293.1499938964844,0.0089722489938139,-620.873046875,300.4167785644531,0.3385491371154785,0.050000000745058,0.0556230135262012,293.22381591796875,297.1499938964844,293.1499938964844,0.3651990592479706,-4991.4892578125,304.160400390625,0.7875010371208191,0.4464408755302429,0.3175579607486725,293.2469177246094,297.1499938964844,293.1499938964844,0.5067066550254822,-8731.17578125,304.1645202636719,0.8556819558143616,0.5799388289451599,0.5553005933761597,293.18182373046875,297.1499938964844,293.1499938964844,0.0177545100450515,-4114.02783203125,304.0582580566406,0.3385491371154785,0.050000000745058,0.2638516426086426,291.1515808105469,291.1499938964844,260.3500061035156,258.82098388671875,279.2066650390625,293.4131774902344,291.1519775390625,1.0,0.4632833302021026,0.7565767765045166,0.7565767765045166,1.0,1.0,-1.5993694067001345,0.6874076724052429,0.9119617342948914,0.3151790797710418,0.0,0.0,0.8172574639320374,224.7869567871093,221.0,6.964472770690918,-19244.390625,844.0952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58349609375,309.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.4378949105739593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1038843393325806,1.1038957834243774,-1.1471634934423491e-05,0.0,0.0004444076912477,0.0,0.0,163.6523895263672,0.0,0.0,0.0,0.6213889122009277,4.0,0.0,1.0
644460,293.1676025390625,297.1499938964844,293.1499938964844,0.0951422899961471,-2200.703125,304.15106201171875,0.5421994924545288,0.1472651213407516,0.1191236153244972,293.63446044921875,297.1499938964844,293.1499938964844,0.0086779687553644,-607.309814453125,300.2259826660156,0.3389760553836822,0.050000000745058,0.0555753745138645,293.2237548828125,297.1499938964844,293.1499938964844,0.3631404936313629,-4969.3544921875,304.16033935546875,0.7871591448783875,0.4445865452289581,0.3162325024604797,293.24676513671875,297.1499938964844,293.1499938964844,0.5038207769393921,-8692.3505859375,304.1644897460937,0.8553248643875122,0.577514111995697,0.5529758334159851,293.18377685546875,297.1499938964844,293.1499938964844,0.0176556482911109,-4104.189453125,304.0419006347656,0.3389760553836822,0.050000000745058,0.2636256515979767,291.15509033203125,291.1499938964844,260.38360595703125,258.8489685058594,279.207763671875,293.4232177734375,291.1551513671875,1.0,0.4621916115283966,0.7624191045761108,0.7624191045761108,1.0,1.0,-1.5945364236831665,0.6862543225288391,0.9082821607589722,0.3149564862251282,0.0,0.0,0.8162844181060791,223.4833526611328,224.0,4.223865032196045,-19182.896484375,836.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,309.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.314453125,18000.0,0.0,0.0,0.4365811049938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102390170097351,1.1024017333984375,-1.1454288141976576e-05,0.0,0.0004430743283592,0.0,0.0,163.12550354003906,0.0,0.0,0.0,0.6207062602043152,4.0,0.0,1.0
644520,293.1676025390625,297.1499938964844,293.1499938964844,0.0951422899961471,-2200.703125,304.15106201171875,0.5421994924545288,0.1472651213407516,0.1191236153244972,293.63446044921875,297.1499938964844,293.1499938964844,0.0086779687553644,-607.309814453125,300.2259826660156,0.3389760553836822,0.050000000745058,0.0555753745138645,293.2237548828125,297.1499938964844,293.1499938964844,0.3631404936313629,-4969.3544921875,304.16033935546875,0.7871591448783875,0.4445865452289581,0.3162325024604797,293.24676513671875,297.1499938964844,293.1499938964844,0.5038207769393921,-8692.3505859375,304.1644897460937,0.8553248643875122,0.577514111995697,0.5529758334159851,293.18377685546875,297.1499938964844,293.1499938964844,0.0176556482911109,-4104.189453125,304.0419006347656,0.3389760553836822,0.050000000745058,0.2636256515979767,291.15509033203125,291.1499938964844,260.38360595703125,258.8489685058594,279.207763671875,293.4232177734375,291.1551513671875,1.0,0.4621916115283966,0.7624191045761108,0.7624191045761108,1.0,1.0,-1.5945364236831665,0.6862543225288391,0.9082821607589722,0.3149564862251282,0.0,0.0,0.8162844181060791,223.4833526611328,224.0,4.223865032196045,-19182.896484375,836.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,309.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.314453125,18000.0,0.0,0.0,0.4365811049938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102390170097351,1.1024017333984375,-1.1454288141976576e-05,0.0,0.0004430743283592,0.0,0.0,163.12550354003906,0.0,0.0,0.0,0.6207062602043152,4.0,0.0,1.0
644580,293.16534423828125,297.1499938964844,293.1499938964844,0.095163494348526,-2201.149658203125,304.1506652832031,0.5419296026229858,0.1472764164209365,0.1191484779119491,293.6433410644531,297.1499938964844,293.1499938964844,0.0084083043038845,-594.6119995117188,300.0333251953125,0.3387694358825683,0.050000000745058,0.0555984489619731,293.22369384765625,297.1499938964844,293.1499938964844,0.3612732887268066,-4949.376953125,304.1600036621094,0.785694420337677,0.442730039358139,0.3149619698524475,293.24664306640625,297.1499938964844,293.1499938964844,0.5011759996414185,-8656.9580078125,304.1640625,0.8537996411323547,0.5750887989997864,0.550728976726532,293.1856689453125,297.1499938964844,293.1499938964844,0.0176048651337623,-4100.51171875,304.0248107910156,0.3387694358825683,0.050000000745058,0.2637351155281067,291.1548767089844,291.1499938964844,260.4143371582031,258.87457275390625,279.2082214355469,293.4331359863281,291.15478515625,1.0,0.4622478485107422,0.7682656049728394,0.7682656049728394,1.0,1.0,-1.5905075073242188,0.6854102611541748,0.9050971865653992,0.3149144053459167,0.0,0.0,0.8156299591064453,223.98748779296875,227.0,0.575707197189331,-19128.720703125,834.6936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,309.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.4353812932968139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008963584899902,1.100907802581787,-1.1433949111960828e-05,0.0,0.0004418566823005,0.0,0.0,162.56985473632812,0.0,0.0,0.0,0.6200183033943176,4.0,0.0,1.0
644640,293.16534423828125,297.1499938964844,293.1499938964844,0.095163494348526,-2201.149658203125,304.1506652832031,0.5419296026229858,0.1472764164209365,0.1191484779119491,293.6433410644531,297.1499938964844,293.1499938964844,0.0084083043038845,-594.6119995117188,300.0333251953125,0.3387694358825683,0.050000000745058,0.0555984489619731,293.22369384765625,297.1499938964844,293.1499938964844,0.3612732887268066,-4949.376953125,304.1600036621094,0.785694420337677,0.442730039358139,0.3149619698524475,293.24664306640625,297.1499938964844,293.1499938964844,0.5011759996414185,-8656.9580078125,304.1640625,0.8537996411323547,0.5750887989997864,0.550728976726532,293.1856689453125,297.1499938964844,293.1499938964844,0.0176048651337623,-4100.51171875,304.0248107910156,0.3387694358825683,0.050000000745058,0.2637351155281067,291.1548767089844,291.1499938964844,260.4143371582031,258.87457275390625,279.2082214355469,293.4331359863281,291.15478515625,1.0,0.4622478485107422,0.7682656049728394,0.7682656049728394,1.0,1.0,-1.5905075073242188,0.6854102611541748,0.9050971865653992,0.3149144053459167,0.0,0.0,0.8156299591064453,223.98748779296875,227.0,0.575707197189331,-19128.720703125,834.6936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,309.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.4353812932968139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008963584899902,1.100907802581787,-1.1433949111960828e-05,0.0,0.0004418566823005,0.0,0.0,162.56985473632812,0.0,0.0,0.0,0.6200183033943176,4.0,0.0,1.0
644700,293.1643371582031,297.1499938964844,293.1499938964844,0.0951918512582779,-2201.707275390625,304.1505126953125,0.5416014790534973,0.1472796946763992,0.1191742271184921,293.6476745605469,297.1499938964844,293.1499938964844,0.0082786483690142,-588.3802490234375,299.9359130859375,0.3385239243507385,0.050000000745058,0.0556259639561176,293.2236328125,297.1499938964844,293.1499938964844,0.3603759407997131,-4939.779296875,304.1598205566406,0.7847117781639099,0.4418052434921264,0.3143399357795715,293.2466125488281,297.1499938964844,293.1499938964844,0.4998929798603058,-8639.7841796875,304.1638488769531,0.8527753949165344,0.5738717913627625,0.5496180653572083,293.1866455078125,297.1499938964844,293.1499938964844,0.0175889581441879,-4099.904296875,304.01593017578125,0.3385239243507385,0.050000000745058,0.2638656198978424,291.1542663574219,291.1499938964844,260.4286499023437,258.88653564453125,279.2083435058594,293.43817138671875,291.1541442871094,1.0,0.4625712931156158,0.7711924910545349,0.7711924910545349,1.0,1.0,-1.5886529684066772,0.6850411891937256,0.9036117792129515,0.3149227499961853,0.0,0.0,0.8154097199440002,224.64761352539065,227.0,-0.5778471231460571,-19103.953125,834.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999694824219,309.3502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.361328125,18000.0,0.0,0.0,0.4348252415657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003187894821167,1.1003302335739136,-1.1425687262089925e-05,0.0,0.0004412923299241,0.0,0.0,162.35134887695312,0.0,0.0,0.0,0.6197500824928284,4.0,0.0,1.0
644760,293.1634216308594,297.1499938964844,293.1499938964844,0.0952252745628357,-2202.358154296875,304.1503601074219,0.5411838889122009,0.147280141711235,0.1192037537693977,293.6520080566406,297.1499938964844,293.1499938964844,0.0081515470519661,-582.1795043945312,299.83770751953125,0.3382158279418945,0.050000000745058,0.0556606985628604,293.2236022949219,297.1499938964844,293.1499938964844,0.3594924807548523,-4930.32373046875,304.1596374511719,0.7836191058158875,0.4408800303936004,0.3137239515781402,293.24658203125,297.1499938964844,293.1499938964844,0.498622715473175,-8622.76171875,304.16363525390625,0.8516364693641663,0.5726514458656311,0.5485113263130188,293.1876525878906,297.1499938964844,293.1499938964844,0.0175768304616212,-4099.7939453125,304.0068664550781,0.3382158279418945,0.050000000745058,0.264030396938324,291.15350341796875,291.1499938964844,260.4423217773437,258.89794921875,279.2084655761719,293.4432983398437,291.15338134765625,1.0,0.4630272388458252,0.7741236090660095,0.7741236090660095,1.0,1.0,-1.5868659019470217,0.6846900582313538,0.9021759033203124,0.3149410486221313,0.0,0.0,0.8152523040771484,225.4921264648437,230.0,-1.316179275512695,-19080.42578125,835.8007202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844665527344,309.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.712890625,18000.0,0.0,0.0,0.4342970252037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0998634099960327,1.0998748540878296,-1.1419004295021296e-05,0.0,0.0004407562664709,0.0,0.0,162.17750549316406,0.0,0.0,0.0,0.6195379495620728,4.0,0.0,1.0
644820,293.1617736816406,297.1499938964844,293.1499938964844,0.0952998474240303,-2203.794189453125,304.1501159667969,0.5401589870452881,0.1472751200199127,0.1192701682448387,293.6607971191406,297.1499938964844,293.1499938964844,0.0079025132581591,-569.7411499023438,299.6387634277344,0.3374688923358917,0.050000000745058,0.0557458736002445,293.2235717773437,297.1499938964844,293.1499938964844,0.3577407300472259,-4911.5361328125,304.15936279296875,0.7812002301216125,0.439022809267044,0.3125002086162567,293.2466125488281,297.1499938964844,293.1499938964844,0.4960961639881134,-8588.8251953125,304.1632995605469,0.849121630191803,0.5702016949653625,0.5463046431541443,293.189697265625,297.1499938964844,293.1499938964844,0.0175593495368957,-4100.48486328125,303.988037109375,0.3374688923358917,0.050000000745058,0.2644344270229339,291.1520690917969,291.1499938964844,260.4678039550781,258.9192810058594,279.2087097167969,293.453857421875,291.1519470214844,1.0,0.464224636554718,0.7800065279006958,0.7800065279006958,1.0,1.0,-1.5834286212921145,0.684013843536377,0.8994147777557373,0.3149921298027038,0.0,0.0,0.8150772452354431,227.58206176757807,233.0,-1.7754789590835571,-19036.412109375,838.6398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,309.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.4333212375640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992799997329712,1.0992913246154783,-1.1410117622290272e-05,0.0,0.000439765950432,0.0,0.0,161.95167541503906,0.0,0.0,0.0,0.619264543056488,4.0,0.0,1.0
644880,293.1617736816406,297.1499938964844,293.1499938964844,0.0952998474240303,-2203.794189453125,304.1501159667969,0.5401589870452881,0.1472751200199127,0.1192701682448387,293.6607971191406,297.1499938964844,293.1499938964844,0.0079025132581591,-569.7411499023438,299.6387634277344,0.3374688923358917,0.050000000745058,0.0557458736002445,293.2235717773437,297.1499938964844,293.1499938964844,0.3577407300472259,-4911.5361328125,304.15936279296875,0.7812002301216125,0.439022809267044,0.3125002086162567,293.2466125488281,297.1499938964844,293.1499938964844,0.4960961639881134,-8588.8251953125,304.1632995605469,0.849121630191803,0.5702016949653625,0.5463046431541443,293.189697265625,297.1499938964844,293.1499938964844,0.0175593495368957,-4100.48486328125,303.988037109375,0.3374688923358917,0.050000000745058,0.2644344270229339,291.1520690917969,291.1499938964844,260.4678039550781,258.9192810058594,279.2087097167969,293.453857421875,291.1519470214844,1.0,0.464224636554718,0.7800065279006958,0.7800065279006958,1.0,1.0,-1.5834286212921145,0.684013843536377,0.8994147777557373,0.3149921298027038,0.0,0.0,0.8150772452354431,227.58206176757807,233.0,-1.7754789590835571,-19036.412109375,838.6398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,309.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.4333212375640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992799997329712,1.0992913246154783,-1.1410117622290272e-05,0.0,0.000439765950432,0.0,0.0,161.95167541503906,0.0,0.0,0.0,0.619264543056488,4.0,0.0,1.0
644940,293.16033935546875,297.1499938964844,293.1499938964844,0.0953794717788696,-2205.3076171875,304.1499328613281,0.5389717817306519,0.1472669392824173,0.1193447262048721,293.6697692871094,297.1499938964844,293.1499938964844,0.0076582338660955,-557.1396484375,299.4364013671875,0.3366096317768097,0.050000000745058,0.0558455996215343,293.2236022949219,297.1499938964844,293.1499938964844,0.3559853434562683,-4892.6474609375,304.1591796875,0.7785778641700745,0.4371547102928161,0.3112798035144806,293.2466735839844,297.1499938964844,293.1499938964844,0.4935640394687652,-8554.6943359375,304.1630859375,0.8464066982269287,0.5677416324615479,0.5441020727157593,293.1918029785156,297.1499938964844,293.1499938964844,0.0175460707396268,-4101.77587890625,303.96832275390625,0.3366096317768097,0.050000000745058,0.2649074792861938,291.151123046875,291.1499938964844,260.49102783203125,258.938720703125,279.2090759277344,293.4649353027344,291.15106201171875,1.0,0.4656827747821808,0.7859317660331726,0.7859317660331726,1.0,1.0,-1.5801119804382324,0.6833480000495911,0.8967639803886414,0.3150491118431091,0.0,0.0,0.8150017261505127,230.04342651367188,221.0,-1.3230561017990112,-18995.548828125,842.5585327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259033203125,309.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.4324485659599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0990060567855835,1.0990173816680908,-1.1405774785089308e-05,0.0,0.0004388803208712,0.0,0.0,161.84400939941406,0.0,0.0,0.0,0.6191346645355225,4.0,0.0,1.0
645000,293.16033935546875,297.1499938964844,293.1499938964844,0.0953794717788696,-2205.3076171875,304.1499328613281,0.5389717817306519,0.1472669392824173,0.1193447262048721,293.6697692871094,297.1499938964844,293.1499938964844,0.0076582338660955,-557.1396484375,299.4364013671875,0.3366096317768097,0.050000000745058,0.0558455996215343,293.2236022949219,297.1499938964844,293.1499938964844,0.3559853434562683,-4892.6474609375,304.1591796875,0.7785778641700745,0.4371547102928161,0.3112798035144806,293.2466735839844,297.1499938964844,293.1499938964844,0.4935640394687652,-8554.6943359375,304.1630859375,0.8464066982269287,0.5677416324615479,0.5441020727157593,293.1918029785156,297.1499938964844,293.1499938964844,0.0175460707396268,-4101.77587890625,303.96832275390625,0.3366096317768097,0.050000000745058,0.2649074792861938,291.151123046875,291.1499938964844,260.49102783203125,258.938720703125,279.2090759277344,293.4649353027344,291.15106201171875,1.0,0.4656827747821808,0.7859317660331726,0.7859317660331726,1.0,1.0,-1.5801119804382324,0.6833480000495911,0.8967639803886414,0.3150491118431091,0.0,0.0,0.8150017261505127,230.04342651367188,221.0,-1.3230561017990112,-18995.548828125,842.5585327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259033203125,309.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.4324485659599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0990060567855835,1.0990173816680908,-1.1405774785089308e-05,0.0,0.0004388803208712,0.0,0.0,161.84400939941406,0.0,0.0,0.0,0.6191346645355225,4.0,0.0,1.0
645060,293.1588134765625,297.1499938964844,293.1499938964844,0.0952873155474662,-2203.53271484375,304.1501159667969,0.5404239892959595,0.1473166942596435,0.1192674487829208,293.67877197265625,297.1499938964844,293.1499938964844,0.0073803514242172,-542.0084228515625,299.2320861816406,0.3376444578170776,0.050000000745058,0.0557258240878582,293.22344970703125,297.1499938964844,293.1499938964844,0.3539400398731231,-4870.38134765625,304.1595458984375,0.7793059945106506,0.4353192746639251,0.3099075853824615,293.24658203125,297.1499938964844,293.1499938964844,0.4907005727291107,-8515.623046875,304.1635131835937,0.847144365310669,0.5653098225593567,0.5416922569274902,293.1937561035156,297.1499938964844,293.1499938964844,0.0173966214060783,-4085.9921875,303.9486083984375,0.3376444578170776,0.050000000745058,0.2643393278121948,291.1531677246094,291.1499938964844,260.5121765136719,258.9564819335937,279.21063232421875,293.4764404296875,291.153564453125,1.0,0.4625918865203857,0.7920684814453125,0.7920684814453125,1.0,1.0,-1.57463800907135,0.6816546320915222,0.8929833769798279,0.3145587742328644,0.0,0.0,0.8145096898078918,226.90573120117188,224.0,3.2319657802581787,-18940.5078125,829.6810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,309.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2578125,18000.0,0.0,0.0,0.4316344857215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09857439994812,1.098585844039917,-1.1401014489820229e-05,0.0,0.000438054150436,0.0,0.0,161.6951904296875,0.0,0.0,0.0,0.6189236044883728,4.0,0.0,1.0
645120,293.1588134765625,297.1499938964844,293.1499938964844,0.0952873155474662,-2203.53271484375,304.1501159667969,0.5404239892959595,0.1473166942596435,0.1192674487829208,293.67877197265625,297.1499938964844,293.1499938964844,0.0073803514242172,-542.0084228515625,299.2320861816406,0.3376444578170776,0.050000000745058,0.0557258240878582,293.22344970703125,297.1499938964844,293.1499938964844,0.3539400398731231,-4870.38134765625,304.1595458984375,0.7793059945106506,0.4353192746639251,0.3099075853824615,293.24658203125,297.1499938964844,293.1499938964844,0.4907005727291107,-8515.623046875,304.1635131835937,0.847144365310669,0.5653098225593567,0.5416922569274902,293.1937561035156,297.1499938964844,293.1499938964844,0.0173966214060783,-4085.9921875,303.9486083984375,0.3376444578170776,0.050000000745058,0.2643393278121948,291.1531677246094,291.1499938964844,260.5121765136719,258.9564819335937,279.21063232421875,293.4764404296875,291.153564453125,1.0,0.4625918865203857,0.7920684814453125,0.7920684814453125,1.0,1.0,-1.57463800907135,0.6816546320915222,0.8929833769798279,0.3145587742328644,0.0,0.0,0.8145096898078918,226.90573120117188,224.0,3.2319657802581787,-18940.5078125,829.6810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,309.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2578125,18000.0,0.0,0.0,0.4316344857215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09857439994812,1.098585844039917,-1.1401014489820229e-05,0.0,0.000438054150436,0.0,0.0,161.6951904296875,0.0,0.0,0.0,0.6189236044883728,4.0,0.0,1.0
