time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1571655273437,297.1499938964844,293.1499938964844,0.0953019931912422,-2203.751708984375,304.1500549316406,0.540996789932251,0.1474275588989257,0.1193194985389709,293.687744140625,297.1499938964844,293.1499938964844,0.0071211871691048,-527.4725341796875,299.0256652832031,0.3379532992839813,0.050000000745058,0.0556906349956989,293.2231750488281,297.1499938964844,293.1499938964844,0.3519495725631714,-4848.748046875,304.15966796875,0.778774082660675,0.4335164427757263,0.3086299896240234,293.2463684082031,297.1499938964844,293.1499938964844,0.487863540649414,-8476.990234375,304.1637268066406,0.8465738296508789,0.5629070997238159,0.5394043326377869,293.19549560546875,297.1499938964844,293.1499938964844,0.0172934979200363,-4075.685791015625,303.92877197265625,0.3379532992839813,0.050000000745058,0.2641724050045013,291.1575927734375,291.1499938964844,260.5314636230469,258.9727478027344,279.2115173339844,293.48809814453125,291.15777587890625,1.0,0.4617641568183899,0.7982674837112427,0.7982674837112427,1.0,1.0,-1.5701870918273926,0.6804032325744629,0.8897838592529297,0.3142828345298767,0.0,0.0,0.8131700754165649,225.9296264648437,227.0,4.567721366882324,-18890.8203125,823.4762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,309.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.18359375,18000.0,0.0,0.0,0.4308172762393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096665859222412,1.096677303314209,-1.1379173884051852e-05,0.0,0.0004372247785795,0.0,0.0,161.0302734375,0.0,0.0,0.0,0.6180459260940552,4.0,0.0,1.0
645240,293.1571655273437,297.1499938964844,293.1499938964844,0.0953019931912422,-2203.751708984375,304.1500549316406,0.540996789932251,0.1474275588989257,0.1193194985389709,293.687744140625,297.1499938964844,293.1499938964844,0.0071211871691048,-527.4725341796875,299.0256652832031,0.3379532992839813,0.050000000745058,0.0556906349956989,293.2231750488281,297.1499938964844,293.1499938964844,0.3519495725631714,-4848.748046875,304.15966796875,0.778774082660675,0.4335164427757263,0.3086299896240234,293.2463684082031,297.1499938964844,293.1499938964844,0.487863540649414,-8476.990234375,304.1637268066406,0.8465738296508789,0.5629070997238159,0.5394043326377869,293.19549560546875,297.1499938964844,293.1499938964844,0.0172934979200363,-4075.685791015625,303.92877197265625,0.3379532992839813,0.050000000745058,0.2641724050045013,291.1575927734375,291.1499938964844,260.5314636230469,258.9727478027344,279.2115173339844,293.48809814453125,291.15777587890625,1.0,0.4617641568183899,0.7982674837112427,0.7982674837112427,1.0,1.0,-1.5701870918273926,0.6804032325744629,0.8897838592529297,0.3142828345298767,0.0,0.0,0.8131700754165649,225.9296264648437,227.0,4.567721366882324,-18890.8203125,823.4762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,309.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.18359375,18000.0,0.0,0.0,0.4308172762393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096665859222412,1.096677303314209,-1.1379173884051852e-05,0.0,0.0004372247785795,0.0,0.0,161.0302734375,0.0,0.0,0.0,0.6180459260940552,4.0,0.0,1.0
645300,293.15643310546875,297.1499938964844,293.1499938964844,0.0953390523791313,-2204.43212890625,304.14996337890625,0.5409504175186157,0.147478312253952,0.1193678528070449,293.6922607421875,297.1499938964844,293.1499938964844,0.0069973221980035,-520.4046020507812,298.9208374023437,0.337864339351654,0.050000000745058,0.0557007826864719,293.2230529785156,297.1499938964844,293.1499938964844,0.351007878780365,-4838.5439453125,304.1596069335937,0.7780787944793701,0.4326090216636657,0.3080094158649444,293.24627685546875,297.1499938964844,293.1499938964844,0.4865115880966186,-8458.6455078125,304.1636962890625,0.8458482623100281,0.5617029666900635,0.5382872819900513,293.19635009765625,297.1499938964844,293.1499938964844,0.0172593127936124,-4072.779296875,303.9185791015625,0.337864339351654,0.050000000745058,0.2642205357551574,291.1588134765625,291.1499938964844,260.5404968261719,258.9803466796875,279.2118530273437,293.4939880371094,291.1589660644531,1.0,0.4617779850959778,0.801386833190918,0.801386833190918,1.0,1.0,-1.5682390928268433,0.679889440536499,0.888349711894989,0.3142106235027313,0.0,0.0,0.8124574422836304,226.14979553222656,227.0,3.940886497497559,-18867.734375,822.4963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,309.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0859375,18000.0,0.0,0.0,0.4304080903530121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0953985452651978,1.095409870147705,-1.1363185876689386e-05,0.0,0.0004368094960227,0.0,0.0,160.57485961914062,0.0,0.0,0.0,0.617462694644928,4.0,0.0,1.0
645360,293.1557922363281,297.1499938964844,293.1499938964844,0.095384269952774,-2205.26806640625,304.14990234375,0.5407690405845642,0.1475257575511932,0.1194223687052726,293.69677734375,297.1499938964844,293.1499938964844,0.0068762339651584,-513.4041748046875,298.81512451171875,0.3376803398132324,0.050000000745058,0.0557218044996261,293.2229919433594,297.1499938964844,293.1499938964844,0.3500814437866211,-4828.50732421875,304.1595458984375,0.7772150635719299,0.4316975772380829,0.3073940277099609,293.2462158203125,297.1499938964844,293.1499938964844,0.4851800799369812,-8440.5849609375,304.16363525390625,0.8449515700340271,0.5604968070983887,0.537179172039032,293.1972351074219,297.1499938964844,293.1499938964844,0.0172313153743743,-4070.68115234375,303.908203125,0.3376803398132324,0.050000000745058,0.2643202543258667,291.1597595214844,291.1499938964844,260.5491027832031,258.9876708984375,279.21221923828125,293.5,291.1598815917969,1.0,0.4619917571544647,0.8045235276222229,0.8045235276222229,1.0,1.0,-1.5663918256759644,0.6794127821922302,0.8869791030883789,0.3141584992408752,0.0,0.0,0.811708390712738,226.6474609375,230.0,3.277364015579224,-18845.48828125,822.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759460449219,309.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.84765625,18000.0,0.0,0.0,0.4299980103969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094029188156128,1.0940405130386353,-1.1345605344104117e-05,0.0,0.0004363933112472,0.0,0.0,160.0806427001953,0.0,0.0,0.0,0.6168299317359924,4.0,0.0,1.0
645420,293.1546325683594,297.1499938964844,293.1499938964844,0.095493659377098,-2207.2998046875,304.1497497558594,0.5401087403297424,0.1476147472858429,0.1195452138781547,293.7059326171875,297.1499938964844,293.1499938964844,0.0066396994516253,-499.456787109375,298.60089111328125,0.3371037542819977,0.050000000745058,0.0557882152497768,293.222900390625,297.1499938964844,293.1499938964844,0.3482642471790313,-4808.81787109375,304.1593933105469,0.7751182913780212,0.4298645853996277,0.30617356300354,293.2461242675781,297.1499938964844,293.1499938964844,0.4825669229030609,-8405.1376953125,304.1634216308594,0.8427853584289551,0.5580794811248779,0.5349821448326111,293.1990661621094,297.1499938964844,293.1499938964844,0.0171883720904588,-4068.234375,303.8867492675781,0.3371037542819977,0.050000000745058,0.2646352648735046,291.1610717773437,291.1499938964844,260.5653076171875,259.0014038085937,279.2130126953125,293.5123596191406,291.1611328125,1.0,0.462865799665451,0.8108642101287842,0.8108642101287842,1.0,1.0,-1.562920331954956,0.6785370111465454,0.8843833804130554,0.314095139503479,0.0,0.0,0.810136616230011,228.26446533203125,233.0,2.081925868988037,-18802.8984375,823.8499145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694152832031,309.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.505859375,18000.0,0.0,0.0,0.4291737079620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0910508632659912,1.091062068939209,-1.130691271100659e-05,0.0,0.0004355567507445,0.0,0.0,159.00421142578125,0.0,0.0,0.0,0.6154522895812988,4.0,0.0,1.0
645480,293.1546325683594,297.1499938964844,293.1499938964844,0.095493659377098,-2207.2998046875,304.1497497558594,0.5401087403297424,0.1476147472858429,0.1195452138781547,293.7059326171875,297.1499938964844,293.1499938964844,0.0066396994516253,-499.456787109375,298.60089111328125,0.3371037542819977,0.050000000745058,0.0557882152497768,293.222900390625,297.1499938964844,293.1499938964844,0.3482642471790313,-4808.81787109375,304.1593933105469,0.7751182913780212,0.4298645853996277,0.30617356300354,293.2461242675781,297.1499938964844,293.1499938964844,0.4825669229030609,-8405.1376953125,304.1634216308594,0.8427853584289551,0.5580794811248779,0.5349821448326111,293.1990661621094,297.1499938964844,293.1499938964844,0.0171883720904588,-4068.234375,303.8867492675781,0.3371037542819977,0.050000000745058,0.2646352648735046,291.1610717773437,291.1499938964844,260.5653076171875,259.0014038085937,279.2130126953125,293.5123596191406,291.1611328125,1.0,0.462865799665451,0.8108642101287842,0.8108642101287842,1.0,1.0,-1.562920331954956,0.6785370111465454,0.8843833804130554,0.314095139503479,0.0,0.0,0.810136616230011,228.26446533203125,233.0,2.081925868988037,-18802.8984375,823.8499145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694152832031,309.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.505859375,18000.0,0.0,0.0,0.4291737079620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0910508632659912,1.091062068939209,-1.130691271100659e-05,0.0,0.0004355567507445,0.0,0.0,159.00421142578125,0.0,0.0,0.0,0.6154522895812988,4.0,0.0,1.0
645540,293.1535949707031,297.1499938964844,293.1499938964844,0.0955990776419639,-2209.212890625,304.149658203125,0.5392000675201416,0.1477040350437164,0.1196838617324829,293.71514892578125,297.1499938964844,293.1499938964844,0.0064077614806592,-485.3562927246094,298.38427734375,0.3363499939441681,0.050000000745058,0.0558763109147548,293.222900390625,297.1499938964844,293.1499938964844,0.3463908731937408,-4788.41455078125,304.1593933105469,0.772709310054779,0.4280217289924621,0.3049615621566772,293.2460632324219,297.1499938964844,293.1499938964844,0.479880154132843,-8368.5009765625,304.1634521484375,0.8403065204620361,0.5556570291519165,0.5328016877174377,293.2009582519531,297.1499938964844,293.1499938964844,0.0171503443270921,-4066.301513671875,303.8644714355469,0.3363499939441681,0.050000000745058,0.2650531530380249,291.16461181640625,291.1499938964844,260.5802917480469,259.01416015625,279.22821044921875,293.5252685546875,291.1651611328125,1.0,0.4641347825527191,0.8109254240989685,0.8109254240989685,1.0,1.0,-1.5596507787704468,0.677025556564331,0.8826252222061157,0.3133660852909088,0.0,0.0,0.8080335855484009,230.4347381591797,221.0,5.819218635559082,-18753.513671875,826.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,309.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.587890625,18000.0,0.0,0.0,0.42832812666893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875957012176514,1.0876069068908691,-1.1263028682151344e-05,0.0,0.0004346986243035,0.0,0.0,157.7706298828125,0.0,0.0,0.0,0.613841712474823,4.0,0.0,1.0
645600,293.1535949707031,297.1499938964844,293.1499938964844,0.0955990776419639,-2209.212890625,304.149658203125,0.5392000675201416,0.1477040350437164,0.1196838617324829,293.71514892578125,297.1499938964844,293.1499938964844,0.0064077614806592,-485.3562927246094,298.38427734375,0.3363499939441681,0.050000000745058,0.0558763109147548,293.222900390625,297.1499938964844,293.1499938964844,0.3463908731937408,-4788.41455078125,304.1593933105469,0.772709310054779,0.4280217289924621,0.3049615621566772,293.2460632324219,297.1499938964844,293.1499938964844,0.479880154132843,-8368.5009765625,304.1634521484375,0.8403065204620361,0.5556570291519165,0.5328016877174377,293.2009582519531,297.1499938964844,293.1499938964844,0.0171503443270921,-4066.301513671875,303.8644714355469,0.3363499939441681,0.050000000745058,0.2650531530380249,291.16461181640625,291.1499938964844,260.5802917480469,259.01416015625,279.22821044921875,293.5252685546875,291.1651611328125,1.0,0.4641347825527191,0.8109254240989685,0.8109254240989685,1.0,1.0,-1.5596507787704468,0.677025556564331,0.8826252222061157,0.3133660852909088,0.0,0.0,0.8080335855484009,230.4347381591797,221.0,5.819218635559082,-18753.513671875,826.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,309.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.587890625,18000.0,0.0,0.0,0.42832812666893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875957012176514,1.0876069068908691,-1.1263028682151344e-05,0.0,0.0004346986243035,0.0,0.0,157.7706298828125,0.0,0.0,0.0,0.613841712474823,4.0,0.0,1.0
645660,293.15240478515625,297.1499938964844,293.1499938964844,0.0955226197838783,-2207.621337890625,304.14990234375,0.5408734083175659,0.1478572487831115,0.1196787655353546,293.724365234375,297.1499938964844,293.1499938964844,0.0061498391442,-469.0142517089844,298.167236328125,0.3374374508857727,0.050000000745058,0.0557497814297676,293.2226867675781,297.1499938964844,293.1499938964844,0.3441699743270874,-4763.9609375,304.15997314453125,0.7735125422477722,0.4262131154537201,0.3036021888256073,293.2458190917969,297.1499938964844,293.1499938964844,0.4767842888832092,-8325.80078125,304.16412353515625,0.8411210775375366,0.5532723069190979,0.5304245948791504,293.2027587890625,297.1499938964844,293.1499938964844,0.0169800519943237,-4047.13427734375,303.8422546386719,0.3374374508857727,0.050000000745058,0.2644529640674591,291.173583984375,291.1499938964844,260.5942687988281,259.026123046875,279.24810791015625,293.5386962890625,291.1744384765625,1.0,0.4609381258487701,0.8100869059562683,0.8100869059562683,1.0,1.0,-1.5542869567871094,0.6744032502174377,0.8798836469650269,0.3119813799858093,0.0,0.0,0.8043445944786072,227.13096618652344,224.0,11.702905654907228,-18681.326171875,813.9202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,309.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.41796875,18000.0,0.0,0.0,0.4273874759674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0818620920181274,1.0818732976913452,-1.119378885050537e-05,0.0,0.000433743931353,0.0,0.0,155.7710418701172,0.0,0.0,0.0,0.6111878156661987,4.0,0.0,1.0
645720,293.15240478515625,297.1499938964844,293.1499938964844,0.0955226197838783,-2207.621337890625,304.14990234375,0.5408734083175659,0.1478572487831115,0.1196787655353546,293.724365234375,297.1499938964844,293.1499938964844,0.0061498391442,-469.0142517089844,298.167236328125,0.3374374508857727,0.050000000745058,0.0557497814297676,293.2226867675781,297.1499938964844,293.1499938964844,0.3441699743270874,-4763.9609375,304.15997314453125,0.7735125422477722,0.4262131154537201,0.3036021888256073,293.2458190917969,297.1499938964844,293.1499938964844,0.4767842888832092,-8325.80078125,304.16412353515625,0.8411210775375366,0.5532723069190979,0.5304245948791504,293.2027587890625,297.1499938964844,293.1499938964844,0.0169800519943237,-4047.13427734375,303.8422546386719,0.3374374508857727,0.050000000745058,0.2644529640674591,291.173583984375,291.1499938964844,260.5942687988281,259.026123046875,279.24810791015625,293.5386962890625,291.1744384765625,1.0,0.4609381258487701,0.8100869059562683,0.8100869059562683,1.0,1.0,-1.5542869567871094,0.6744032502174377,0.8798836469650269,0.3119813799858093,0.0,0.0,0.8043445944786072,227.13096618652344,224.0,11.702905654907228,-18681.326171875,813.9202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,309.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.41796875,18000.0,0.0,0.0,0.4273874759674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0818620920181274,1.0818732976913452,-1.119378885050537e-05,0.0,0.000433743931353,0.0,0.0,155.7710418701172,0.0,0.0,0.0,0.6111878156661987,4.0,0.0,1.0
645780,293.1510009765625,297.1499938964844,293.1499938964844,0.0955759510397911,-2208.48681640625,304.1498413085937,0.5416540503501892,0.1480795890092849,0.1198106333613395,293.7334899902344,297.1499938964844,293.1499938964844,0.0059071602299809,-453.2632141113281,297.9476928710937,0.3377833962440491,0.050000000745058,0.0557101964950561,293.22235107421875,297.1499938964844,293.1499938964844,0.3420692086219787,-4740.9228515625,304.1601257324219,0.773049533367157,0.4244433939456939,0.3023427724838257,293.2453308105469,297.1499938964844,293.1499938964844,0.4738165736198425,-8285.076171875,304.1643371582031,0.8406349420547485,0.5509397983551025,0.5281924605369568,293.204345703125,297.1499938964844,293.1499938964844,0.0168597493320703,-4034.17822265625,303.8199157714844,0.3377833962440491,0.050000000745058,0.2642651796340942,291.1828918457031,291.1499938964844,260.6074523925781,259.03741455078125,279.2669982910156,293.5522155761719,291.1833801269531,1.0,0.4600540399551391,0.8092484474182129,0.8092484474182129,1.0,1.0,-1.5500072240829468,0.6722915768623352,0.8777157068252563,0.3108575940132141,0.0,0.0,0.7992792129516602,226.0489959716797,227.0,11.329741477966309,-18609.548828125,807.6541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921813964844,309.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18101.9140625,18000.0,0.0,0.0,0.4262711405754089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730100870132446,1.0730211734771729,-1.1085305231972598e-05,0.0,0.0004326110356487,0.0,0.0,152.69778442382812,0.0,0.0,0.0,0.6071193814277649,4.0,0.0,1.0
645840,293.1510009765625,297.1499938964844,293.1499938964844,0.0955759510397911,-2208.48681640625,304.1498413085937,0.5416540503501892,0.1480795890092849,0.1198106333613395,293.7334899902344,297.1499938964844,293.1499938964844,0.0059071602299809,-453.2632141113281,297.9476928710937,0.3377833962440491,0.050000000745058,0.0557101964950561,293.22235107421875,297.1499938964844,293.1499938964844,0.3420692086219787,-4740.9228515625,304.1601257324219,0.773049533367157,0.4244433939456939,0.3023427724838257,293.2453308105469,297.1499938964844,293.1499938964844,0.4738165736198425,-8285.076171875,304.1643371582031,0.8406349420547485,0.5509397983551025,0.5281924605369568,293.204345703125,297.1499938964844,293.1499938964844,0.0168597493320703,-4034.17822265625,303.8199157714844,0.3377833962440491,0.050000000745058,0.2642651796340942,291.1828918457031,291.1499938964844,260.6074523925781,259.03741455078125,279.2669982910156,293.5522155761719,291.1833801269531,1.0,0.4600540399551391,0.8092484474182129,0.8092484474182129,1.0,1.0,-1.5500072240829468,0.6722915768623352,0.8777157068252563,0.3108575940132141,0.0,0.0,0.7992792129516602,226.0489959716797,227.0,11.329741477966309,-18609.548828125,807.6541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921813964844,309.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18101.9140625,18000.0,0.0,0.0,0.4262711405754089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730100870132446,1.0730211734771729,-1.1085305231972598e-05,0.0,0.0004326110356487,0.0,0.0,152.69778442382812,0.0,0.0,0.0,0.6071193814277649,4.0,0.0,1.0
645900,293.1503601074219,297.1499938964844,293.1499938964844,0.095641978085041,-2209.6845703125,304.1497497558594,0.541713297367096,0.148189514875412,0.1199017167091369,293.738037109375,297.1499938964844,293.1499938964844,0.0057905125431716,-445.5895080566406,297.8359680175781,0.3377114832401275,0.050000000745058,0.0557184293866157,293.2221984863281,297.1499938964844,293.1499938964844,0.3410998880863189,-4730.34375,304.1600646972656,0.772394061088562,0.4235555827617645,0.3017335832118988,293.2451171875,297.1499938964844,293.1499938964844,0.4724396467208862,-8266.2861328125,304.16424560546875,0.8399602174758911,0.549776554107666,0.5271099209785461,293.20513916015625,297.1499938964844,293.1499938964844,0.0168181490153074,-4030.21484375,303.8084411621094,0.3377114832401275,0.050000000745058,0.2643042206764221,291.1856994628906,291.1499938964844,260.6138000488281,259.0428771972656,279.27618408203125,293.5589904785156,291.1860656738281,1.0,0.4600473046302795,0.8088291883468628,0.8088291883468628,1.0,1.0,-1.548161506652832,0.671370804309845,0.8767907023429871,0.3103773593902588,0.0,0.0,0.7966115474700928,226.22360229492188,227.0,9.381650924682615,-18574.251953125,806.6489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049072265625,309.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18111.150390625,18000.0,0.0,0.0,0.4256469011306762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0678839683532717,1.0678949356079102,-1.102075111703016e-05,0.0,0.0004319775034673,0.0,0.0,150.9176788330078,0.0,0.0,0.0,0.6047648787498474,4.0,0.0,1.0
645960,293.1498107910156,297.1499938964844,293.1499938964844,0.0957225561141967,-2211.1650390625,304.149658203125,0.5416330695152283,0.1482981890439987,0.1200010627508163,293.7425842285156,297.1499938964844,293.1499938964844,0.0056761470623314,-437.9914245605469,297.7231140136719,0.3375394940376282,0.050000000745058,0.0557381398975849,293.2220764160156,297.1499938964844,293.1499938964844,0.3401640653610229,-4720.1455078125,304.1599426269531,0.7715651988983154,0.4226656556129455,0.3011313080787658,293.2449035644531,297.1499938964844,293.1499938964844,0.4711088836193084,-8248.15625,304.1640625,0.8391098976135254,0.5486142635345459,0.5260398983955383,293.2059631347656,297.1499938964844,293.1499938964844,0.0167838279157876,-4027.25927734375,303.7967529296875,0.3375394940376282,0.050000000745058,0.2643977403640747,291.187744140625,291.1499938964844,260.6200561523437,259.0482788085937,279.28521728515625,293.5658264160156,291.18798828125,1.0,0.4602528512477875,0.8084319233894348,0.8084319233894348,1.0,1.0,-1.5464301109313965,0.6705053448677063,0.8759247064590454,0.3099298775196075,0.0,0.0,0.7938895225524902,226.6911773681641,230.0,7.320269584655762,-18539.36328125,806.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4191589355469,309.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.470703125,18000.0,0.0,0.0,0.4249801635742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625039339065552,1.0625149011611938,-1.0952581760648172e-05,0.0,0.0004313008394092,0.0,0.0,149.0584259033203,0.0,0.0,0.0,0.6022924184799194,4.0,0.0,1.0
646020,293.1487731933594,297.1499938964844,293.1499938964844,0.0959188640117645,-2214.809814453125,304.1494445800781,0.5411725640296936,0.1485140919685363,0.1202181503176689,293.751708984375,297.1499938964844,293.1499938964844,0.0054521206766366,-422.8864440917969,297.4940185546875,0.3369810283184051,0.050000000745058,0.0558026507496833,293.22186279296875,297.1499938964844,293.1499938964844,0.3383772671222687,-4700.70166015625,304.1596069335937,0.7695380449295044,0.4208817481994629,0.2999418079853058,293.2444763183594,297.1499938964844,293.1499938964844,0.4685660898685455,-8213.564453125,304.1636047363281,0.8370353579521179,0.5462928414344788,0.5239276885986328,293.2076721191406,297.1499938964844,293.1499938964844,0.0167308077216148,-4023.574951171875,303.77264404296875,0.3369810283184051,0.050000000745058,0.2647037506103515,291.18975830078125,291.1499938964844,260.6322631835937,259.0588073730469,279.3031921386719,293.5797119140625,291.1897888183594,1.0,0.4611265957355499,0.8076373934745789,0.8076373934745789,1.0,1.0,-1.5432175397872925,0.6688907146453857,0.8743268251419067,0.3091013431549072,0.0,0.0,0.7884311079978943,228.26638793945312,233.0,3.4764232635498047,-18470.55859375,808.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45068359375,309.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.720703125,18000.0,0.0,0.0,0.423525720834732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513176918029783,1.051328420639038,-1.081040591088822e-05,0.0,0.0004298247804399,0.0,0.0,145.23110961914062,0.0,0.0,0.0,0.5971559882164001,4.0,0.0,1.0
646080,293.1487731933594,297.1499938964844,293.1499938964844,0.0959188640117645,-2214.809814453125,304.1494445800781,0.5411725640296936,0.1485140919685363,0.1202181503176689,293.751708984375,297.1499938964844,293.1499938964844,0.0054521206766366,-422.8864440917969,297.4940185546875,0.3369810283184051,0.050000000745058,0.0558026507496833,293.22186279296875,297.1499938964844,293.1499938964844,0.3383772671222687,-4700.70166015625,304.1596069335937,0.7695380449295044,0.4208817481994629,0.2999418079853058,293.2444763183594,297.1499938964844,293.1499938964844,0.4685660898685455,-8213.564453125,304.1636047363281,0.8370353579521179,0.5462928414344788,0.5239276885986328,293.2076721191406,297.1499938964844,293.1499938964844,0.0167308077216148,-4023.574951171875,303.77264404296875,0.3369810283184051,0.050000000745058,0.2647037506103515,291.18975830078125,291.1499938964844,260.6322631835937,259.0588073730469,279.3031921386719,293.5797119140625,291.1897888183594,1.0,0.4611265957355499,0.8076373934745789,0.8076373934745789,1.0,1.0,-1.5432175397872925,0.6688907146453857,0.8743268251419067,0.3091013431549072,0.0,0.0,0.7884311079978943,228.26638793945312,233.0,3.4764232635498047,-18470.55859375,808.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45068359375,309.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.720703125,18000.0,0.0,0.0,0.423525720834732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513176918029783,1.051328420639038,-1.081040591088822e-05,0.0,0.0004298247804399,0.0,0.0,145.23110961914062,0.0,0.0,0.0,0.5971559882164001,4.0,0.0,1.0
646140,293.1478271484375,297.1499938964844,293.1499938964844,0.0961502939462661,-2219.1337890625,304.14923095703125,0.5404596328735352,0.1487315893173217,0.1204535663127899,293.7608947753906,297.1499938964844,293.1499938964844,0.0052321678958833,-407.7593383789063,297.2606811523437,0.3362412750720978,0.050000000745058,0.0558893270790576,293.2216796875,297.1499938964844,293.1499938964844,0.3366761803627014,-4682.2001953125,304.15924072265625,0.7672033309936523,0.4190966188907623,0.2987668812274933,293.2441101074219,297.1499938964844,293.1499938964844,0.4661450386047363,-8180.63720703125,304.1631164550781,0.8346485495567322,0.543977677822113,0.5218427777290344,293.20947265625,297.1499938964844,293.1499938964844,0.016690781340003,-4021.8134765625,303.7476501464844,0.3362412750720978,0.050000000745058,0.2651149034500122,291.1897277832031,291.1499938964844,260.6443176269531,259.0692749023437,279.3211669921875,293.593994140625,291.1896667480469,1.0,0.4624069333076477,0.8068429231643677,0.8068429231643677,1.0,1.0,-1.540234088897705,0.6673823595046997,0.8728517293930054,0.3083319962024688,0.0,0.0,0.7831192016601562,230.40740966796875,236.0,0.533607542514801,-18402.99609375,811.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4835205078125,309.2549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.69921875,18000.0,0.0,0.0,0.421928733587265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040044188499451,1.0400547981262207,-1.066722961695632e-05,0.0,0.0004282040172256,0.0,0.0,141.4331817626953,0.0,0.0,0.0,0.5919873118400574,4.0,0.0,1.0
646200,293.1478271484375,297.1499938964844,293.1499938964844,0.0961502939462661,-2219.1337890625,304.14923095703125,0.5404596328735352,0.1487315893173217,0.1204535663127899,293.7608947753906,297.1499938964844,293.1499938964844,0.0052321678958833,-407.7593383789063,297.2606811523437,0.3362412750720978,0.050000000745058,0.0558893270790576,293.2216796875,297.1499938964844,293.1499938964844,0.3366761803627014,-4682.2001953125,304.15924072265625,0.7672033309936523,0.4190966188907623,0.2987668812274933,293.2441101074219,297.1499938964844,293.1499938964844,0.4661450386047363,-8180.63720703125,304.1631164550781,0.8346485495567322,0.543977677822113,0.5218427777290344,293.20947265625,297.1499938964844,293.1499938964844,0.016690781340003,-4021.8134765625,303.7476501464844,0.3362412750720978,0.050000000745058,0.2651149034500122,291.1897277832031,291.1499938964844,260.6443176269531,259.0692749023437,279.3211669921875,293.593994140625,291.1896667480469,1.0,0.4624069333076477,0.8068429231643677,0.8068429231643677,1.0,1.0,-1.540234088897705,0.6673823595046997,0.8728517293930054,0.3083319962024688,0.0,0.0,0.7831192016601562,230.40740966796875,236.0,0.533607542514801,-18402.99609375,811.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4835205078125,309.2549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.69921875,18000.0,0.0,0.0,0.421928733587265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040044188499451,1.0400547981262207,-1.066722961695632e-05,0.0,0.0004282040172256,0.0,0.0,141.4331817626953,0.0,0.0,0.0,0.5919873118400574,4.0,0.0,1.0
646260,293.1473388671875,297.1499938964844,293.1499938964844,0.0963017269968986,-2221.969482421875,304.1491394042969,0.5399597883224487,0.1488640904426574,0.1206016615033149,293.7663879394531,297.1499938964844,293.1499938964844,0.0051012751646339,-398.6148986816406,297.1187438964844,0.3357451856136322,0.050000000745058,0.0559482611715793,293.2215881347656,297.1499938964844,293.1499938964844,0.3356862068176269,-4671.4287109375,304.1590270996094,0.7657166123390198,0.4180268943309784,0.298067569732666,293.2438659667969,297.1499938964844,293.1499938964844,0.4647366106510162,-8161.466796875,304.1628112792969,0.8331278562545776,0.5425928235054016,0.520602285861969,293.2106018066406,297.1499938964844,293.1499938964844,0.0166703555732965,-4021.318359375,303.7322082519531,0.3357451856136322,0.050000000745058,0.2653944492340088,291.1890563964844,291.1499938964844,260.65155029296875,259.0755310058594,279.3320617675781,293.602783203125,291.1889343261719,1.0,0.4633010029792785,0.8063627481460571,0.8063627481460571,1.0,1.0,-1.5385208129882812,0.6665127873420715,0.8720080852508545,0.3078891634941101,0.0,0.0,0.780056357383728,231.86892700195312,236.0,-0.7635952830314636,-18362.96875,813.8047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,309.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.630859375,18000.0,0.0,0.0,0.4209129214286804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0334051847457886,1.0334157943725586,-1.058317138813436e-05,0.0,0.0004271731013432,0.0,0.0,139.2261962890625,0.0,0.0,0.0,0.5889477729797363,4.0,0.0,1.0
646320,293.14703369140625,297.1499938964844,293.1499938964844,0.0964066907763481,-2223.93603515625,304.1490783691406,0.5396084189414978,0.1489533185958862,0.120702713727951,293.77008056640625,297.1499938964844,293.1499938964844,0.0050145019777119,-392.4939880371094,297.0233764648437,0.3354011178016662,0.050000000745058,0.0559895187616348,293.2215270996094,297.1499938964844,293.1499938964844,0.335036039352417,-4664.35107421875,304.15887451171875,0.764704704284668,0.4173148870468139,0.2976034581661224,293.24371337890625,297.1499938964844,293.1499938964844,0.4638119041919708,-8148.87060546875,304.1626281738281,0.8320918679237366,0.5416718125343323,0.5197792053222656,293.2113647460937,297.1499938964844,293.1499938964844,0.0166576132178306,-4021.1337890625,303.7217712402344,0.3354011178016662,0.050000000745058,0.2655901610851288,291.1884155273437,291.1499938964844,260.65643310546875,259.07977294921875,279.33935546875,293.60870361328125,291.1882629394531,1.0,0.4639324247837066,0.8060426712036133,0.8060426712036133,1.0,1.0,-1.5374027490615845,0.6659443378448486,0.8714584112167358,0.3075996041297912,0.0,0.0,0.7780769467353821,232.8936309814453,224.0,-1.460910081863403,-18336.453125,815.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51495361328125,309.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.666015625,18000.0,0.0,0.0,0.4202163815498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0290695428848269,1.0290800333023071,-1.052842435456114e-05,0.0,0.0004264661984052,0.0,0.0,137.79708862304688,0.0,0.0,0.0,0.5869646072387695,4.0,0.0,1.0
646380,293.14599609375,297.1499938964844,293.1499938964844,0.0965052992105484,-2225.735107421875,304.14923095703125,0.5413649678230286,0.1492353975772857,0.1208026334643364,293.7792053222656,297.1499938964844,293.1499938964844,0.00477707805112,-375.428466796875,296.78399658203125,0.3364069759845733,0.050000000745058,0.0558698698878288,293.2211303710937,297.1499938964844,293.1499938964844,0.3331696391105652,-4643.8173828125,304.1590576171875,0.7653772830963135,0.4155817627906799,0.2962988317012787,293.2431335449219,297.1499938964844,293.1499938964844,0.4612346887588501,-8113.35546875,304.1627502441406,0.8327891230583191,0.5394130945205688,0.5175257921218872,293.2131042480469,297.1499938964844,293.1499938964844,0.0165017899125814,-4004.171142578125,303.6959533691406,0.3364069759845733,0.050000000745058,0.2650226056575775,291.1886901855469,291.1499938964844,260.6687927246094,259.0904846191406,279.3592529296875,293.62384033203125,291.1889038085937,1.0,0.4609053432941437,0.8052424192428589,0.8052424192428589,1.0,1.0,-1.5324490070343018,0.6635190844535828,0.868929922580719,0.3063277006149292,0.0,0.0,0.7729563117027283,229.7734222412109,227.0,1.1318576335906982,-18254.2578125,803.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453491210937,309.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.078125,18000.0,0.0,0.0,0.418392151594162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018335461616516,1.018345832824707,-1.0394835953775328e-05,0.0,0.0004246148455422,0.0,0.0,134.3135986328125,0.0,0.0,0.0,0.5820531845092773,4.0,0.0,1.0
646440,293.14599609375,297.1499938964844,293.1499938964844,0.0965052992105484,-2225.735107421875,304.14923095703125,0.5413649678230286,0.1492353975772857,0.1208026334643364,293.7792053222656,297.1499938964844,293.1499938964844,0.00477707805112,-375.428466796875,296.78399658203125,0.3364069759845733,0.050000000745058,0.0558698698878288,293.2211303710937,297.1499938964844,293.1499938964844,0.3331696391105652,-4643.8173828125,304.1590576171875,0.7653772830963135,0.4155817627906799,0.2962988317012787,293.2431335449219,297.1499938964844,293.1499938964844,0.4612346887588501,-8113.35546875,304.1627502441406,0.8327891230583191,0.5394130945205688,0.5175257921218872,293.2131042480469,297.1499938964844,293.1499938964844,0.0165017899125814,-4004.171142578125,303.6959533691406,0.3364069759845733,0.050000000745058,0.2650226056575775,291.1886901855469,291.1499938964844,260.6687927246094,259.0904846191406,279.3592529296875,293.62384033203125,291.1889038085937,1.0,0.4609053432941437,0.8052424192428589,0.8052424192428589,1.0,1.0,-1.5324490070343018,0.6635190844535828,0.868929922580719,0.3063277006149292,0.0,0.0,0.7729563117027283,229.7734222412109,227.0,1.1318576335906982,-18254.2578125,803.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453491210937,309.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.078125,18000.0,0.0,0.0,0.418392151594162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018335461616516,1.018345832824707,-1.0394835953775328e-05,0.0,0.0004246148455422,0.0,0.0,134.3135986328125,0.0,0.0,0.0,0.5820531845092773,4.0,0.0,1.0
646500,293.1453857421875,297.1499938964844,293.1499938964844,0.0965953469276428,-2227.392578125,304.1492004394531,0.5419584512710571,0.149407297372818,0.1209045723080635,293.7837219238281,297.1499938964844,293.1499938964844,0.0046621379442512,-367.0413513183594,296.6639404296875,0.3366662859916687,0.050000000745058,0.055839467793703,293.2208251953125,297.1499938964844,293.1499938964844,0.3322589099407196,-4633.8046875,304.1590576171875,0.7653114199638367,0.414739727973938,0.2956883609294891,293.2427673339844,297.1499938964844,293.1499938964844,0.4599572718143463,-8095.7607421875,304.1627502441406,0.8327188491821289,0.5383060574531555,0.5164531469345093,293.2138366699219,297.1499938964844,293.1499938964844,0.0164386071264743,-3997.47265625,303.68310546875,0.3366662859916687,0.050000000745058,0.2648783922195434,291.1900329589844,291.1499938964844,260.6751403808594,259.09600830078125,279.3689880371094,293.63134765625,291.19012451171875,1.0,0.4603703916072845,0.8048422932624817,0.8048422932624817,1.0,1.0,-1.5303616523742676,0.6624924540519714,0.8678691983222961,0.3057752549648285,0.0,0.0,0.7701529264450073,228.9652099609375,227.0,1.739068627357483,-18214.240234375,799.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5611572265625,309.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.78125,18000.0,0.0,0.0,0.4174274802207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125857591629028,1.0125961303710938,-1.0325217772333415e-05,0.0,0.0004236358508933,0.0,0.0,132.48670959472656,0.0,0.0,0.0,0.5794345140457153,4.0,0.0,1.0
646560,293.1448059082031,297.1499938964844,293.1499938964844,0.0967201814055442,-2229.72119140625,304.14910888671875,0.5422576069831848,0.1495760679244995,0.1210306957364082,293.7882080078125,297.1499938964844,293.1499938964844,0.0045497822575271,-358.7938842773437,296.5423889160156,0.3367080688476562,0.050000000745058,0.0558346025645732,293.2205505371094,297.1499938964844,293.1499938964844,0.3314168453216553,-4624.5908203125,304.158935546875,0.7648785710334778,0.4138984382152557,0.2951005399227142,293.2424011230469,297.1499938964844,293.1499938964844,0.4587643146514892,-8079.41162109375,304.16259765625,0.8322708010673523,0.5372016429901123,0.5154116749763489,293.2145690917969,297.1499938964844,293.1499938964844,0.0163914170116186,-3992.980712890625,303.67010498046875,0.3367080688476562,0.050000000745058,0.264855295419693,291.1900329589844,291.1499938964844,260.681640625,259.1016540527344,279.3785400390625,293.6388244628906,291.1899108886719,1.0,0.4601405560970306,0.8044531345367432,0.8044531345367432,1.0,1.0,-1.5285500288009644,0.6615930795669556,0.8669569492340088,0.3053017258644104,0.0,0.0,0.7674785852432251,228.80905151367188,230.0,0.4329623579978943,-18175.1796875,797.9111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765380859375,309.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.98046875,18000.0,0.0,0.0,0.4164358675479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067119598388672,1.0067222118377686,-1.0253689652017783e-05,0.0,0.0004226294695399,0.0,0.0,130.63169860839844,0.0,0.0,0.0,0.576772153377533,4.0,0.0,1.0
646620,293.1438903808594,297.1499938964844,293.1499938964844,0.0970082581043243,-2235.12158203125,304.14892578125,0.5423611402511597,0.149897962808609,0.1213049963116645,293.7971496582031,297.1499938964844,293.1499938964844,0.004329387564212,-342.4491882324219,296.2958374023437,0.3364489376544952,0.050000000745058,0.055865004658699,293.22003173828125,297.1499938964844,293.1499938964844,0.3298324644565582,-4607.29541015625,304.1585998535156,0.7634336352348328,0.4122153222560882,0.2939548790454864,293.2417297363281,297.1499938964844,293.1499938964844,0.4565091133117676,-8048.578125,304.1621398925781,0.8307805061340332,0.5349988341331482,0.5133752226829529,293.2160949707031,297.1499938964844,293.1499938964844,0.016320738941431,-3987.305908203125,303.6435241699219,0.3364489376544952,0.050000000745058,0.2649995386600494,291.1879272460937,291.1499938964844,260.6951599121094,259.1133728027344,279.3975830078125,293.6536865234375,291.18768310546875,1.0,0.4604206383228302,0.8036747574806213,0.8036747574806213,1.0,1.0,-1.5253267288208008,0.6599806547164917,0.8653460741043091,0.3044555485248565,0.0,0.0,0.7625424265861511,229.52072143554688,233.0,-2.356484651565552,-18100.537109375,797.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,309.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.314453125,18000.0,0.0,0.0,0.4143943786621094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995510756969452,0.995520830154419,-1.011599124467466e-05,0.0,0.0004205575969535,0.0,0.0,127.12456512451172,0.0,0.0,0.0,0.5716890692710876,4.0,0.0,1.0
646680,293.1438903808594,297.1499938964844,293.1499938964844,0.0970082581043243,-2235.12158203125,304.14892578125,0.5423611402511597,0.149897962808609,0.1213049963116645,293.7971496582031,297.1499938964844,293.1499938964844,0.004329387564212,-342.4491882324219,296.2958374023437,0.3364489376544952,0.050000000745058,0.055865004658699,293.22003173828125,297.1499938964844,293.1499938964844,0.3298324644565582,-4607.29541015625,304.1585998535156,0.7634336352348328,0.4122153222560882,0.2939548790454864,293.2417297363281,297.1499938964844,293.1499938964844,0.4565091133117676,-8048.578125,304.1621398925781,0.8307805061340332,0.5349988341331482,0.5133752226829529,293.2160949707031,297.1499938964844,293.1499938964844,0.016320738941431,-3987.305908203125,303.6435241699219,0.3364489376544952,0.050000000745058,0.2649995386600494,291.1879272460937,291.1499938964844,260.6951599121094,259.1133728027344,279.3975830078125,293.6536865234375,291.18768310546875,1.0,0.4604206383228302,0.8036747574806213,0.8036747574806213,1.0,1.0,-1.5253267288208008,0.6599806547164917,0.8653460741043091,0.3044555485248565,0.0,0.0,0.7625424265861511,229.52072143554688,233.0,-2.356484651565552,-18100.537109375,797.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,309.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.314453125,18000.0,0.0,0.0,0.4143943786621094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995510756969452,0.995520830154419,-1.011599124467466e-05,0.0,0.0004205575969535,0.0,0.0,127.12456512451172,0.0,0.0,0.0,0.5716890692710876,4.0,0.0,1.0
646740,293.1431579589844,297.1499938964844,293.1499938964844,0.0973203554749488,-2240.98095703125,304.1487731933594,0.5420171618461609,0.1501992493867874,0.1215921342372894,293.8060607910156,297.1499938964844,293.1499938964844,0.004112237598747,-326.1237487792969,296.0453796386719,0.3358907699584961,0.050000000745058,0.0559310615062713,293.2195739746094,297.1499938964844,293.1499938964844,0.3283252418041229,-4590.8466796875,304.1582336425781,0.761488139629364,0.4105328619480133,0.2928355038166046,293.2410888671875,297.1499938964844,293.1499938964844,0.45435830950737,-8019.17236328125,304.16168212890625,0.8287729620933533,0.5328044295310974,0.5113819241523743,293.2176513671875,297.1499938964844,293.1499938964844,0.0162689797580242,-3984.30078125,303.6160888671875,0.3358907699584961,0.050000000745058,0.2653128802776336,291.1845703125,291.1499938964844,260.7095947265625,259.1258544921875,279.4168395996094,293.6687316894531,291.18426513671875,1.0,0.4613559544086456,0.8028964400291443,0.8028964400291443,1.0,1.0,-1.5224508047103882,0.6585306525230408,0.8639200925827026,0.303693950176239,0.0,0.0,0.7581493854522705,231.1416015625,236.0,-4.255434036254883,-18029.373046875,799.1602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62603759765625,309.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.09375,18000.0,0.0,0.0,0.4123140275478363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9852933883666992,0.9853034019470216,-9.990555554395542e-06,0.0,0.0004184463177807,0.0,0.0,123.97512817382812,0.0,0.0,0.0,0.5670570135116577,4.0,0.0,1.0
646800,293.1431579589844,297.1499938964844,293.1499938964844,0.0973203554749488,-2240.98095703125,304.1487731933594,0.5420171618461609,0.1501992493867874,0.1215921342372894,293.8060607910156,297.1499938964844,293.1499938964844,0.004112237598747,-326.1237487792969,296.0453796386719,0.3358907699584961,0.050000000745058,0.0559310615062713,293.2195739746094,297.1499938964844,293.1499938964844,0.3283252418041229,-4590.8466796875,304.1582336425781,0.761488139629364,0.4105328619480133,0.2928355038166046,293.2410888671875,297.1499938964844,293.1499938964844,0.45435830950737,-8019.17236328125,304.16168212890625,0.8287729620933533,0.5328044295310974,0.5113819241523743,293.2176513671875,297.1499938964844,293.1499938964844,0.0162689797580242,-3984.30078125,303.6160888671875,0.3358907699584961,0.050000000745058,0.2653128802776336,291.1845703125,291.1499938964844,260.7095947265625,259.1258544921875,279.4168395996094,293.6687316894531,291.18426513671875,1.0,0.4613559544086456,0.8028964400291443,0.8028964400291443,1.0,1.0,-1.5224508047103882,0.6585306525230408,0.8639200925827026,0.303693950176239,0.0,0.0,0.7581493854522705,231.1416015625,236.0,-4.255434036254883,-18029.373046875,799.1602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62603759765625,309.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.09375,18000.0,0.0,0.0,0.4123140275478363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9852933883666992,0.9853034019470216,-9.990555554395542e-06,0.0,0.0004184463177807,0.0,0.0,123.97512817382812,0.0,0.0,0.0,0.5670570135116577,4.0,0.0,1.0
646860,293.1426086425781,297.1499938964844,293.1499938964844,0.0976403877139091,-2246.986572265625,304.1486511230469,0.5414029359817505,0.1504820585250854,0.121882140636444,293.81494140625,297.1499938964844,293.1499938964844,0.0038963509723544,-309.6853942871094,295.79150390625,0.3351610004901886,0.050000000745058,0.0560186691582202,293.2191467285156,297.1499938964844,293.1499938964844,0.3268628418445587,-4574.865234375,304.1579284667969,0.7592629790306091,0.4088554084300995,0.2917346358299255,293.240478515625,297.1499938964844,293.1499938964844,0.4522699415683746,-7990.5693359375,304.1612854003906,0.826468288898468,0.5306211709976196,0.5094197392463684,293.2193298339844,297.1499938964844,293.1499938964844,0.0162269715219736,-3982.705322265625,303.5878601074219,0.3351610004901886,0.050000000745058,0.2657284438610077,291.1806945800781,291.1499938964844,260.7251281738281,259.1392517089844,279.4366149902344,293.68408203125,291.18035888671875,1.0,0.4626840353012085,0.802121639251709,0.802121639251709,1.0,1.0,-1.5197871923446655,0.6571812033653259,0.8626059889793396,0.3029811978340149,0.0,0.0,0.7543144822120667,233.3122100830078,239.0,-5.135613441467285,-17960.869140625,802.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64013671875,309.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18096.3828125,18000.0,0.0,0.0,0.4102380573749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976223886013031,0.9762337803840636,-9.87965177046135e-06,0.0,0.0004163394623901,0.0,0.0,121.22166442871094,0.0,0.0,0.0,0.5629515647888184,4.0,0.0,1.0
