time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1426086425781,297.1499938964844,293.1499938964844,0.0976403877139091,-2246.986572265625,304.1486511230469,0.5414029359817505,0.1504820585250854,0.121882140636444,293.81494140625,297.1499938964844,293.1499938964844,0.0038963509723544,-309.6853942871094,295.79150390625,0.3351610004901886,0.050000000745058,0.0560186691582202,293.2191467285156,297.1499938964844,293.1499938964844,0.3268628418445587,-4574.865234375,304.1579284667969,0.7592629790306091,0.4088554084300995,0.2917346358299255,293.240478515625,297.1499938964844,293.1499938964844,0.4522699415683746,-7990.5693359375,304.1612854003906,0.826468288898468,0.5306211709976196,0.5094197392463684,293.2193298339844,297.1499938964844,293.1499938964844,0.0162269715219736,-3982.705322265625,303.5878601074219,0.3351610004901886,0.050000000745058,0.2657284438610077,291.1806945800781,291.1499938964844,260.7251281738281,259.1392517089844,279.4366149902344,293.68408203125,291.18035888671875,1.0,0.4626840353012085,0.802121639251709,0.802121639251709,1.0,1.0,-1.5197871923446655,0.6571812033653259,0.8626059889793396,0.3029811978340149,0.0,0.0,0.7543144822120667,233.3122100830078,239.0,-5.135613441467285,-17960.869140625,802.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64013671875,309.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18096.3828125,18000.0,0.0,0.0,0.4102380573749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976223886013031,0.9762337803840636,-9.87965177046135e-06,0.0,0.0004163394623901,0.0,0.0,121.22166442871094,0.0,0.0,0.0,0.5629515647888184,4.0,0.0,1.0
646980,293.1422424316406,297.1499938964844,293.1499938964844,0.0979580655694007,-2252.938720703125,304.1485595703125,0.5406269431114197,0.1507477611303329,0.1221694573760032,293.8237609863281,297.1499938964844,293.1499938964844,0.003680411260575,-293.05322265625,295.5345458984375,0.3343368768692016,0.050000000745058,0.0561193600296974,293.21875,297.1499938964844,293.1499938964844,0.3254241645336151,-4559.10791015625,304.1576843261719,0.7568928599357605,0.4071871638298034,0.2906490862369537,293.2398681640625,297.1499938964844,293.1499938964844,0.4502151310443878,-7962.3525390625,304.16094970703125,0.8239974975585938,0.5284522771835327,0.5074832439422607,293.2210693359375,297.1499938964844,293.1499938964844,0.0161892212927341,-3981.743896484375,303.5588684082031,0.3343368768692016,0.050000000745058,0.2662060856819153,291.1768798828125,291.1499938964844,260.74200439453125,259.1537780761719,279.4570007324219,293.6997985839844,291.17657470703125,1.0,0.4642470180988312,0.8013467788696289,0.8013467788696289,1.0,1.0,-1.5172592401504517,0.6558964848518372,0.8613626956939697,0.3022962212562561,0.0,0.0,0.7509883046150208,235.81643676757807,227.0,-5.208693981170654,-17894.291015625,807.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460876464844,309.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.078125,18000.0,0.0,0.0,0.4082036316394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682915806770324,0.9683013558387756,-9.78320440481184e-06,0.0,0.0004142748075537,0.0,0.0,118.84757232666016,0.0,0.0,0.0,0.5593664646148682,4.0,0.0,1.0
647040,293.1422424316406,297.1499938964844,293.1499938964844,0.0979580655694007,-2252.938720703125,304.1485595703125,0.5406269431114197,0.1507477611303329,0.1221694573760032,293.8237609863281,297.1499938964844,293.1499938964844,0.003680411260575,-293.05322265625,295.5345458984375,0.3343368768692016,0.050000000745058,0.0561193600296974,293.21875,297.1499938964844,293.1499938964844,0.3254241645336151,-4559.10791015625,304.1576843261719,0.7568928599357605,0.4071871638298034,0.2906490862369537,293.2398681640625,297.1499938964844,293.1499938964844,0.4502151310443878,-7962.3525390625,304.16094970703125,0.8239974975585938,0.5284522771835327,0.5074832439422607,293.2210693359375,297.1499938964844,293.1499938964844,0.0161892212927341,-3981.743896484375,303.5588684082031,0.3343368768692016,0.050000000745058,0.2662060856819153,291.1768798828125,291.1499938964844,260.74200439453125,259.1537780761719,279.4570007324219,293.6997985839844,291.17657470703125,1.0,0.4642470180988312,0.8013467788696289,0.8013467788696289,1.0,1.0,-1.5172592401504517,0.6558964848518372,0.8613626956939697,0.3022962212562561,0.0,0.0,0.7509883046150208,235.81643676757807,227.0,-5.208693981170654,-17894.291015625,807.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460876464844,309.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.078125,18000.0,0.0,0.0,0.4082036316394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682915806770324,0.9683013558387756,-9.78320440481184e-06,0.0,0.0004142748075537,0.0,0.0,118.84757232666016,0.0,0.0,0.0,0.5593664646148682,4.0,0.0,1.0
647100,293.1420288085937,297.1499938964844,293.1499938964844,0.0980443954467773,-2254.539794921875,304.148681640625,0.5412120819091797,0.1508875340223312,0.1222428828477859,293.828125,297.1499938964844,293.1499938964844,0.0035665512550622,-284.2057800292969,295.4053649902344,0.3346214890480041,0.050000000745058,0.0560843981802463,293.2184753417969,297.1499938964844,293.1499938964844,0.3246161341667175,-4550.1748046875,304.15777587890625,0.7568798065185547,0.4063677489757538,0.2900487184524536,293.2395324707031,297.1499938964844,293.1499938964844,0.4490930438041687,-7946.78955078125,304.1610107421875,0.8239855766296387,0.5273829102516174,0.5064383149147034,293.2218933105469,297.1499938964844,293.1499938964844,0.0161248091608285,-3975.03125,303.5443420410156,0.3346214890480041,0.050000000745058,0.2660402357578277,291.1755065917969,291.1499938964844,260.7510070800781,259.1614990234375,279.4681091308594,293.70782470703125,291.1754150390625,1.0,0.4631227254867553,0.8009594082832336,0.8009594082832336,1.0,1.0,-1.5151478052139282,0.654859721660614,0.860288143157959,0.3017424941062927,0.0,0.0,0.7494326829910278,234.8930206298828,227.0,-3.757232904434204,-17855.3203125,803.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465148925781,309.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.984375,18000.0,0.0,0.0,0.4072065651416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964698851108551,0.9647085666656494,-9.739880624692889e-06,0.0,0.0004132628964725,0.0,0.0,117.7843780517578,0.0,0.0,0.0,0.5577426552772522,4.0,0.0,1.0
647160,293.1416931152344,297.1499938964844,293.1499938964844,0.0980902016162872,-2255.358642578125,304.1488342285156,0.5424084067344666,0.1510522663593292,0.1222902908921241,293.8324584960937,297.1499938964844,293.1499938964844,0.0034493394196033,-275.037109375,295.2767333984375,0.3353230655193329,0.050000000745058,0.0559991635382175,293.2181091308594,297.1499938964844,293.1499938964844,0.3237287402153015,-4540.3037109375,304.157958984375,0.757571280002594,0.4055732786655426,0.2894255518913269,293.23907470703125,297.1499938964844,293.1499938964844,0.4478711187839508,-7929.73046875,304.1612243652344,0.8247079253196716,0.5263358950614929,0.5053609013557434,293.2226257324219,297.1499938964844,293.1499938964844,0.0160322207957506,-3964.270263671875,303.5300598144531,0.3353230655193329,0.050000000745058,0.2656359076499939,291.1758728027344,291.1499938964844,260.7604064941406,259.1695861816406,279.47967529296875,293.7159118652344,291.1760559082031,1.0,0.4612477719783783,0.8005748987197876,0.8005748987197876,1.0,1.0,-1.5125858783721924,0.6536180377006531,0.8589678406715393,0.3010624349117279,0.0,0.0,0.7476754188537598,232.6877593994141,230.0,-0.9100083112716676,-17812.6640625,795.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6466369628906,309.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.38671875,18000.0,0.0,0.0,0.4062122106552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9610632061958312,0.9610729217529296,-9.697455425339284e-06,0.0,0.0004122537502553,0.0,0.0,116.7264633178711,0.0,0.0,0.0,0.5560977458953857,4.0,0.0,1.0
647220,293.1410522460937,297.1499938964844,293.1499938964844,0.0983165800571441,-2259.54150390625,304.1488342285156,0.5432977676391602,0.151393637061119,0.1225232556462287,293.8409729003906,297.1499938964844,293.1499938964844,0.0032231828663498,-257.2544860839844,295.017578125,0.3356152474880218,0.050000000745058,0.0559640936553478,293.21728515625,297.1499938964844,293.1499938964844,0.3221293985843658,-4522.6171875,304.157958984375,0.7571253776550293,0.4040143489837646,0.2883126437664032,293.2381286621094,297.1499938964844,293.1499938964844,0.4456067085266113,-7898.3173828125,304.1612243652344,0.8242283463478088,0.5242719054222107,0.5033833980560303,293.2239685058594,297.1499938964844,293.1499938964844,0.0159179326146841,-3952.32421875,303.5013122558594,0.3356152474880218,0.050000000745058,0.2654695510864258,291.1766967773437,291.1499938964844,260.7805480957031,259.1867980957031,279.50177001953125,293.7310791015625,291.17657470703125,1.0,0.4605184197425842,0.7998059391975403,0.7998059391975403,1.0,1.0,-1.5089619159698486,0.6518353819847107,0.8571264743804932,0.3000681400299072,0.0,0.0,0.7440144419670105,231.73329162597656,233.0,-0.5361217856407166,-17733.94921875,790.0897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6462097167969,309.1993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.796875,18000.0,0.0,0.0,0.4042299091815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9530794620513916,0.9530890583992004,-9.60610486799851e-06,0.0,0.0004102419770788,0.0,0.0,114.4384765625,0.0,0.0,0.0,0.5525251626968384,4.0,0.0,1.0
647280,293.1410522460937,297.1499938964844,293.1499938964844,0.0983165800571441,-2259.54150390625,304.1488342285156,0.5432977676391602,0.151393637061119,0.1225232556462287,293.8409729003906,297.1499938964844,293.1499938964844,0.0032231828663498,-257.2544860839844,295.017578125,0.3356152474880218,0.050000000745058,0.0559640936553478,293.21728515625,297.1499938964844,293.1499938964844,0.3221293985843658,-4522.6171875,304.157958984375,0.7571253776550293,0.4040143489837646,0.2883126437664032,293.2381286621094,297.1499938964844,293.1499938964844,0.4456067085266113,-7898.3173828125,304.1612243652344,0.8242283463478088,0.5242719054222107,0.5033833980560303,293.2239685058594,297.1499938964844,293.1499938964844,0.0159179326146841,-3952.32421875,303.5013122558594,0.3356152474880218,0.050000000745058,0.2654695510864258,291.1766967773437,291.1499938964844,260.7805480957031,259.1867980957031,279.50177001953125,293.7310791015625,291.17657470703125,1.0,0.4605184197425842,0.7998059391975403,0.7998059391975403,1.0,1.0,-1.5089619159698486,0.6518353819847107,0.8571264743804932,0.3000681400299072,0.0,0.0,0.7440144419670105,231.73329162597656,233.0,-0.5361217856407166,-17733.94921875,790.0897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6462097167969,309.1993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.796875,18000.0,0.0,0.0,0.4042299091815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9530794620513916,0.9530890583992004,-9.60610486799851e-06,0.0,0.0004102419770788,0.0,0.0,114.4384765625,0.0,0.0,0.0,0.5525251626968384,4.0,0.0,1.0
647340,293.14068603515625,297.1499938964844,293.1499938964844,0.0985994040966034,-2264.82421875,304.14874267578125,0.5433773398399353,0.1516949385404586,0.122786171734333,293.8494873046875,297.1499938964844,293.1499938964844,0.0030003001447767,-239.6547393798828,294.753173828125,0.3353602886199951,0.050000000745058,0.0559947453439235,293.216552734375,297.1499938964844,293.1499938964844,0.3206941485404968,-4506.83642578125,304.1576843261719,0.7557781934738159,0.4024601280689239,0.2872556447982788,293.2372436523437,297.1499938964844,293.1499938964844,0.4435492157936096,-7869.94580078125,304.1609191894531,0.8228020071983337,0.5222213864326477,0.5014883279800415,293.2254333496094,297.1499938964844,293.1499938964844,0.0158404372632503,-3945.69775390625,303.4715270996094,0.3353602886199951,0.050000000745058,0.2656149566173553,291.1742248535156,291.1499938964844,260.8026428222656,259.2056884765625,279.5218505859375,293.74200439453125,291.1739807128906,1.0,0.4608301818370819,0.799036979675293,0.799036979675293,1.0,1.0,-1.5060003995895386,0.650359034538269,0.8556413650512695,0.299245148897171,0.0,0.0,0.7409353256225586,232.45559692382807,236.0,-2.8748371601104736,-17661.931640625,789.6259155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642578125,309.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.484375,18000.0,0.0,0.0,0.4022877514362335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945689857006073,0.9456993937492372,-9.519020750303753e-06,0.0,0.0004082709201611,0.0,0.0,112.3226547241211,0.0,0.0,0.0,0.5492160320281982,4.0,0.0,1.0
647400,293.14068603515625,297.1499938964844,293.1499938964844,0.0985994040966034,-2264.82421875,304.14874267578125,0.5433773398399353,0.1516949385404586,0.122786171734333,293.8494873046875,297.1499938964844,293.1499938964844,0.0030003001447767,-239.6547393798828,294.753173828125,0.3353602886199951,0.050000000745058,0.0559947453439235,293.216552734375,297.1499938964844,293.1499938964844,0.3206941485404968,-4506.83642578125,304.1576843261719,0.7557781934738159,0.4024601280689239,0.2872556447982788,293.2372436523437,297.1499938964844,293.1499938964844,0.4435492157936096,-7869.94580078125,304.1609191894531,0.8228020071983337,0.5222213864326477,0.5014883279800415,293.2254333496094,297.1499938964844,293.1499938964844,0.0158404372632503,-3945.69775390625,303.4715270996094,0.3353602886199951,0.050000000745058,0.2656149566173553,291.1742248535156,291.1499938964844,260.8026428222656,259.2056884765625,279.5218505859375,293.74200439453125,291.1739807128906,1.0,0.4608301818370819,0.799036979675293,0.799036979675293,1.0,1.0,-1.5060003995895386,0.650359034538269,0.8556413650512695,0.299245148897171,0.0,0.0,0.7409353256225586,232.45559692382807,236.0,-2.8748371601104736,-17661.931640625,789.6259155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642578125,309.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.484375,18000.0,0.0,0.0,0.4022877514362335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945689857006073,0.9456993937492372,-9.519020750303753e-06,0.0,0.0004082709201611,0.0,0.0,112.3226547241211,0.0,0.0,0.0,0.5492160320281982,4.0,0.0,1.0
647460,293.1405639648437,297.1499938964844,293.1499938964844,0.0988832637667656,-2270.125732421875,304.1487121582031,0.542987585067749,0.1519550681114196,0.1230459362268447,293.8580627441406,297.1499938964844,293.1499938964844,0.0027768553700298,-221.93312072753903,294.4851989746094,0.3348145484924316,0.050000000745058,0.0560609214007854,293.21588134765625,297.1499938964844,293.1499938964844,0.3193129897117615,-4491.6416015625,304.1574401855469,0.7539574503898621,0.4009099900722503,0.2862274646759033,293.23638916015625,297.1499938964844,293.1499938964844,0.4415629804134369,-7842.5400390625,304.1605834960937,0.8208679556846619,0.520183265209198,0.4996402859687805,293.22711181640625,297.1499938964844,293.1499938964844,0.0157785825431346,-3941.33056640625,303.44061279296875,0.3348145484924316,0.050000000745058,0.2659288644790649,291.1712951660156,291.1499938964844,260.8269348144531,259.226318359375,279.5426330566406,293.7530212402344,291.1710510253906,1.0,0.4617913365364074,0.798288881778717,0.798288881778717,1.0,1.0,-1.5033704042434692,0.649040699005127,0.8543297648429871,0.298502504825592,0.0,0.0,0.7382932901382446,234.0833740234375,239.0,-3.710479497909546,-17594.681640625,791.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342163085937,309.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.0703125,18000.0,0.0,0.0,0.400416225194931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393104910850524,0.939319908618927,-9.443643648410216e-06,0.0,0.0004063715750817,0.0,0.0,110.5128173828125,0.0,0.0,0.0,0.5463547706604004,4.0,0.0,1.0
647520,293.1405639648437,297.1499938964844,293.1499938964844,0.0988832637667656,-2270.125732421875,304.1487121582031,0.542987585067749,0.1519550681114196,0.1230459362268447,293.8580627441406,297.1499938964844,293.1499938964844,0.0027768553700298,-221.93312072753903,294.4851989746094,0.3348145484924316,0.050000000745058,0.0560609214007854,293.21588134765625,297.1499938964844,293.1499938964844,0.3193129897117615,-4491.6416015625,304.1574401855469,0.7539574503898621,0.4009099900722503,0.2862274646759033,293.23638916015625,297.1499938964844,293.1499938964844,0.4415629804134369,-7842.5400390625,304.1605834960937,0.8208679556846619,0.520183265209198,0.4996402859687805,293.22711181640625,297.1499938964844,293.1499938964844,0.0157785825431346,-3941.33056640625,303.44061279296875,0.3348145484924316,0.050000000745058,0.2659288644790649,291.1712951660156,291.1499938964844,260.8269348144531,259.226318359375,279.5426330566406,293.7530212402344,291.1710510253906,1.0,0.4617913365364074,0.798288881778717,0.798288881778717,1.0,1.0,-1.5033704042434692,0.649040699005127,0.8543297648429871,0.298502504825592,0.0,0.0,0.7382932901382446,234.0833740234375,239.0,-3.710479497909546,-17594.681640625,791.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342163085937,309.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.0703125,18000.0,0.0,0.0,0.400416225194931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393104910850524,0.939319908618927,-9.443643648410216e-06,0.0,0.0004063715750817,0.0,0.0,110.5128173828125,0.0,0.0,0.0,0.5463547706604004,4.0,0.0,1.0
647580,293.1406555175781,297.1499938964844,293.1499938964844,0.0991537198424339,-2275.166259765625,304.148681640625,0.542304277420044,0.1521786451339721,0.1232941970229148,293.86669921875,297.1499938964844,293.1499938964844,0.0025520701892673,-204.0445709228516,294.2142028808594,0.3341008424758911,0.050000000745058,0.0561487041413784,293.2152709960937,297.1499938964844,293.1499938964844,0.3179544806480407,-4476.66357421875,304.1572265625,0.7518710494041443,0.3993673026561737,0.285219669342041,293.2355651855469,297.1499938964844,293.1499938964844,0.4396073818206787,-7815.49560546875,304.1603088378906,0.8186323046684265,0.5181592106819153,0.4978264272212982,293.2289428710937,297.1499938964844,293.1499938964844,0.0157240163534879,-3938.022216796875,303.4086608886719,0.3341008424758911,0.050000000745058,0.2663452625274658,291.1686706542969,291.1499938964844,260.85357666015625,259.2489624023437,279.5643005371094,293.7641906738281,291.1684875488281,1.0,0.4631434977054596,0.7975408434867859,0.7975408434867859,1.0,1.0,-1.500938892364502,0.6478164792060852,0.8531224131584167,0.2978026568889618,0.0,0.0,0.7359836101531982,236.2618560791016,227.0,-3.538501501083374,-17530.22265625,795.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6210632324219,309.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.40234375,18000.0,0.0,0.0,0.3986364603042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337608814239502,0.93377023935318,-9.378561117046049e-06,0.0,0.0004045653331559,0.0,0.0,108.9564208984375,0.0,0.0,0.0,0.5438694953918457,4.0,0.0,1.0
647640,293.1406555175781,297.1499938964844,293.1499938964844,0.0991537198424339,-2275.166259765625,304.148681640625,0.542304277420044,0.1521786451339721,0.1232941970229148,293.86669921875,297.1499938964844,293.1499938964844,0.0025520701892673,-204.0445709228516,294.2142028808594,0.3341008424758911,0.050000000745058,0.0561487041413784,293.2152709960937,297.1499938964844,293.1499938964844,0.3179544806480407,-4476.66357421875,304.1572265625,0.7518710494041443,0.3993673026561737,0.285219669342041,293.2355651855469,297.1499938964844,293.1499938964844,0.4396073818206787,-7815.49560546875,304.1603088378906,0.8186323046684265,0.5181592106819153,0.4978264272212982,293.2289428710937,297.1499938964844,293.1499938964844,0.0157240163534879,-3938.022216796875,303.4086608886719,0.3341008424758911,0.050000000745058,0.2663452625274658,291.1686706542969,291.1499938964844,260.85357666015625,259.2489624023437,279.5643005371094,293.7641906738281,291.1684875488281,1.0,0.4631434977054596,0.7975408434867859,0.7975408434867859,1.0,1.0,-1.500938892364502,0.6478164792060852,0.8531224131584167,0.2978026568889618,0.0,0.0,0.7359836101531982,236.2618560791016,227.0,-3.538501501083374,-17530.22265625,795.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6210632324219,309.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.40234375,18000.0,0.0,0.0,0.3986364603042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337608814239502,0.93377023935318,-9.378561117046049e-06,0.0,0.0004045653331559,0.0,0.0,108.9564208984375,0.0,0.0,0.0,0.5438694953918457,4.0,0.0,1.0
647700,293.14068603515625,297.1499938964844,293.1499938964844,0.0992123410105705,-2276.23681640625,304.1488037109375,0.5429040193557739,0.1522911787033081,0.1233451068401336,293.8710632324219,297.1499938964844,293.1499938964844,0.0024349892046302,-194.7055053710937,294.07794189453125,0.334418773651123,0.050000000745058,0.0561094507575035,293.21490478515625,297.1499938964844,293.1499938964844,0.317185640335083,-4468.10595703125,304.1573181152344,0.751940906047821,0.3986096084117889,0.2846592664718628,293.2351379394531,297.1499938964844,293.1499938964844,0.4385332465171814,-7800.49365234375,304.160400390625,0.8187047243118286,0.5171616673469543,0.4968446791172027,293.2298583984375,297.1499938964844,293.1499938964844,0.0156539473682642,-3930.298583984375,303.3925476074219,0.334418773651123,0.050000000745058,0.2661590576171875,291.1679992675781,291.1499938964844,260.8678894042969,259.26104736328125,279.5762939453125,293.7701110839844,291.16802978515625,1.0,0.4619510173797607,0.7971668243408203,0.7971668243408203,1.0,1.0,-1.4988899230957031,0.6468173861503601,0.852072536945343,0.297245055437088,0.0,0.0,0.7348584532737732,235.23065185546875,227.0,-1.9079318046569824,-17492.453125,791.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61334228515625,309.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.5078125,18000.0,0.0,0.0,0.3977791666984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312121868133544,0.9312215447425842,-9.349042557005305e-06,0.0,0.0004036953032482,0.0,0.0,108.24906158447266,0.0,0.0,0.0,0.542727530002594,4.0,0.0,1.0
647760,293.140625,297.1499938964844,293.1499938964844,0.0992258414626121,-2276.43994140625,304.1490173339844,0.5440933704376221,0.1524207144975662,0.1233664825558662,293.8757019042969,297.1499938964844,293.1499938964844,0.002314333571121,-185.060791015625,293.9416809082031,0.3351416885852813,0.050000000745058,0.0560212396085262,293.2144775390625,297.1499938964844,293.1499938964844,0.3163346350193023,-4458.57373046875,304.15753173828125,0.752680778503418,0.3978720307350158,0.2840752005577087,293.234619140625,297.1499938964844,293.1499938964844,0.4373559653759002,-7783.9404296875,304.16064453125,0.8194925785064697,0.5161821246147156,0.4958296418190002,293.2306823730469,297.1499938964844,293.1499938964844,0.0155573822557926,-3918.614501953125,303.37664794921875,0.3351416885852813,0.050000000745058,0.2657406330108642,291.169189453125,291.1499938964844,260.8828430175781,259.2737121582031,279.58917236328125,293.7765808105469,291.16949462890625,1.0,0.4600291848182678,0.7967930436134338,0.7967930436134338,1.0,1.0,-1.4963924884796145,0.6456145644187927,0.8507779836654663,0.2965616881847381,0.0,0.0,0.7334690093994141,232.95118713378903,230.0,1.2091947793960571,-17450.755859375,783.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063537597656,309.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.40625,18000.0,0.0,0.0,0.3969296813011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284995198249816,0.9285088181495668,-9.319062883150764e-06,0.0,0.0004028331604786,0.0,0.0,107.5112533569336,0.0,0.0,0.0,0.5415106415748596,4.0,0.0,1.0
647820,293.1405639648437,297.1499938964844,293.1499938964844,0.0993657708168029,-2278.972900390625,304.14910888671875,0.5449145436286926,0.1526683121919632,0.1235293596982956,293.88604736328125,297.1499938964844,293.1499938964844,0.0020749787800014,-165.91574096679688,293.6641540527344,0.3354711234569549,0.050000000745058,0.0559815429151058,293.2136535644531,297.1499938964844,293.1499938964844,0.3147785365581512,-4441.22705078125,304.1575927734375,0.7523472309112549,0.3964086174964905,0.2830288708209991,293.2336730957031,297.1499938964844,293.1499938964844,0.4351460337638855,-7753.03515625,304.1607666015625,0.8191173076629639,0.5142349600791931,0.4939619898796081,293.2322998046875,297.1499938964844,293.1499938964844,0.0154313603416085,-3904.580810546875,303.344482421875,0.3354711234569549,0.050000000745058,0.2655523419380188,291.1720886230469,291.1499938964844,260.9149169921875,259.30078125,279.61553955078125,293.7907409667969,291.1721496582031,1.0,0.4592274725437164,0.7960456013679504,0.7960456013679504,1.0,1.0,-1.4928494691848757,0.6438860297203064,0.8489634394645691,0.2955471873283386,0.0,0.0,0.730290412902832,231.8805694580078,233.0,2.364872694015503,-17371.76953125,777.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,309.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.58203125,18000.0,0.0,0.0,0.3952388763427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218875765800476,0.9218968152999878,-9.247748494090048e-06,0.0,0.0004011171986348,0.0,0.0,105.73997497558594,0.0,0.0,0.0,0.538586437702179,4.0,0.0,1.0
647880,293.1405639648437,297.1499938964844,293.1499938964844,0.0993657708168029,-2278.972900390625,304.14910888671875,0.5449145436286926,0.1526683121919632,0.1235293596982956,293.88604736328125,297.1499938964844,293.1499938964844,0.0020749787800014,-165.91574096679688,293.6641540527344,0.3354711234569549,0.050000000745058,0.0559815429151058,293.2136535644531,297.1499938964844,293.1499938964844,0.3147785365581512,-4441.22705078125,304.1575927734375,0.7523472309112549,0.3964086174964905,0.2830288708209991,293.2336730957031,297.1499938964844,293.1499938964844,0.4351460337638855,-7753.03515625,304.1607666015625,0.8191173076629639,0.5142349600791931,0.4939619898796081,293.2322998046875,297.1499938964844,293.1499938964844,0.0154313603416085,-3904.580810546875,303.344482421875,0.3354711234569549,0.050000000745058,0.2655523419380188,291.1720886230469,291.1499938964844,260.9149169921875,259.30078125,279.61553955078125,293.7907409667969,291.1721496582031,1.0,0.4592274725437164,0.7960456013679504,0.7960456013679504,1.0,1.0,-1.4928494691848757,0.6438860297203064,0.8489634394645691,0.2955471873283386,0.0,0.0,0.730290412902832,231.8805694580078,233.0,2.364872694015503,-17371.76953125,777.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,309.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.58203125,18000.0,0.0,0.0,0.3952388763427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218875765800476,0.9218968152999878,-9.247748494090048e-06,0.0,0.0004011171986348,0.0,0.0,105.73997497558594,0.0,0.0,0.0,0.538586437702179,4.0,0.0,1.0
647940,293.1407775878906,297.1499938964844,293.1499938964844,0.0995447635650634,-2282.26953125,304.14910888671875,0.5448821187019348,0.1528683453798294,0.123713418841362,293.89697265625,297.1499938964844,293.1499938964844,0.0018338994123041,-146.63937377929688,293.37969970703125,0.3352389633655548,0.050000000745058,0.056009542196989,293.2129211425781,297.1499938964844,293.1499938964844,0.3133454024791717,-4425.314453125,304.1574401855469,0.7510972619056702,0.3949393332004547,0.2820302546024322,293.2327880859375,297.1499938964844,293.1499938964844,0.4330897629261017,-7724.40576171875,304.1606140136719,0.8177573084831238,0.5122914910316467,0.4921656250953674,293.2340087890625,297.1499938964844,293.1499938964844,0.0153400273993611,-3895.629150390625,303.31121826171875,0.3352389633655548,0.050000000745058,0.2656851410865783,291.1727294921875,291.1499938964844,260.95001220703125,259.330322265625,279.64312744140625,293.8056335449219,291.1727294921875,1.0,0.4595008790493011,0.7952980995178223,0.7952980995178223,1.0,1.0,-1.489946961402893,0.6424534320831299,0.8474935293197632,0.2946968078613281,0.0,0.0,0.7272132039070129,232.53610229492188,236.0,1.213791012763977,-17296.044921875,777.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865478515625,309.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.1796875,18000.0,0.0,0.0,0.3935627043247223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149989485740662,0.9150081276893616,-9.171270903607365e-06,0.0,0.0003994161379523,0.0,0.0,103.89494323730467,0.0,0.0,0.0,0.5355358123779297,4.0,0.0,1.0
648000,293.1407775878906,297.1499938964844,293.1499938964844,0.0995447635650634,-2282.26953125,304.14910888671875,0.5448821187019348,0.1528683453798294,0.123713418841362,293.89697265625,297.1499938964844,293.1499938964844,0.0018338994123041,-146.63937377929688,293.37969970703125,0.3352389633655548,0.050000000745058,0.056009542196989,293.2129211425781,297.1499938964844,293.1499938964844,0.3133454024791717,-4425.314453125,304.1574401855469,0.7510972619056702,0.3949393332004547,0.2820302546024322,293.2327880859375,297.1499938964844,293.1499938964844,0.4330897629261017,-7724.40576171875,304.1606140136719,0.8177573084831238,0.5122914910316467,0.4921656250953674,293.2340087890625,297.1499938964844,293.1499938964844,0.0153400273993611,-3895.629150390625,303.31121826171875,0.3352389633655548,0.050000000745058,0.2656851410865783,291.1727294921875,291.1499938964844,260.95001220703125,259.330322265625,279.64312744140625,293.8056335449219,291.1727294921875,1.0,0.4595008790493011,0.7952980995178223,0.7952980995178223,1.0,1.0,-1.489946961402893,0.6424534320831299,0.8474935293197632,0.2946968078613281,0.0,0.0,0.7272132039070129,232.53610229492188,236.0,1.213791012763977,-17296.044921875,777.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865478515625,309.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.1796875,18000.0,0.0,0.0,0.3935627043247223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149989485740662,0.9150081276893616,-9.171270903607365e-06,0.0,0.0003994161379523,0.0,0.0,103.89494323730467,0.0,0.0,0.0,0.5355358123779297,4.0,0.0,1.0
648060,293.13629150390625,297.1499938964844,293.1499938964844,0.1003429442644119,-2297.203857421875,304.1480407714844,0.54557865858078,0.1540183871984481,0.1244996488094329,293.9020080566406,297.1499938964844,293.1499938964844,0.0016060296911746,-128.4362335205078,293.1045837402344,0.3347768485546112,0.050000000745058,0.0560656636953353,293.2076110839844,297.1499938964844,293.1499938964844,0.3127458393573761,-4419.12744140625,304.15594482421875,0.7499395608901978,0.3944326937198639,0.2815929353237152,293.2272033691406,297.1499938964844,293.1499938964844,0.4319558441638946,-7709.49755859375,304.158935546875,0.8163791298866272,0.5113393068313599,0.4911470115184784,293.2298583984375,297.1499938964844,293.1499938964844,0.0153236603364348,-3895.522705078125,303.2933654785156,0.3347768485546112,0.050000000745058,0.2659513652324676,291.16949462890625,291.1499938964844,260.98883056640625,259.36309814453125,279.6666564941406,293.8139953613281,291.1689147949219,1.0,0.4605273604393005,0.7945706248283386,0.7945706248283386,1.0,1.0,-1.4896950721740725,0.6422503590583801,0.8474447131156921,0.2945157289505005,0.0,0.0,0.7247235178947449,233.95172119140625,239.0,-4.82587194442749,-17241.439453125,780.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765380859375,309.0411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.501953125,18000.0,0.0,0.0,0.3919346630573272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908538818359375,0.9085478782653807,-9.097771908272987e-06,0.0,0.0003977638843934,0.0,0.0,102.16730499267578,0.0,0.0,0.0,0.5326863527297974,4.0,0.0,1.0
648120,293.13629150390625,297.1499938964844,293.1499938964844,0.1003429442644119,-2297.203857421875,304.1480407714844,0.54557865858078,0.1540183871984481,0.1244996488094329,293.9020080566406,297.1499938964844,293.1499938964844,0.0016060296911746,-128.4362335205078,293.1045837402344,0.3347768485546112,0.050000000745058,0.0560656636953353,293.2076110839844,297.1499938964844,293.1499938964844,0.3127458393573761,-4419.12744140625,304.15594482421875,0.7499395608901978,0.3944326937198639,0.2815929353237152,293.2272033691406,297.1499938964844,293.1499938964844,0.4319558441638946,-7709.49755859375,304.158935546875,0.8163791298866272,0.5113393068313599,0.4911470115184784,293.2298583984375,297.1499938964844,293.1499938964844,0.0153236603364348,-3895.522705078125,303.2933654785156,0.3347768485546112,0.050000000745058,0.2659513652324676,291.16949462890625,291.1499938964844,260.98883056640625,259.36309814453125,279.6666564941406,293.8139953613281,291.1689147949219,1.0,0.4605273604393005,0.7945706248283386,0.7945706248283386,1.0,1.0,-1.4896950721740725,0.6422503590583801,0.8474447131156921,0.2945157289505005,0.0,0.0,0.7247235178947449,233.95172119140625,239.0,-4.82587194442749,-17241.439453125,780.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765380859375,309.0411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.501953125,18000.0,0.0,0.0,0.3919346630573272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908538818359375,0.9085478782653807,-9.097771908272987e-06,0.0,0.0003977638843934,0.0,0.0,102.16730499267578,0.0,0.0,0.0,0.5326863527297974,4.0,0.0,1.0
648180,293.1353759765625,297.1499938964844,293.1499938964844,0.1009446382522583,-2308.401611328125,304.1477355957031,0.5455092191696167,0.1545590907335281,0.1250666677951812,293.9088439941406,297.1499938964844,293.1499938964844,0.0013711578212678,-109.67130279541016,292.82135009765625,0.3340920805931091,0.050000000745058,0.0561499111354351,293.20574951171875,297.1499938964844,293.1499938964844,0.3119768798351288,-4410.79638671875,304.1552734375,0.7482573986053467,0.3933551907539367,0.2809802889823913,293.2248840332031,297.1499938964844,293.1499938964844,0.4307102859020233,-7692.5703125,304.1580505371094,0.8144753575325012,0.5098579525947571,0.4899335503578186,293.22784423828125,297.1499938964844,293.1499938964844,0.0153011819347739,-3895.44580078125,303.27099609375,0.3340920805931091,0.050000000745058,0.2663510143756866,291.1649169921875,291.1499938964844,261.0317687988281,259.3995361328125,279.6933288574219,293.82403564453125,291.16473388671875,1.0,0.4619796574115753,0.793843150138855,0.793843150138855,1.0,1.0,-1.4888851642608645,0.641785740852356,0.8470994234085083,0.2942028045654297,0.0,0.0,0.723101019859314,236.0699462890625,242.0,-4.6629133224487305,-17190.05078125,785.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56011962890625,309.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.751953125,18000.0,0.0,0.0,0.3904242217540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042333364486694,0.9042423963546752,-9.045911610883197e-06,0.0,0.0003962309565395,0.0,0.0,101.00170135498048,0.0,0.0,0.0,0.5307530760765076,4.0,0.0,1.0
648240,293.1353759765625,297.1499938964844,293.1499938964844,0.1009446382522583,-2308.401611328125,304.1477355957031,0.5455092191696167,0.1545590907335281,0.1250666677951812,293.9088439941406,297.1499938964844,293.1499938964844,0.0013711578212678,-109.67130279541016,292.82135009765625,0.3340920805931091,0.050000000745058,0.0561499111354351,293.20574951171875,297.1499938964844,293.1499938964844,0.3119768798351288,-4410.79638671875,304.1552734375,0.7482573986053467,0.3933551907539367,0.2809802889823913,293.2248840332031,297.1499938964844,293.1499938964844,0.4307102859020233,-7692.5703125,304.1580505371094,0.8144753575325012,0.5098579525947571,0.4899335503578186,293.22784423828125,297.1499938964844,293.1499938964844,0.0153011819347739,-3895.44580078125,303.27099609375,0.3340920805931091,0.050000000745058,0.2663510143756866,291.1649169921875,291.1499938964844,261.0317687988281,259.3995361328125,279.6933288574219,293.82403564453125,291.16473388671875,1.0,0.4619796574115753,0.793843150138855,0.793843150138855,1.0,1.0,-1.4888851642608645,0.641785740852356,0.8470994234085083,0.2942028045654297,0.0,0.0,0.723101019859314,236.0699462890625,242.0,-4.6629133224487305,-17190.05078125,785.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56011962890625,309.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.751953125,18000.0,0.0,0.0,0.3904242217540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042333364486694,0.9042423963546752,-9.045911610883197e-06,0.0,0.0003962309565395,0.0,0.0,101.00170135498048,0.0,0.0,0.0,0.5307530760765076,4.0,0.0,1.0
648300,293.1354064941406,297.1499938964844,293.1499938964844,0.1011437699198722,-2312.069091796875,304.14776611328125,0.5452240109443665,0.1547361761331558,0.1252597570419311,293.9127197265625,297.1499938964844,293.1499938964844,0.001252070418559,-100.14808654785156,292.6791076660156,0.3336983323097229,0.050000000745058,0.0561989583075046,293.2053527832031,297.1499938964844,293.1499938964844,0.3114533126354217,-4404.96630859375,304.1552734375,0.7472660541534424,0.3927299082279205,0.2805976271629333,293.2242126464844,297.1499938964844,293.1499938964844,0.4299398064613342,-7681.82666015625,304.1579895019531,0.8133683204650879,0.509037435054779,0.4892318546772003,293.2274169921875,297.1499938964844,293.1499938964844,0.015286810696125,-3894.964111328125,303.25860595703125,0.3336983323097229,0.050000000745058,0.2665836811065674,291.1643371582031,291.1499938964844,261.0546875,259.41900634765625,279.7077941894531,293.82965087890625,291.1642761230469,1.0,0.4627960324287414,0.7934794425964355,0.7934794425964355,1.0,1.0,-1.488194465637207,0.6414225101470947,0.8467718958854675,0.2939693033695221,0.0,0.0,0.7222074270248413,237.2989959716797,242.0,-2.9647936820983887,-17162.1640625,788.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,309.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.875,18000.0,0.0,0.0,0.3897108733654022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902258038520813,0.9022670984268188,-9.023818165587729e-06,0.0,0.0003955069987569,0.0,0.0,100.48341369628906,0.0,0.0,0.0,0.5298724174499512,4.0,0.0,1.0
648360,293.1356201171875,297.1499938964844,293.1499938964844,0.1013092175126075,-2315.10009765625,304.1478881835937,0.5448513031005859,0.1548806577920913,0.1254235506057739,293.9167785644531,297.1499938964844,293.1499938964844,0.0011315145529806,-90.5050811767578,292.5361022949219,0.3332846760749817,0.050000000745058,0.0562509708106517,293.2051086425781,297.1499938964844,293.1499938964844,0.3108841776847839,-4398.595703125,304.15533447265625,0.7462224364280701,0.3920770287513733,0.2801914811134338,293.2237243652344,297.1499938964844,293.1499938964844,0.4291217029094696,-7670.35498046875,304.15802001953125,0.8122001886367798,0.5081936717033386,0.4885023236274719,293.227294921875,297.1499938964844,293.1499938964844,0.0152706960216164,-3894.266845703125,303.2455139160156,0.3332846760749817,0.050000000745058,0.2668303847312927,291.16436767578125,291.1499938964844,261.0784912109375,259.4393005371094,279.722900390625,293.8354797363281,291.1643981933594,1.0,0.4636539816856384,0.7931011915206909,0.7931011915206909,1.0,1.0,-1.4874210357666016,0.6410197615623474,0.8464012742042542,0.2937111556529999,0.0,0.0,0.7212486267089844,238.60153198242188,245.0,-1.4056826829910278,-17132.818359375,790.7384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404968261719,308.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6953125,18000.0,0.0,0.0,0.3890209794044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001953601837158,0.9002043604850769,-9.001426406030077e-06,0.0,0.0003948068188037,0.0,0.0,99.94938659667967,0.0,0.0,0.0,0.5289602279663086,4.0,0.0,1.0
648420,293.1362609863281,297.1499938964844,293.1499938964844,0.1015843078494072,-2320.111083984375,304.14813232421875,0.5439637303352356,0.1551123708486557,0.1257034242153167,293.9253234863281,297.1499938964844,293.1499938964844,0.000887009431608,-70.9451675415039,292.2478942871094,0.3324272334575653,0.050000000745058,0.0563603788614273,293.2048645019531,297.1499938964844,293.1499938964844,0.3096758425235748,-4385.0302734375,304.15557861328125,0.7440608739852905,0.3907299041748047,0.2793463766574859,293.2229919433594,297.1499938964844,293.1499938964844,0.4274177551269531,-7646.38818359375,304.158203125,0.8097569346427917,0.5064793825149536,0.4870116710662842,293.22772216796875,297.1499938964844,293.1499938964844,0.0152344051748514,-3892.384765625,303.2176513671875,0.3324272334575653,0.050000000745058,0.267349362373352,291.1654357910156,291.1499938964844,261.128662109375,259.4821472167969,279.7544860839844,293.84765625,291.16558837890625,1.0,0.4654466807842254,0.7923447489738464,0.7923447489738464,1.0,1.0,-1.4857667684555054,0.6401652097702026,0.845601499080658,0.2931632399559021,0.0,0.0,0.719123899936676,241.34097290039065,233.0,0.9603058695793152,-17071.1328125,796.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,308.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.396484375,18000.0,0.0,0.0,0.3876885175704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957025408744812,0.8957114815711975,-8.953492397267837e-06,0.0,0.0003934545675292,0.0,0.0,98.798828125,0.0,0.0,0.0,0.5269818305969238,4.0,0.0,1.0
648480,293.1362609863281,297.1499938964844,293.1499938964844,0.1015843078494072,-2320.111083984375,304.14813232421875,0.5439637303352356,0.1551123708486557,0.1257034242153167,293.9253234863281,297.1499938964844,293.1499938964844,0.000887009431608,-70.9451675415039,292.2478942871094,0.3324272334575653,0.050000000745058,0.0563603788614273,293.2048645019531,297.1499938964844,293.1499938964844,0.3096758425235748,-4385.0302734375,304.15557861328125,0.7440608739852905,0.3907299041748047,0.2793463766574859,293.2229919433594,297.1499938964844,293.1499938964844,0.4274177551269531,-7646.38818359375,304.158203125,0.8097569346427917,0.5064793825149536,0.4870116710662842,293.22772216796875,297.1499938964844,293.1499938964844,0.0152344051748514,-3892.384765625,303.2176513671875,0.3324272334575653,0.050000000745058,0.267349362373352,291.1654357910156,291.1499938964844,261.128662109375,259.4821472167969,279.7544860839844,293.84765625,291.16558837890625,1.0,0.4654466807842254,0.7923447489738464,0.7923447489738464,1.0,1.0,-1.4857667684555054,0.6401652097702026,0.845601499080658,0.2931632399559021,0.0,0.0,0.719123899936676,241.34097290039065,233.0,0.9603058695793152,-17071.1328125,796.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,308.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.396484375,18000.0,0.0,0.0,0.3876885175704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957025408744812,0.8957114815711975,-8.953492397267837e-06,0.0,0.0003934545675292,0.0,0.0,98.798828125,0.0,0.0,0.0,0.5269818305969238,4.0,0.0,1.0
648540,293.1368408203125,297.1499938964844,293.1499938964844,0.1016301363706588,-2320.805908203125,304.148681640625,0.545569896697998,0.1553456336259842,0.1257799565792083,293.9342041015625,297.1499938964844,293.1499938964844,0.000635992444586,-50.85954666137695,291.958984375,0.3333320617675781,0.050000000745058,0.0562450438737869,293.2046203613281,297.1499938964844,293.1499938964844,0.3081463277339935,-4367.6845703125,304.1562805175781,0.7447255253791809,0.389390617609024,0.2783243060111999,293.22216796875,297.1499938964844,293.1499938964844,0.4253690540790558,-7617.24072265625,304.1589050292969,0.8105496168136597,0.5047915577888489,0.4852999448776245,293.22857666015625,297.1499938964844,293.1499938964844,0.0150844193994998,-3873.670166015625,303.1888732910156,0.3333320617675781,0.050000000745058,0.2668022513389587,291.1698303222656,291.1499938964844,261.18194580078125,259.5277404785156,279.7897033691406,293.8611145019531,291.1704406738281,1.0,0.4626182019710541,0.7915882468223572,0.7915882468223572,1.0,1.0,-1.4817991256713867,0.6382418870925903,0.8435572981834412,0.2920290827751159,0.0,0.0,0.7162633538246155,238.3477783203125,236.0,6.308534145355225,-16989.90234375,785.7022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5080261230469,308.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.587890625,18000.0,0.0,0.0,0.386367917060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8902451395988464,0.8902540802955627,-8.897290172171779e-06,0.0,0.0003921143070328,0.0,0.0,97.42811584472656,0.0,0.0,0.0,0.524579644203186,4.0,0.0,1.0
648600,293.1368408203125,297.1499938964844,293.1499938964844,0.1016301363706588,-2320.805908203125,304.148681640625,0.545569896697998,0.1553456336259842,0.1257799565792083,293.9342041015625,297.1499938964844,293.1499938964844,0.000635992444586,-50.85954666137695,291.958984375,0.3333320617675781,0.050000000745058,0.0562450438737869,293.2046203613281,297.1499938964844,293.1499938964844,0.3081463277339935,-4367.6845703125,304.1562805175781,0.7447255253791809,0.389390617609024,0.2783243060111999,293.22216796875,297.1499938964844,293.1499938964844,0.4253690540790558,-7617.24072265625,304.1589050292969,0.8105496168136597,0.5047915577888489,0.4852999448776245,293.22857666015625,297.1499938964844,293.1499938964844,0.0150844193994998,-3873.670166015625,303.1888732910156,0.3333320617675781,0.050000000745058,0.2668022513389587,291.1698303222656,291.1499938964844,261.18194580078125,259.5277404785156,279.7897033691406,293.8611145019531,291.1704406738281,1.0,0.4626182019710541,0.7915882468223572,0.7915882468223572,1.0,1.0,-1.4817991256713867,0.6382418870925903,0.8435572981834412,0.2920290827751159,0.0,0.0,0.7162633538246155,238.3477783203125,236.0,6.308534145355225,-16989.90234375,785.7022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5080261230469,308.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.587890625,18000.0,0.0,0.0,0.386367917060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8902451395988464,0.8902540802955627,-8.897290172171779e-06,0.0,0.0003921143070328,0.0,0.0,97.42811584472656,0.0,0.0,0.0,0.524579644203186,4.0,0.0,1.0
