time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1372375488281,297.1499938964844,293.1499938964844,0.1017515882849693,-2322.92431640625,304.1488952636719,0.5462843775749207,0.1555939018726349,0.1259481310844421,293.9432373046875,297.1499938964844,293.1499938964844,0.0006317227962426,-50.50738143920898,291.667724609375,0.3335862755775451,0.050000000745058,0.056213092058897,293.2043151855469,297.1499938964844,293.1499938964844,0.3066792488098144,-4351.12060546875,304.1566162109375,0.7443568706512451,0.3880667984485626,0.2773837447166443,293.2212829589844,297.1499938964844,293.1499938964844,0.4233903288841247,-7589.24853515625,304.1592102050781,0.8101638555526733,0.5031437277793884,0.4837177991867065,293.22955322265625,297.1499938964844,293.1499938964844,0.0149706033989787,-3860.068603515625,303.159423828125,0.3335862755775451,0.050000000745058,0.2666507065296173,291.1757202148437,291.1499938964844,261.2380065917969,259.5757751464844,279.8254089355469,293.8746643066406,291.1759948730469,1.0,0.4620106220245361,0.7908585667610168,0.7908585667610168,1.0,1.0,-1.478786826133728,0.6367703080177307,0.8420164585113525,0.2911171913146972,0.0,0.0,0.712385892868042,237.48263549804688,239.0,6.454900741577148,-16906.5,781.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,308.9263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.51171875,18000.0,0.0,0.0,0.3849714398384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882382333278656,0.8823911547660828,-8.817836715024896e-06,0.0,0.0003906970960088,0.0,0.0,95.48534393310548,0.0,0.0,0.0,0.5211607813835144,4.0,0.0,1.0
648720,293.1372375488281,297.1499938964844,293.1499938964844,0.1017515882849693,-2322.92431640625,304.1488952636719,0.5462843775749207,0.1555939018726349,0.1259481310844421,293.9432373046875,297.1499938964844,293.1499938964844,0.0006317227962426,-50.50738143920898,291.667724609375,0.3335862755775451,0.050000000745058,0.056213092058897,293.2043151855469,297.1499938964844,293.1499938964844,0.3066792488098144,-4351.12060546875,304.1566162109375,0.7443568706512451,0.3880667984485626,0.2773837447166443,293.2212829589844,297.1499938964844,293.1499938964844,0.4233903288841247,-7589.24853515625,304.1592102050781,0.8101638555526733,0.5031437277793884,0.4837177991867065,293.22955322265625,297.1499938964844,293.1499938964844,0.0149706033989787,-3860.068603515625,303.159423828125,0.3335862755775451,0.050000000745058,0.2666507065296173,291.1757202148437,291.1499938964844,261.2380065917969,259.5757751464844,279.8254089355469,293.8746643066406,291.1759948730469,1.0,0.4620106220245361,0.7908585667610168,0.7908585667610168,1.0,1.0,-1.478786826133728,0.6367703080177307,0.8420164585113525,0.2911171913146972,0.0,0.0,0.712385892868042,237.48263549804688,239.0,6.454900741577148,-16906.5,781.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,308.9263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.51171875,18000.0,0.0,0.0,0.3849714398384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882382333278656,0.8823911547660828,-8.817836715024896e-06,0.0,0.0003906970960088,0.0,0.0,95.48534393310548,0.0,0.0,0.0,0.5211607813835144,4.0,0.0,1.0
648780,293.1377258300781,297.1499938964844,293.1499938964844,0.101879172027111,-2325.22802734375,304.14898681640625,0.546264111995697,0.1557499021291732,0.1260927617549896,293.9502258300781,297.1499938964844,293.1499938964844,0.0003850067732855,-14.84877109527588,291.4382629394531,0.3334130942821502,0.050000000745058,0.0562348775565624,293.2042541503906,297.1499938964844,293.1499938964844,0.3056276440620422,-4339.3125,304.1566467285156,0.7434673309326172,0.3870147168636322,0.2766748368740082,293.2206726074219,297.1499938964844,293.1499938964844,0.4219895005226135,-7569.5673828125,304.1591491699219,0.8091838359832764,0.5018687844276428,0.4825432598590851,293.23052978515625,297.1499938964844,293.1499938964844,0.0149058252573013,-3853.17822265625,303.1356506347656,0.3334130942821502,0.050000000745058,0.2667540609836578,291.1778869628906,291.1499938964844,261.2831420898437,259.614501953125,279.8534240722656,293.8849792480469,291.1780700683594,1.0,0.4622566401958465,0.7902930974960327,0.7902930974960327,1.0,1.0,-1.4768800735473633,0.6358256340026855,0.8410544395446777,0.2905249297618866,0.0,0.0,0.7093218564987183,237.9988708496093,239.0,4.674473762512207,-16843.798828125,780.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50927734375,308.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.57421875,18000.0,0.0,0.0,0.3838254511356354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756807446479797,0.8756895065307617,-8.747662832320202e-06,0.0,0.0003895340196322,0.0,0.0,93.8283233642578,0.0,0.0,0.0,0.5182390213012695,4.0,0.0,1.0
648840,293.13787841796875,297.1499938964844,293.1499938964844,0.1019167080521583,-2325.908447265625,304.14898681640625,0.5461928844451904,0.1557893306016922,0.1261341124773025,293.9522399902344,297.1499938964844,293.1499938964844,0.0003547046799212,-10.215015411376951,291.3710632324219,0.3333233594894409,0.050000000745058,0.0562461987137794,293.2042541503906,297.1499938964844,293.1499938964844,0.3053261935710907,-4335.9296875,304.1566772460937,0.7431434392929077,0.3867040276527405,0.2764691412448883,293.2204895019531,297.1499938964844,293.1499938964844,0.4215929806232452,-7564.00341796875,304.1591186523437,0.8088247179985046,0.5014985799789429,0.4822072088718414,293.2308349609375,297.1499938964844,293.1499938964844,0.0148891750723123,-3851.514892578125,303.12860107421875,0.3333233594894409,0.050000000745058,0.2668077647686004,291.1783752441406,291.1499938964844,261.2965087890625,259.6259765625,279.86163330078125,293.887939453125,291.17852783203125,1.0,0.4624182879924774,0.7901288866996765,0.7901288866996765,1.0,1.0,-1.47636616230011,0.6355696320533752,0.8407965302467346,0.2903629541397095,0.0,0.0,0.7084106802940369,238.27593994140625,242.0,4.231679439544678,-16825.84375,781.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,308.90875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.79296875,18000.0,0.0,0.0,0.3834812939167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736773133277893,0.8736860752105713,-8.726656233193353e-06,0.0,0.0003891847736667,0.0,0.0,93.33607482910156,0.0,0.0,0.0,0.5173650979995728,4.0,0.0,1.0
648900,293.13824462890625,297.1499938964844,293.1499938964844,0.1019998341798782,-2327.41796875,304.1490173339844,0.5459636449813843,0.15586918592453,0.1262242048978805,293.95672607421875,297.1499938964844,293.1499938964844,0.0002483571879565,-0.1472678929567337,291.22125244140625,0.3330824673175812,0.050000000745058,0.0562766939401626,293.2043151855469,297.1499938964844,293.1499938964844,0.3046598136425018,-4328.453125,304.1566772460937,0.7423542737960815,0.3860062956809997,0.2760111093521118,293.2201538085937,297.1499938964844,293.1499938964844,0.4207246005535126,-7551.8232421875,304.1590576171875,0.8079456686973572,0.5006763935089111,0.4814663231372833,293.2315673828125,297.1499938964844,293.1499938964844,0.0148544739931821,-3848.178955078125,303.1127319335937,0.3330824673175812,0.050000000745058,0.2669524252414703,291.17926025390625,291.1499938964844,261.3265686035156,259.6517639160156,279.8799743652344,293.89453125,291.17938232421875,1.0,0.4628734290599823,0.7897639870643616,0.7897639870643616,1.0,1.0,-1.475264310836792,0.6350193619728088,0.8402448892593384,0.2900129854679107,0.0,0.0,0.7063664793968201,239.02761840820312,242.0,3.330071449279785,-16786.1328125,782.3234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5164794921875,308.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.080078125,18000.0,0.0,0.0,0.3827009499073028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8691580295562744,0.8691667318344116,-8.679344318807125e-06,0.0,0.0003883928293362,0.0,0.0,92.23182678222656,0.0,0.0,0.0,0.5153958797454834,4.0,0.0,1.0
648960,293.138671875,297.1499938964844,293.1499938964844,0.1020816639065742,-2328.906982421875,304.1490478515625,0.5456452965736389,0.1559385806322097,0.1263112276792526,293.9615783691406,297.1499938964844,293.1499938964844,0.0002213177940575,-0.0001191063784062,291.1808166503906,0.332790732383728,0.050000000745058,0.0563138537108898,293.20440673828125,297.1499938964844,293.1499938964844,0.3039955496788025,-4321.0,304.1566467285156,0.7414788007736206,0.3852972090244293,0.2755501568317413,293.21978759765625,297.1499938964844,293.1499938964844,0.419871836900711,-7539.865234375,304.1589660644531,0.8069638609886169,0.4998545944690704,0.4807322919368744,293.2323303222656,297.1499938964844,293.1499938964844,0.0148223889991641,-3845.264404296875,303.0965881347656,0.332790732383728,0.050000000745058,0.2671286761760711,291.1799621582031,291.1499938964844,261.35711669921875,259.6780090332031,279.89874267578125,293.9015197753906,291.1800537109375,1.0,0.4634475111961365,0.7894056439399719,0.7894056439399719,1.0,1.0,-1.4742088317871094,0.6344913244247437,0.839717447757721,0.289675235748291,0.0,0.0,0.7042979598045349,239.9488677978516,245.0,2.625873327255249,-16746.505859375,783.8141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52294921875,308.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.751953125,18000.0,0.0,0.0,0.3818970918655395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645584583282471,0.8645671010017395,-8.631297532701865e-06,0.0,0.0003875770198646,0.0,0.0,91.11675262451172,0.0,0.0,0.0,0.513394296169281,4.0,0.0,1.0
649020,293.1395263671875,297.1499938964844,293.1499938964844,0.1022352874279022,-2331.70068359375,304.14910888671875,0.5448141098022461,0.1560490727424621,0.1264744102954864,293.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.3321021795272827,0.050000000745058,0.0564025565981864,293.2048034667969,297.1499938964844,293.1499938964844,0.3026528656482696,-4305.91650390625,304.1566772460937,0.7395439147949219,0.383843183517456,0.2746144235134125,293.2191772460937,297.1499938964844,293.1499938964844,0.4181898534297943,-7516.2587890625,304.1587829589844,0.8047727942466736,0.4982129037380218,0.4792802035808563,293.23406982421875,297.1499938964844,293.1499938964844,0.0147624975070357,-3840.13427734375,303.0633850097656,0.3321021795272827,0.050000000745058,0.267549455165863,291.1812438964844,291.1499938964844,261.41949462890625,259.7315979003906,279.93798828125,293.91766357421875,291.1813659667969,1.0,0.4648489654064178,0.7886888384819031,0.7886888384819031,1.0,1.0,-1.4721843004226685,0.6334754228591919,0.8387088179588318,0.2890204191207886,0.0,0.0,0.7000446915626526,242.1571807861328,233.0,1.9983599185943604,-16666.625,787.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386657714844,308.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.84765625,18000.0,0.0,0.0,0.380217581987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8551278114318848,0.8551363348960876,-8.533515938324854e-06,0.0,0.0003858724958263,0.0,0.0,88.8611068725586,0.0,0.0,0.0,0.5092989802360535,4.0,0.0,1.0
649080,293.1395263671875,297.1499938964844,293.1499938964844,0.1022352874279022,-2331.70068359375,304.14910888671875,0.5448141098022461,0.1560490727424621,0.1264744102954864,293.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.3321021795272827,0.050000000745058,0.0564025565981864,293.2048034667969,297.1499938964844,293.1499938964844,0.3026528656482696,-4305.91650390625,304.1566772460937,0.7395439147949219,0.383843183517456,0.2746144235134125,293.2191772460937,297.1499938964844,293.1499938964844,0.4181898534297943,-7516.2587890625,304.1587829589844,0.8047727942466736,0.4982129037380218,0.4792802035808563,293.23406982421875,297.1499938964844,293.1499938964844,0.0147624975070357,-3840.13427734375,303.0633850097656,0.3321021795272827,0.050000000745058,0.267549455165863,291.1812438964844,291.1499938964844,261.41949462890625,259.7315979003906,279.93798828125,293.91766357421875,291.1813659667969,1.0,0.4648489654064178,0.7886888384819031,0.7886888384819031,1.0,1.0,-1.4721843004226685,0.6334754228591919,0.8387088179588318,0.2890204191207886,0.0,0.0,0.7000446915626526,242.1571807861328,233.0,1.9983599185943604,-16666.625,787.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386657714844,308.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.84765625,18000.0,0.0,0.0,0.380217581987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8551278114318848,0.8551363348960876,-8.533515938324854e-06,0.0,0.0003858724958263,0.0,0.0,88.8611068725586,0.0,0.0,0.0,0.5092989802360535,4.0,0.0,1.0
649140,293.14019775390625,297.1499938964844,293.1499938964844,0.1021947413682937,-2330.84375,304.14947509765625,0.5464125275611877,0.1561813056468963,0.1264607161283493,293.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.3330975770950317,0.050000000745058,0.0562748461961746,293.2051696777344,297.1499938964844,293.1499938964844,0.3010209202766418,-4287.396484375,304.1571960449219,0.7402600646018982,0.3823806345462799,0.2735013365745544,293.21844482421875,297.1499938964844,293.1499938964844,0.4162361621856689,-7488.49365234375,304.1591186523437,0.8057978749275208,0.4966105818748474,0.4776344299316406,293.2358093261719,297.1499938964844,293.1499938964844,0.0146018425002694,-3819.469482421875,303.02996826171875,0.3330975770950317,0.050000000745058,0.2669436335563659,291.1848449707031,291.1499938964844,261.4833374023437,259.78643798828125,279.980712890625,293.93634033203125,291.18536376953125,1.0,0.4617841243743896,0.7879720330238342,0.7879720330238342,1.0,1.0,-1.4679738283157349,0.6314507126808167,0.8365231156349182,0.2878158390522003,0.0,0.0,0.6952260732650757,238.8466033935547,236.0,5.544026851654053,-16569.134765625,776.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595092773437,308.8736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.24609375,18000.0,0.0,0.0,0.3784154653549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450127840042114,0.8450212478637695,-8.43121324578533e-06,0.0,0.0003840435820166,0.0,0.0,86.49849700927734,0.0,0.0,0.0,0.50491863489151,4.0,0.0,1.0
649200,293.14019775390625,297.1499938964844,293.1499938964844,0.1021947413682937,-2330.84375,304.14947509765625,0.5464125275611877,0.1561813056468963,0.1264607161283493,293.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.3330975770950317,0.050000000745058,0.0562748461961746,293.2051696777344,297.1499938964844,293.1499938964844,0.3010209202766418,-4287.396484375,304.1571960449219,0.7402600646018982,0.3823806345462799,0.2735013365745544,293.21844482421875,297.1499938964844,293.1499938964844,0.4162361621856689,-7488.49365234375,304.1591186523437,0.8057978749275208,0.4966105818748474,0.4776344299316406,293.2358093261719,297.1499938964844,293.1499938964844,0.0146018425002694,-3819.469482421875,303.02996826171875,0.3330975770950317,0.050000000745058,0.2669436335563659,291.1848449707031,291.1499938964844,261.4833374023437,259.78643798828125,279.980712890625,293.93634033203125,291.18536376953125,1.0,0.4617841243743896,0.7879720330238342,0.7879720330238342,1.0,1.0,-1.4679738283157349,0.6314507126808167,0.8365231156349182,0.2878158390522003,0.0,0.0,0.6952260732650757,238.8466033935547,236.0,5.544026851654053,-16569.134765625,776.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595092773437,308.8736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.24609375,18000.0,0.0,0.0,0.3784154653549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450127840042114,0.8450212478637695,-8.43121324578533e-06,0.0,0.0003840435820166,0.0,0.0,86.49849700927734,0.0,0.0,0.0,0.50491863489151,4.0,0.0,1.0
649260,293.14117431640625,297.1499938964844,293.1499938964844,0.1022167578339576,-2331.177001953125,304.1496276855469,0.5470079779624939,0.1562324166297912,0.126511737704277,293.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.3334076702594757,0.050000000745058,0.0562356859445571,293.2055358886719,297.1499938964844,293.1499938964844,0.2994725704193115,-4269.9033203125,304.1573486328125,0.7398878335952759,0.3809060156345367,0.2724556922912597,293.21759033203125,297.1499938964844,293.1499938964844,0.4144161343574524,-7462.7958984375,304.1590881347656,0.805537760257721,0.4950481951236725,0.4761253893375397,293.2374572753906,297.1499938964844,293.1499938964844,0.0144810555502772,-3804.705078125,302.9961242675781,0.3334076702594757,0.050000000745058,0.2667578756809234,291.1885986328125,291.1499938964844,261.5482788085937,259.8422241210937,280.0201721191406,293.94976806640625,291.1885681152344,1.0,0.4610278606414795,0.7872662544250488,0.7872662544250488,1.0,1.0,-1.4647080898284912,0.6298694610595703,0.8348385691642761,0.2868312895298004,0.0,0.0,0.6897433996200562,237.794677734375,239.0,3.4129984378814697,-16471.38671875,771.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880432128906,308.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.716796875,18000.0,0.0,0.0,0.3764366805553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330411911010742,0.8330495357513428,-8.312721547554247e-06,0.0,0.0003820353595074,0.0,0.0,83.77035522460938,0.0,0.0,0.0,0.499792069196701,4.0,0.0,1.0
649320,293.14117431640625,297.1499938964844,293.1499938964844,0.1022167578339576,-2331.177001953125,304.1496276855469,0.5470079779624939,0.1562324166297912,0.126511737704277,293.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.3334076702594757,0.050000000745058,0.0562356859445571,293.2055358886719,297.1499938964844,293.1499938964844,0.2994725704193115,-4269.9033203125,304.1573486328125,0.7398878335952759,0.3809060156345367,0.2724556922912597,293.21759033203125,297.1499938964844,293.1499938964844,0.4144161343574524,-7462.7958984375,304.1590881347656,0.805537760257721,0.4950481951236725,0.4761253893375397,293.2374572753906,297.1499938964844,293.1499938964844,0.0144810555502772,-3804.705078125,302.9961242675781,0.3334076702594757,0.050000000745058,0.2667578756809234,291.1885986328125,291.1499938964844,261.5482788085937,259.8422241210937,280.0201721191406,293.94976806640625,291.1885681152344,1.0,0.4610278606414795,0.7872662544250488,0.7872662544250488,1.0,1.0,-1.4647080898284912,0.6298694610595703,0.8348385691642761,0.2868312895298004,0.0,0.0,0.6897433996200562,237.794677734375,239.0,3.4129984378814697,-16471.38671875,771.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880432128906,308.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.716796875,18000.0,0.0,0.0,0.3764366805553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330411911010742,0.8330495357513428,-8.312721547554247e-06,0.0,0.0003820353595074,0.0,0.0,83.77035522460938,0.0,0.0,0.0,0.499792069196701,4.0,0.0,1.0
649380,293.143310546875,297.1499938964844,293.1499938964844,0.1021262109279632,-2329.4794921875,304.14990234375,0.546451985836029,0.1560229659080505,0.1264122575521469,294.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.3331754803657532,0.050000000745058,0.0562650375068187,293.2062072753906,297.1499938964844,293.1499938964844,0.2980376780033111,-4253.77294921875,304.15728759765625,0.7386264204978943,0.3793615400791168,0.2714178264141083,293.21685791015625,297.1499938964844,293.1499938964844,0.4128129780292511,-7440.34033203125,304.1587219238281,0.8042488098144531,0.4934847354888916,0.4746886789798736,293.2392272949219,297.1499938964844,293.1499938964844,0.0143941156566143,-3795.425537109375,302.9608764648437,0.3331754803657532,0.050000000745058,0.2668971121311188,291.18817138671875,291.1499938964844,261.614013671875,259.898681640625,280.05865478515625,293.9612121582031,291.1881103515625,1.0,0.461325079202652,0.7865604758262634,0.7865604758262634,1.0,1.0,-1.461799144744873,0.6284502744674683,0.8333488702774048,0.2859453558921814,0.0,0.0,0.6846824884414673,238.4843597412109,227.0,0.4907097518444061,-16378.6650390625,770.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,308.85455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.98828125,18000.0,0.0,0.0,0.3743058145046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213922381401062,0.8214004635810852,-8.194620932044927e-06,0.0,0.0003798727993853,0.0,0.0,81.14454650878906,0.0,0.0,0.0,0.49479541182518,4.0,0.0,1.0
649440,293.143310546875,297.1499938964844,293.1499938964844,0.1021262109279632,-2329.4794921875,304.14990234375,0.546451985836029,0.1560229659080505,0.1264122575521469,294.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.3331754803657532,0.050000000745058,0.0562650375068187,293.2062072753906,297.1499938964844,293.1499938964844,0.2980376780033111,-4253.77294921875,304.15728759765625,0.7386264204978943,0.3793615400791168,0.2714178264141083,293.21685791015625,297.1499938964844,293.1499938964844,0.4128129780292511,-7440.34033203125,304.1587219238281,0.8042488098144531,0.4934847354888916,0.4746886789798736,293.2392272949219,297.1499938964844,293.1499938964844,0.0143941156566143,-3795.425537109375,302.9608764648437,0.3331754803657532,0.050000000745058,0.2668971121311188,291.18817138671875,291.1499938964844,261.614013671875,259.898681640625,280.05865478515625,293.9612121582031,291.1881103515625,1.0,0.461325079202652,0.7865604758262634,0.7865604758262634,1.0,1.0,-1.461799144744873,0.6284502744674683,0.8333488702774048,0.2859453558921814,0.0,0.0,0.6846824884414673,238.4843597412109,227.0,0.4907097518444061,-16378.6650390625,770.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,308.85455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.98828125,18000.0,0.0,0.0,0.3743058145046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213922381401062,0.8214004635810852,-8.194620932044927e-06,0.0,0.0003798727993853,0.0,0.0,81.14454650878906,0.0,0.0,0.0,0.49479541182518,4.0,0.0,1.0
649500,293.1444396972656,297.1499938964844,293.1499938964844,0.1019835695624351,-2326.81494140625,304.1501770019531,0.5469457507133484,0.1558893769979477,0.1262659281492233,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.3336417973041534,0.050000000745058,0.0562063232064247,293.2066345214844,297.1499938964844,293.1499938964844,0.2972220182418823,-4244.5341796875,304.1574401855469,0.7388917803764343,0.3785699605941772,0.2708272933959961,293.21649169921875,297.1499938964844,293.1499938964844,0.4119335412979126,-7427.89697265625,304.15875244140625,0.8047071695327759,0.4927096962928772,0.4738982915878296,293.2401428222656,297.1499938964844,293.1499938964844,0.0143183097243309,-3785.7021484375,302.9430847167969,0.3336417973041534,0.050000000745058,0.2666186094284057,291.1882019042969,291.1499938964844,261.64703369140625,259.92706298828125,280.07867431640625,293.9671936035156,291.1883239746094,1.0,0.459775447845459,0.7862076163291931,0.7862076163291931,1.0,1.0,-1.45953106880188,0.6273638606071472,0.8321671485900879,0.2853040993213653,0.0,0.0,0.6821345090866089,236.95672607421875,227.0,0.9660082459449768,-16327.36328125,765.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356201171875,308.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.58203125,18000.0,0.0,0.0,0.3731904625892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8156885504722595,0.8156967163085938,-8.137601980706677e-06,0.0,0.0003787408641073,0.0,0.0,79.8828125,0.0,0.0,0.0,0.4923539161682129,4.0,0.0,1.0
649560,293.1454467773437,297.1499938964844,293.1499938964844,0.1017918661236763,-2323.2236328125,304.1504821777344,0.5479615330696106,0.1557618677616119,0.1260829418897628,294.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.3344742953777313,0.050000000745058,0.0561030469834804,293.2070007324219,297.1499938964844,293.1499938964844,0.2963243722915649,-4234.31884765625,304.1577453613281,0.7397216558456421,0.3777797818183899,0.2702017426490783,293.216064453125,297.1499938964844,293.1499938964844,0.4109728932380676,-7414.21435546875,304.1589050292969,0.8058569431304932,0.4919513761997223,0.4730756878852844,293.2409973144531,297.1499938964844,293.1499938964844,0.0142221124842762,-3772.589599609375,302.9254455566406,0.3344742953777313,0.050000000745058,0.2661286890506744,291.1896667480469,291.1499938964844,261.68017578125,259.9554748535156,280.09912109375,293.9734191894531,291.1899719238281,1.0,0.4575696289539337,0.7858626246452332,0.7858626246452332,1.0,1.0,-1.456822395324707,0.6260787844657898,0.8307435512542725,0.2845434546470642,0.0,0.0,0.6793497800827026,234.29266357421875,230.0,2.8418526649475098,-16272.2001953125,756.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6525573730469,308.85064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.74609375,18000.0,0.0,0.0,0.3720328211784363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097889423370361,0.8097969889640808,-8.080082807282452e-06,0.0,0.0003775660006795,0.0,0.0,78.6007308959961,0.0,0.0,0.0,0.4898350834846496,4.0,0.0,1.0
649620,293.1473693847656,297.1499938964844,293.1499938964844,0.1015308275818824,-2318.364501953125,304.1507568359375,0.5482985377311707,0.155487522482872,0.1258327662944793,294.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.3349648118019104,0.050000000745058,0.0560431294143199,293.2078857421875,297.1499938964844,293.1499938964844,0.2946784496307373,-4215.68798828125,304.15789794921875,0.7395304441452026,0.3761588931083679,0.2690437734127044,293.2152099609375,297.1499938964844,293.1499938964844,0.409266710281372,-7390.1279296875,304.15875244140625,0.805952787399292,0.4904482364654541,0.4716036915779114,293.2426452636719,297.1499938964844,293.1499938964844,0.0140945147722959,-3756.463623046875,302.8896179199219,0.3349648118019104,0.050000000745058,0.2658444941043854,291.1914978027344,291.1499938964844,261.7464294433594,260.0123596191406,280.13897705078125,293.9858093261719,291.19140625,1.0,0.4563797414302826,0.785172700881958,0.785172700881958,1.0,1.0,-1.452897548675537,0.6241991519927979,0.8286983370780945,0.2833897173404693,0.0,0.0,0.6736305356025696,232.70388793945312,233.0,1.1662635803222656,-16166.142578125,749.4141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883850097656,308.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.61328125,18000.0,0.0,0.0,0.3695928454399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970892786979675,0.7970972657203674,-7.957943125802558e-06,0.0,0.0003750897594727,0.0,0.0,75.89466094970703,0.0,0.0,0.0,0.484467476606369,4.0,0.0,1.0
649680,293.1473693847656,297.1499938964844,293.1499938964844,0.1015308275818824,-2318.364501953125,304.1507568359375,0.5482985377311707,0.155487522482872,0.1258327662944793,294.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.3349648118019104,0.050000000745058,0.0560431294143199,293.2078857421875,297.1499938964844,293.1499938964844,0.2946784496307373,-4215.68798828125,304.15789794921875,0.7395304441452026,0.3761588931083679,0.2690437734127044,293.2152099609375,297.1499938964844,293.1499938964844,0.409266710281372,-7390.1279296875,304.15875244140625,0.805952787399292,0.4904482364654541,0.4716036915779114,293.2426452636719,297.1499938964844,293.1499938964844,0.0140945147722959,-3756.463623046875,302.8896179199219,0.3349648118019104,0.050000000745058,0.2658444941043854,291.1914978027344,291.1499938964844,261.7464294433594,260.0123596191406,280.13897705078125,293.9858093261719,291.19140625,1.0,0.4563797414302826,0.785172700881958,0.785172700881958,1.0,1.0,-1.452897548675537,0.6241991519927979,0.8286983370780945,0.2833897173404693,0.0,0.0,0.6736305356025696,232.70388793945312,233.0,1.1662635803222656,-16166.142578125,749.4141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883850097656,308.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.61328125,18000.0,0.0,0.0,0.3695928454399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970892786979675,0.7970972657203674,-7.957943125802558e-06,0.0,0.0003750897594727,0.0,0.0,75.89466094970703,0.0,0.0,0.0,0.484467476606369,4.0,0.0,1.0
649740,293.1493225097656,297.1499938964844,293.1499938964844,0.1013201028108596,-2314.49853515625,304.1508483886719,0.5476773977279663,0.1551578640937805,0.1256050169467926,294.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.3348350822925567,0.050000000745058,0.0560589581727981,293.2091064453125,297.1499938964844,293.1499938964844,0.2931145429611206,-4198.04443359375,304.1578674316406,0.7383244633674622,0.3744452893733978,0.2678819596767425,293.21453857421875,297.1499938964844,293.1499938964844,0.4077551662921905,-7368.9375,304.1583557128906,0.8048822283744812,0.4889349341392517,0.4702024161815643,293.2444152832031,297.1499938964844,293.1499938964844,0.0140021927654743,-3746.109375,302.8525085449219,0.3348350822925567,0.050000000745058,0.26591956615448,291.1897888183594,291.1499938964844,261.8125,260.0689697265625,280.17828369140625,293.9980773925781,291.1896057128906,1.0,0.4564086198806762,0.7844827771186829,0.7844827771186829,1.0,1.0,-1.4496078491210938,0.6226087808609009,0.8269990682601929,0.2824073433876037,0.0,0.0,0.6684266924858093,233.04478454589844,236.0,-1.6448630094528198,-16066.3193359375,747.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225036621094,308.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18120.56640625,18000.0,0.0,0.0,0.3670281767845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850363850593567,0.7850441932678223,-7.84032545197988e-06,0.0,0.0003724869457073,0.0,0.0,73.36625671386719,0.0,0.0,0.0,0.4793758988380432,4.0,0.0,1.0
649800,293.1493225097656,297.1499938964844,293.1499938964844,0.1013201028108596,-2314.49853515625,304.1508483886719,0.5476773977279663,0.1551578640937805,0.1256050169467926,294.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.3348350822925567,0.050000000745058,0.0560589581727981,293.2091064453125,297.1499938964844,293.1499938964844,0.2931145429611206,-4198.04443359375,304.1578674316406,0.7383244633674622,0.3744452893733978,0.2678819596767425,293.21453857421875,297.1499938964844,293.1499938964844,0.4077551662921905,-7368.9375,304.1583557128906,0.8048822283744812,0.4889349341392517,0.4702024161815643,293.2444152832031,297.1499938964844,293.1499938964844,0.0140021927654743,-3746.109375,302.8525085449219,0.3348350822925567,0.050000000745058,0.26591956615448,291.1897888183594,291.1499938964844,261.8125,260.0689697265625,280.17828369140625,293.9980773925781,291.1896057128906,1.0,0.4564086198806762,0.7844827771186829,0.7844827771186829,1.0,1.0,-1.4496078491210938,0.6226087808609009,0.8269990682601929,0.2824073433876037,0.0,0.0,0.6684266924858093,233.04478454589844,236.0,-1.6448630094528198,-16066.3193359375,747.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225036621094,308.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18120.56640625,18000.0,0.0,0.0,0.3670281767845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850363850593567,0.7850441932678223,-7.84032545197988e-06,0.0,0.0003724869457073,0.0,0.0,73.36625671386719,0.0,0.0,0.0,0.4793758988380432,4.0,0.0,1.0
649860,293.1513061523437,297.1499938964844,293.1499938964844,0.1011069491505622,-2310.603271484375,304.1509094238281,0.5464900732040405,0.1547698974609375,0.1253672540187835,294.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.3343644738197326,0.050000000745058,0.0561166629195213,293.21063232421875,297.1499938964844,293.1499938964844,0.2915306687355041,-4180.1513671875,304.15789794921875,0.736537754535675,0.372637003660202,0.2666851282119751,293.2139892578125,297.1499938964844,293.1499938964844,0.4063152074813843,-7348.7431640625,304.1579895019531,0.8031634092330933,0.487409770488739,0.4688317775726318,293.2463073730469,297.1499938964844,293.1499938964844,0.0139265423640608,-3738.469482421875,302.81427001953125,0.3343644738197326,0.050000000745058,0.2661933004856109,291.18719482421875,291.1499938964844,261.87799072265625,260.12506103515625,280.2169494628906,294.01007080078125,291.1869201660156,1.0,0.4571966826915741,0.7838152647018433,0.7838152647018433,1.0,1.0,-1.4465876817703247,0.6211446523666382,0.8254430294036865,0.2814988791942596,0.0,0.0,0.6636368036270142,234.45120239257807,239.0,-3.298008441925049,-15970.6767578125,748.9562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509765625,308.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18110.6171875,18000.0,0.0,0.0,0.3643937706947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739149332046509,0.7739226222038269,-7.732791345915757e-06,0.0,0.0003698133514262,0.0,0.0,71.0850830078125,0.0,0.0,0.0,0.4746958017349243,4.0,0.0,1.0
649920,293.1513061523437,297.1499938964844,293.1499938964844,0.1011069491505622,-2310.603271484375,304.1509094238281,0.5464900732040405,0.1547698974609375,0.1253672540187835,294.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.3343644738197326,0.050000000745058,0.0561166629195213,293.21063232421875,297.1499938964844,293.1499938964844,0.2915306687355041,-4180.1513671875,304.15789794921875,0.736537754535675,0.372637003660202,0.2666851282119751,293.2139892578125,297.1499938964844,293.1499938964844,0.4063152074813843,-7348.7431640625,304.1579895019531,0.8031634092330933,0.487409770488739,0.4688317775726318,293.2463073730469,297.1499938964844,293.1499938964844,0.0139265423640608,-3738.469482421875,302.81427001953125,0.3343644738197326,0.050000000745058,0.2661933004856109,291.18719482421875,291.1499938964844,261.87799072265625,260.12506103515625,280.2169494628906,294.01007080078125,291.1869201660156,1.0,0.4571966826915741,0.7838152647018433,0.7838152647018433,1.0,1.0,-1.4465876817703247,0.6211446523666382,0.8254430294036865,0.2814988791942596,0.0,0.0,0.6636368036270142,234.45120239257807,239.0,-3.298008441925049,-15970.6767578125,748.9562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509765625,308.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18110.6171875,18000.0,0.0,0.0,0.3643937706947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739149332046509,0.7739226222038269,-7.732791345915757e-06,0.0,0.0003698133514262,0.0,0.0,71.0850830078125,0.0,0.0,0.0,0.4746958017349243,4.0,0.0,1.0
649980,293.1533508300781,297.1499938964844,293.1499938964844,0.1008729189634323,-2306.326171875,304.1510009765625,0.5449386239051819,0.154322475194931,0.1251046061515808,294.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.3336963355541229,0.050000000745058,0.0561996549367904,293.2124328613281,297.1499938964844,293.1499938964844,0.2899010479450226,-4161.703125,304.157958984375,0.7343950867652893,0.3707380592823028,0.2654431760311126,293.21356201171875,297.1499938964844,293.1499938964844,0.4049150943756103,-7329.0693359375,304.1576538085937,0.8010632991790771,0.4858754575252533,0.4674769937992096,293.24835205078125,297.1499938964844,293.1499938964844,0.0138596184551715,-3732.275634765625,302.7749328613281,0.3336963355541229,0.050000000745058,0.26658695936203,291.1841125488281,291.1499938964844,261.9425964355469,260.1803283691406,280.2550354003906,294.02178955078125,291.183837890625,1.0,0.4584342837333679,0.7831477522850037,0.7831477522850037,1.0,1.0,-1.4436715841293335,0.6197279095649719,0.8239436745643616,0.2806191444396972,0.0,0.0,0.6592919826507568,236.4998321533203,227.0,-4.071760177612305,-15877.9833984375,751.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716064453125,308.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9140625,18000.0,0.0,0.0,0.3617399036884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638067603111267,0.763814389705658,-7.635982910869643e-06,0.0,0.0003671200247481,0.0,0.0,69.05509185791016,0.0,0.0,0.0,0.4704604148864746,4.0,0.0,1.0
650040,293.1533508300781,297.1499938964844,293.1499938964844,0.1008729189634323,-2306.326171875,304.1510009765625,0.5449386239051819,0.154322475194931,0.1251046061515808,294.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.3336963355541229,0.050000000745058,0.0561996549367904,293.2124328613281,297.1499938964844,293.1499938964844,0.2899010479450226,-4161.703125,304.157958984375,0.7343950867652893,0.3707380592823028,0.2654431760311126,293.21356201171875,297.1499938964844,293.1499938964844,0.4049150943756103,-7329.0693359375,304.1576538085937,0.8010632991790771,0.4858754575252533,0.4674769937992096,293.24835205078125,297.1499938964844,293.1499938964844,0.0138596184551715,-3732.275634765625,302.7749328613281,0.3336963355541229,0.050000000745058,0.26658695936203,291.1841125488281,291.1499938964844,261.9425964355469,260.1803283691406,280.2550354003906,294.02178955078125,291.183837890625,1.0,0.4584342837333679,0.7831477522850037,0.7831477522850037,1.0,1.0,-1.4436715841293335,0.6197279095649719,0.8239436745643616,0.2806191444396972,0.0,0.0,0.6592919826507568,236.4998321533203,227.0,-4.071760177612305,-15877.9833984375,751.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716064453125,308.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9140625,18000.0,0.0,0.0,0.3617399036884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638067603111267,0.763814389705658,-7.635982910869643e-06,0.0,0.0003671200247481,0.0,0.0,69.05509185791016,0.0,0.0,0.0,0.4704604148864746,4.0,0.0,1.0
650100,293.1543273925781,297.1499938964844,293.1499938964844,0.1006746888160705,-2302.662353515625,304.15118408203125,0.5450772047042847,0.1540881991386413,0.1248934939503669,294.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3340196907520294,0.050000000745058,0.0561593659222126,293.2133483886719,297.1499938964844,293.1499938964844,0.2889734208583832,-4151.12939453125,304.158203125,0.7343167066574097,0.3697663247585296,0.264741450548172,293.2133483886719,297.1499938964844,293.1499938964844,0.4041241705417633,-7317.8203125,304.15771484375,0.8012492060661316,0.4851146638393402,0.4667182266712188,293.2493896484375,297.1499938964844,293.1499938964844,0.0137920100241899,-3723.58740234375,302.7550964355469,0.3340196907520294,0.050000000745058,0.2663958668708801,291.1829528808594,291.1499938964844,261.9744873046875,260.20758056640625,280.2745666503906,294.0278015136719,291.1828918457031,1.0,0.4571951925754547,0.7828140258789062,0.7828140258789062,1.0,1.0,-1.4413435459136963,0.6186174154281616,0.8227261304855347,0.2799684405326843,0.0,0.0,0.6572189927101135,235.4383850097656,227.0,-2.9195480346679688,-15826.904296875,747.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77899169921875,308.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.2734375,18000.0,0.0,0.0,0.3604151606559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591047286987305,0.7591122984886169,-7.591449502797332e-06,0.0,0.0003657755733001,0.0,0.0,68.12608337402344,0.0,0.0,0.0,0.4684951603412628,4.0,0.0,1.0
650160,293.1551818847656,297.1499938964844,293.1499938964844,0.1004269570112228,-2298.0537109375,304.15142822265625,0.5457900762557983,0.1538644134998321,0.1246468946337699,294.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.3347429037094116,0.050000000745058,0.0560703128576278,293.2142028808594,297.1499938964844,293.1499938964844,0.2879531979560852,-4139.447265625,304.1585693359375,0.7348440885543823,0.3687954545021057,0.2640009224414825,293.2130432128906,297.1499938964844,293.1499938964844,0.403239905834198,-7305.1455078125,304.15789794921875,0.8021886348724365,0.4843710660934448,0.4659233689308166,293.25030517578125,297.1499938964844,293.1499938964844,0.0137031739577651,-3711.21923828125,302.73553466796875,0.3347429037094116,0.050000000745058,0.2659734189510345,291.1834411621094,291.1499938964844,262.0060119628906,260.2344970703125,280.2943420410156,294.03399658203125,291.18359375,1.0,0.4552217721939087,0.7824808359146118,0.7824808359146118,1.0,1.0,-1.4385384321212769,0.617290735244751,0.8212476372718811,0.2791894376277923,0.0,0.0,0.6549492478370667,233.133544921875,230.0,-0.3960798382759094,-15771.96484375,739.6622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855224609375,308.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.728515625,18000.0,0.0,0.0,0.3590849936008453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543408870697021,0.7543483972549438,-7.547771019744687e-06,0.0,0.0003644256212282,0.0,0.0,67.20231628417969,0.0,0.0,0.0,0.4665097892284393,4.0,0.0,1.0
650220,293.15679931640625,297.1499938964844,293.1499938964844,0.1000526994466781,-2291.131103515625,304.15155029296875,0.5456365346908569,0.1534083187580108,0.1242709830403328,294.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.3350750803947449,0.050000000745058,0.0560299269855022,293.2159423828125,297.1499938964844,293.1499938964844,0.2860421240329742,-4117.65625,304.15887451171875,0.7341740727424622,0.3668146133422851,0.2626065909862518,293.2124328613281,297.1499938964844,293.1499938964844,0.4016637504100799,-7282.7568359375,304.15789794921875,0.8019914031028748,0.4828992486000061,0.4644994437694549,293.2521057128906,297.1499938964844,293.1499938964844,0.0135827837511897,-3695.75146484375,302.6959533691406,0.3350750803947449,0.050000000745058,0.2657818496227264,291.1836853027344,291.1499938964844,262.0678405761719,260.2872009277344,280.3324584960937,294.0463562011719,291.1834716796875,1.0,0.4543474018573761,0.7818143963813782,0.7818143963813782,1.0,1.0,-1.43434476852417,0.6152909994125366,0.8190537691116333,0.2779805660247803,0.0,0.0,0.650380551815033,232.0359344482422,233.0,-1.185068964958191,-15665.98828125,733.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967834472656,308.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.146484375,18000.0,0.0,0.0,0.3564066588878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442230582237244,0.7442305088043213,-7.456471848854562e-06,0.0,0.0003617074398789,0.0,0.0,65.27511596679688,0.0,0.0,0.0,0.4623442590236664,4.0,0.0,1.0
650280,293.15679931640625,297.1499938964844,293.1499938964844,0.1000526994466781,-2291.131103515625,304.15155029296875,0.5456365346908569,0.1534083187580108,0.1242709830403328,294.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.3350750803947449,0.050000000745058,0.0560299269855022,293.2159423828125,297.1499938964844,293.1499938964844,0.2860421240329742,-4117.65625,304.15887451171875,0.7341740727424622,0.3668146133422851,0.2626065909862518,293.2124328613281,297.1499938964844,293.1499938964844,0.4016637504100799,-7282.7568359375,304.15789794921875,0.8019914031028748,0.4828992486000061,0.4644994437694549,293.2521057128906,297.1499938964844,293.1499938964844,0.0135827837511897,-3695.75146484375,302.6959533691406,0.3350750803947449,0.050000000745058,0.2657818496227264,291.1836853027344,291.1499938964844,262.0678405761719,260.2872009277344,280.3324584960937,294.0463562011719,291.1834716796875,1.0,0.4543474018573761,0.7818143963813782,0.7818143963813782,1.0,1.0,-1.43434476852417,0.6152909994125366,0.8190537691116333,0.2779805660247803,0.0,0.0,0.650380551815033,232.0359344482422,233.0,-1.185068964958191,-15665.98828125,733.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967834472656,308.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.146484375,18000.0,0.0,0.0,0.3564066588878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442230582237244,0.7442305088043213,-7.456471848854562e-06,0.0,0.0003617074398789,0.0,0.0,65.27511596679688,0.0,0.0,0.0,0.4623442590236664,4.0,0.0,1.0
650340,293.15838623046875,297.1499938964844,293.1499938964844,0.0997281372547149,-2285.176025390625,304.1515808105469,0.5446363091468811,0.1529104262590408,0.123921975493431,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.334847092628479,0.050000000745058,0.0560576766729354,293.2178955078125,297.1499938964844,293.1499938964844,0.2841904461383819,-4096.58935546875,304.15899658203125,0.7326001524925232,0.3647474944591522,0.261206179857254,293.2119140625,297.1499938964844,293.1499938964844,0.4002509117126465,-7262.818359375,304.1576232910156,0.8007455468177795,0.4814198911190033,0.4631410837173462,293.2539367675781,297.1499938964844,293.1499938964844,0.0134921874850988,-3685.3173828125,302.6552124023437,0.334847092628479,0.050000000745058,0.2659134864807129,291.1810302734375,291.1499938964844,262.1277770996094,260.3382263183594,280.3693542480469,294.0585632324219,291.1807556152344,1.0,0.454558253288269,0.7811480164527893,0.7811480164527893,1.0,1.0,-1.430731177330017,0.6135538220405579,0.8171772956848145,0.2769315242767334,0.0,0.0,0.6464215517044067,232.6743621826172,221.0,-3.080371856689453,-15567.6171875,732.7079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80303955078125,308.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.884765625,18000.0,0.0,0.0,0.3537422120571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350690960884094,0.7350764870643616,-7.371921128651593e-06,0.0,0.0003590033738873,0.0,0.0,63.547271728515625,0.0,0.0,0.0,0.4585677683353424,4.0,0.0,1.0
650400,293.15838623046875,297.1499938964844,293.1499938964844,0.0997281372547149,-2285.176025390625,304.1515808105469,0.5446363091468811,0.1529104262590408,0.123921975493431,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.334847092628479,0.050000000745058,0.0560576766729354,293.2178955078125,297.1499938964844,293.1499938964844,0.2841904461383819,-4096.58935546875,304.15899658203125,0.7326001524925232,0.3647474944591522,0.261206179857254,293.2119140625,297.1499938964844,293.1499938964844,0.4002509117126465,-7262.818359375,304.1576232910156,0.8007455468177795,0.4814198911190033,0.4631410837173462,293.2539367675781,297.1499938964844,293.1499938964844,0.0134921874850988,-3685.3173828125,302.6552124023437,0.334847092628479,0.050000000745058,0.2659134864807129,291.1810302734375,291.1499938964844,262.1277770996094,260.3382263183594,280.3693542480469,294.0585632324219,291.1807556152344,1.0,0.454558253288269,0.7811480164527893,0.7811480164527893,1.0,1.0,-1.430731177330017,0.6135538220405579,0.8171772956848145,0.2769315242767334,0.0,0.0,0.6464215517044067,232.6743621826172,221.0,-3.080371856689453,-15567.6171875,732.7079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80303955078125,308.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.884765625,18000.0,0.0,0.0,0.3537422120571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350690960884094,0.7350764870643616,-7.371921128651593e-06,0.0,0.0003590033738873,0.0,0.0,63.547271728515625,0.0,0.0,0.0,0.4585677683353424,4.0,0.0,1.0
