time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1598205566406,297.1499938964844,293.1499938964844,0.0992235168814659,-2275.813720703125,304.15191650390625,0.5458263754844666,0.152410939335823,0.1234058663249015,294.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.336191177368164,0.050000000745058,0.0558963827788829,293.2198181152344,297.1499938964844,293.1499938964844,0.2820587754249573,-4072.15234375,304.1595764160156,0.7333604097366333,0.3626415133476257,0.2596256732940674,293.2113342285156,297.1499938964844,293.1499938964844,0.3985983729362488,-7239.16796875,304.1578369140625,0.8024234175682068,0.4799672663211822,0.4616048336029053,293.25567626953125,297.1499938964844,293.1499938964844,0.013325897976756,-3661.86669921875,302.6144714355469,0.336191177368164,0.050000000745058,0.2651483714580536,291.1802978515625,291.1499938964844,262.1854858398437,260.38726806640625,280.40679931640625,294.0712890625,291.1804504394531,1.0,0.4507169723510742,0.7805075645446777,0.7805075645446777,1.0,1.0,-1.4251500368118286,0.6109148263931274,0.814235270023346,0.2754044830799103,0.0,0.0,0.642489492893219,228.49253845214844,224.0,-0.2403563857078552,-15459.41015625,718.4148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8044128417969,308.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.353515625,18000.0,0.0,0.0,0.351112961769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726584792137146,0.7265920639038086,-7.295590876310598e-06,0.0,0.0003563350182957,0.0,0.0,61.98374176025391,0.0,0.0,0.0,0.4550784230232239,4.0,0.0,1.0
650520,293.1598205566406,297.1499938964844,293.1499938964844,0.0992235168814659,-2275.813720703125,304.15191650390625,0.5458263754844666,0.152410939335823,0.1234058663249015,294.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.336191177368164,0.050000000745058,0.0558963827788829,293.2198181152344,297.1499938964844,293.1499938964844,0.2820587754249573,-4072.15234375,304.1595764160156,0.7333604097366333,0.3626415133476257,0.2596256732940674,293.2113342285156,297.1499938964844,293.1499938964844,0.3985983729362488,-7239.16796875,304.1578369140625,0.8024234175682068,0.4799672663211822,0.4616048336029053,293.25567626953125,297.1499938964844,293.1499938964844,0.013325897976756,-3661.86669921875,302.6144714355469,0.336191177368164,0.050000000745058,0.2651483714580536,291.1802978515625,291.1499938964844,262.1854858398437,260.38726806640625,280.40679931640625,294.0712890625,291.1804504394531,1.0,0.4507169723510742,0.7805075645446777,0.7805075645446777,1.0,1.0,-1.4251500368118286,0.6109148263931274,0.814235270023346,0.2754044830799103,0.0,0.0,0.642489492893219,228.49253845214844,224.0,-0.2403563857078552,-15459.41015625,718.4148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8044128417969,308.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.353515625,18000.0,0.0,0.0,0.351112961769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726584792137146,0.7265920639038086,-7.295590876310598e-06,0.0,0.0003563350182957,0.0,0.0,61.98374176025391,0.0,0.0,0.0,0.4550784230232239,4.0,0.0,1.0
650580,293.1610412597656,297.1499938964844,293.1499938964844,0.0988032892346382,-2268.03955078125,304.1519470214844,0.5458623170852661,0.1519130319356918,0.1229819804430008,294.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.3367082476615906,0.050000000745058,0.0558356456458568,293.2216186523437,297.1499938964844,293.1499938964844,0.2799892723560333,-4048.473388671875,304.1598205566406,0.7328479290008545,0.3605068624019623,0.2581072449684143,293.210693359375,297.1499938964844,293.1499938964844,0.3970623314380646,-7217.314453125,304.15777587890625,0.8025791645050049,0.4785443246364593,0.4602069556713104,293.2572326660156,297.1499938964844,293.1499938964844,0.0131995724514126,-3644.8046875,302.5735778808594,0.3367082476615906,0.050000000745058,0.2648602724075317,291.1802673339844,291.1499938964844,262.2406616210937,260.4339904785156,280.44244384765625,294.0838928222656,291.1800231933594,1.0,0.4494428336620331,0.7798671126365662,0.7798671126365662,1.0,1.0,-1.4206305742263794,0.6087676882743835,0.8118629455566406,0.27413210272789,0.0,0.0,0.638391375541687,226.8751220703125,227.0,-1.4734280109405518,-15353.578125,711.1878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80426025390625,308.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.697265625,18000.0,0.0,0.0,0.3484964966773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175729274749756,0.7175801396369934,-7.217090569611173e-06,0.0,0.0003536796430125,0.0,0.0,60.3651008605957,0.0,0.0,0.0,0.4514243602752685,4.0,0.0,1.0
650640,293.1610412597656,297.1499938964844,293.1499938964844,0.0988032892346382,-2268.03955078125,304.1519470214844,0.5458623170852661,0.1519130319356918,0.1229819804430008,294.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.3367082476615906,0.050000000745058,0.0558356456458568,293.2216186523437,297.1499938964844,293.1499938964844,0.2799892723560333,-4048.473388671875,304.1598205566406,0.7328479290008545,0.3605068624019623,0.2581072449684143,293.210693359375,297.1499938964844,293.1499938964844,0.3970623314380646,-7217.314453125,304.15777587890625,0.8025791645050049,0.4785443246364593,0.4602069556713104,293.2572326660156,297.1499938964844,293.1499938964844,0.0131995724514126,-3644.8046875,302.5735778808594,0.3367082476615906,0.050000000745058,0.2648602724075317,291.1802673339844,291.1499938964844,262.2406616210937,260.4339904785156,280.44244384765625,294.0838928222656,291.1800231933594,1.0,0.4494428336620331,0.7798671126365662,0.7798671126365662,1.0,1.0,-1.4206305742263794,0.6087676882743835,0.8118629455566406,0.27413210272789,0.0,0.0,0.638391375541687,226.8751220703125,227.0,-1.4734280109405518,-15353.578125,711.1878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80426025390625,308.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.697265625,18000.0,0.0,0.0,0.3484964966773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175729274749756,0.7175801396369934,-7.217090569611173e-06,0.0,0.0003536796430125,0.0,0.0,60.3651008605957,0.0,0.0,0.0,0.4514243602752685,4.0,0.0,1.0
650700,293.16168212890625,297.1499938964844,293.1499938964844,0.0986189097166061,-2264.65185546875,304.1519470214844,0.5454855561256409,0.1516474038362503,0.1227845847606659,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.3367001414299011,0.050000000745058,0.0558366142213344,293.2225646972656,297.1499938964844,293.1499938964844,0.2789945006370544,-4037.116455078125,304.15985107421875,0.7321746945381165,0.3594115376472473,0.2573535740375519,293.2104187011719,297.1499938964844,293.1499938964844,0.3963717222213745,-7207.55712890625,304.1576232910156,0.8021640181541443,0.4778295159339905,0.4595383107662201,293.258056640625,297.1499938964844,293.1499938964844,0.0131498724222183,-3638.615966796875,302.5526428222656,0.3367001414299011,0.050000000745058,0.2648648619651794,291.1788330078125,291.1499938964844,262.2671813964844,260.4563903808594,280.4595642089844,294.0900573730469,291.1785583496094,1.0,0.4493048787117004,0.779546856880188,0.779546856880188,1.0,1.0,-1.4186509847640991,0.6078205704689026,0.8108303546905518,0.2735734283924103,0.0,0.0,0.6366153359413147,226.86502075195312,227.0,-2.690955400466919,-15304.544921875,709.7189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028259277344,308.6764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.298828125,18000.0,0.0,0.0,0.3472034931182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134560942649841,0.7134632468223572,-7.180094144132454e-06,0.0,0.0003523674095049,0.0,0.0,59.6268196105957,0.0,0.0,0.0,0.4497489929199219,4.0,0.0,1.0
650760,293.162353515625,297.1499938964844,293.1499938964844,0.0984366834163665,-2261.3037109375,304.15191650390625,0.5449354648590088,0.1513697803020477,0.1225889101624488,294.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.3365799486637115,0.050000000745058,0.0558506995439529,293.2235717773437,297.1499938964844,293.1499938964844,0.2779969274997711,-4025.71875,304.15985107421875,0.7313218712806702,0.3582976758480072,0.2565965354442596,293.2101745605469,297.1499938964844,293.1499938964844,0.3956950306892395,-7197.9931640625,304.157470703125,0.8015408515930176,0.4771120548248291,0.4588803052902221,293.2588806152344,297.1499938964844,293.1499938964844,0.0131049677729606,-3633.2255859375,302.531494140625,0.3365799486637115,0.050000000745058,0.2649316787719726,291.17730712890625,291.1499938964844,262.2929382324219,260.4781188964844,280.4762268066406,294.0960998535156,291.1770324707031,1.0,0.4494102597236633,0.7792369723320007,0.7792369723320007,1.0,1.0,-1.416772961616516,0.6069208383560181,0.8098521828651428,0.2730440497398376,0.0,0.0,0.6349460482597351,227.18902587890625,230.0,-3.4240269660949707,-15257.6435546875,709.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79998779296875,308.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.783203125,18000.0,0.0,0.0,0.3459291160106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096313834190369,0.7096385359764099,-7.145795279939193e-06,0.0,0.0003510740643832,0.0,0.0,58.94623565673828,0.0,0.0,0.0,0.4481914341449737,4.0,0.0,1.0
650820,293.1637268066406,297.1499938964844,293.1499938964844,0.0980679616332054,-2254.525146484375,304.1518859863281,0.5434441566467285,0.1507744044065475,0.1221911162137985,294.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.3360984027385711,0.050000000745058,0.0559074804186821,293.2256164550781,297.1499938964844,293.1499938964844,0.2759864926338196,-4002.71875,304.1599426269531,0.7292201519012451,0.3560161292552948,0.2550655901432037,293.20977783203125,297.1499938964844,293.1499938964844,0.3943753838539123,-7179.326171875,304.1571655273437,0.7998444437980652,0.4756702780723572,0.4575860202312469,293.2606506347656,297.1499938964844,293.1499938964844,0.0130251282826066,-3624.127685546875,302.48846435546875,0.3360984027385711,0.050000000745058,0.2652010023593902,291.1741027832031,291.1499938964844,262.3420104980469,260.5193786621094,280.5081481933594,294.1077880859375,291.1737976074219,1.0,0.4501480162143707,0.7786171436309814,0.7786171436309814,1.0,1.0,-1.4132109880447388,0.6052085757255554,0.8080023527145386,0.2720410823822021,0.0,0.0,0.6319499015808105,228.5649871826172,218.0,-4.259958267211914,-15168.5166015625,709.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,308.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.529296875,18000.0,0.0,0.0,0.3434563279151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702741265296936,0.7027483582496643,-7.084382559696678e-06,0.0,0.0003485645283944,0.0,0.0,57.73426818847656,0.0,0.0,0.0,0.4453946650028229,4.0,0.0,1.0
650880,293.1637268066406,297.1499938964844,293.1499938964844,0.0980679616332054,-2254.525146484375,304.1518859863281,0.5434441566467285,0.1507744044065475,0.1221911162137985,294.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.3360984027385711,0.050000000745058,0.0559074804186821,293.2256164550781,297.1499938964844,293.1499938964844,0.2759864926338196,-4002.71875,304.1599426269531,0.7292201519012451,0.3560161292552948,0.2550655901432037,293.20977783203125,297.1499938964844,293.1499938964844,0.3943753838539123,-7179.326171875,304.1571655273437,0.7998444437980652,0.4756702780723572,0.4575860202312469,293.2606506347656,297.1499938964844,293.1499938964844,0.0130251282826066,-3624.127685546875,302.48846435546875,0.3360984027385711,0.050000000745058,0.2652010023593902,291.1741027832031,291.1499938964844,262.3420104980469,260.5193786621094,280.5081481933594,294.1077880859375,291.1737976074219,1.0,0.4501480162143707,0.7786171436309814,0.7786171436309814,1.0,1.0,-1.4132109880447388,0.6052085757255554,0.8080023527145386,0.2720410823822021,0.0,0.0,0.6319499015808105,228.5649871826172,218.0,-4.259958267211914,-15168.5166015625,709.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,308.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.529296875,18000.0,0.0,0.0,0.3434563279151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702741265296936,0.7027483582496643,-7.084382559696678e-06,0.0,0.0003485645283944,0.0,0.0,57.73426818847656,0.0,0.0,0.0,0.4453946650028229,4.0,0.0,1.0
650940,293.1650085449219,297.1499938964844,293.1499938964844,0.0975016131997108,-2243.993896484375,304.1522216796875,0.5442824363708496,0.1501684188842773,0.1216104179620742,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.3373191356658935,0.050000000745058,0.0557648465037345,293.2275390625,297.1499938964844,293.1499938964844,0.2736943364143371,-3976.292724609375,304.16046142578125,0.7296157479286194,0.3537099957466125,0.2533571720123291,293.2092590332031,297.1499938964844,293.1499938964844,0.3927966058254242,-7156.64013671875,304.1574401855469,0.8012823462486267,0.4742581844329834,0.4561054408550262,293.2623596191406,297.1499938964844,293.1499938964844,0.0128688802942633,-3601.39697265625,302.4454650878906,0.3373191356658935,0.050000000745058,0.2645244300365448,291.1731872558594,291.1499938964844,262.38751220703125,260.5574645996094,280.5401611328125,294.1197814941406,291.17333984375,1.0,0.4466083645820617,0.7779973149299622,0.7779973149299622,1.0,1.0,-1.4075807332992554,0.6025455594062805,0.8050351142883301,0.2705369591712951,0.0,0.0,0.6289862990379333,224.8571014404297,221.0,-0.6206056475639343,-15069.9423828125,696.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7737121582031,308.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.3046875,18000.0,0.0,0.0,0.3410854339599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965033411979675,0.696510374546051,-7.030423603282543e-06,0.0,0.0003461583692114,0.0,0.0,56.660274505615234,0.0,0.0,0.0,0.4428702294826507,4.0,0.0,1.0
651000,293.1650085449219,297.1499938964844,293.1499938964844,0.0975016131997108,-2243.993896484375,304.1522216796875,0.5442824363708496,0.1501684188842773,0.1216104179620742,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.3373191356658935,0.050000000745058,0.0557648465037345,293.2275390625,297.1499938964844,293.1499938964844,0.2736943364143371,-3976.292724609375,304.16046142578125,0.7296157479286194,0.3537099957466125,0.2533571720123291,293.2092590332031,297.1499938964844,293.1499938964844,0.3927966058254242,-7156.64013671875,304.1574401855469,0.8012823462486267,0.4742581844329834,0.4561054408550262,293.2623596191406,297.1499938964844,293.1499938964844,0.0128688802942633,-3601.39697265625,302.4454650878906,0.3373191356658935,0.050000000745058,0.2645244300365448,291.1731872558594,291.1499938964844,262.38751220703125,260.5574645996094,280.5401611328125,294.1197814941406,291.17333984375,1.0,0.4466083645820617,0.7779973149299622,0.7779973149299622,1.0,1.0,-1.4075807332992554,0.6025455594062805,0.8050351142883301,0.2705369591712951,0.0,0.0,0.6289862990379333,224.8571014404297,221.0,-0.6206056475639343,-15069.9423828125,696.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7737121582031,308.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.3046875,18000.0,0.0,0.0,0.3410854339599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965033411979675,0.696510374546051,-7.030423603282543e-06,0.0,0.0003461583692114,0.0,0.0,56.660274505615234,0.0,0.0,0.0,0.4428702294826507,4.0,0.0,1.0
651060,293.1661376953125,297.1499938964844,293.1499938964844,0.097006157040596,-2234.796142578125,304.1522827148437,0.544033944606781,0.1495601087808609,0.1211111769080162,294.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.3377558290958404,0.050000000745058,0.0557147823274135,293.2293395996094,297.1499938964844,293.1499938964844,0.2714591920375824,-3950.55029296875,304.1606750488281,0.728829026222229,0.3513844311237335,0.251712292432785,293.2086486816406,297.1499938964844,293.1499938964844,0.3913179039955139,-7135.5087890625,304.15740966796875,0.8012979626655579,0.4728804230690002,0.4547592997550964,293.2638854980469,297.1499938964844,293.1499938964844,0.0127472402527928,-3584.3486328125,302.40234375,0.3377558290958404,0.050000000745058,0.2642869353294372,291.17333984375,291.1499938964844,262.4291076660156,260.59210205078125,280.5697631835937,294.131591796875,291.173095703125,1.0,0.4455062747001648,0.7773876786231995,0.7773876786231995,1.0,1.0,-1.402938723564148,0.6003401875495911,0.8025985360145569,0.2692729830741882,0.0,0.0,0.62580406665802,223.5098571777344,224.0,-1.360729455947876,-14973.45703125,690.3112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7577209472656,308.5688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.662109375,18000.0,0.0,0.0,0.3387822806835174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896480321884155,0.6896550059318542,-6.973479230509838e-06,0.0,0.0003438209241721,0.0,0.0,55.50855255126953,0.0,0.0,0.0,0.4401438534259796,4.0,0.0,1.0
651120,293.1661376953125,297.1499938964844,293.1499938964844,0.097006157040596,-2234.796142578125,304.1522827148437,0.544033944606781,0.1495601087808609,0.1211111769080162,294.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.3377558290958404,0.050000000745058,0.0557147823274135,293.2293395996094,297.1499938964844,293.1499938964844,0.2714591920375824,-3950.55029296875,304.1606750488281,0.728829026222229,0.3513844311237335,0.251712292432785,293.2086486816406,297.1499938964844,293.1499938964844,0.3913179039955139,-7135.5087890625,304.15740966796875,0.8012979626655579,0.4728804230690002,0.4547592997550964,293.2638854980469,297.1499938964844,293.1499938964844,0.0127472402527928,-3584.3486328125,302.40234375,0.3377558290958404,0.050000000745058,0.2642869353294372,291.17333984375,291.1499938964844,262.4291076660156,260.59210205078125,280.5697631835937,294.131591796875,291.173095703125,1.0,0.4455062747001648,0.7773876786231995,0.7773876786231995,1.0,1.0,-1.402938723564148,0.6003401875495911,0.8025985360145569,0.2692729830741882,0.0,0.0,0.62580406665802,223.5098571777344,224.0,-1.360729455947876,-14973.45703125,690.3112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7577209472656,308.5688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.662109375,18000.0,0.0,0.0,0.3387822806835174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896480321884155,0.6896550059318542,-6.973479230509838e-06,0.0,0.0003438209241721,0.0,0.0,55.50855255126953,0.0,0.0,0.0,0.4401438534259796,4.0,0.0,1.0
651180,293.1673278808594,297.1499938964844,293.1499938964844,0.0965595170855522,-2226.546875,304.1522827148437,0.5428701639175415,0.1489092260599136,0.1206400468945503,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3375719785690307,0.050000000745058,0.0557358562946319,293.2312316894531,297.1499938964844,293.1499938964844,0.2692964971065521,-3925.66943359375,304.1607360839844,0.7270798683166504,0.3489895462989807,0.2500758767127991,293.2081604003906,297.1499938964844,293.1499938964844,0.3899989724159241,-7116.787109375,304.1571350097656,0.8001794219017029,0.4714981615543365,0.4534843564033508,293.2655029296875,297.1499938964844,293.1499938964844,0.0126538919284939,-3572.35693359375,302.35809326171875,0.3375719785690307,0.050000000745058,0.2643868923187256,291.1707458496094,291.1499938964844,262.46649169921875,260.6229553222656,280.5970153808594,294.1429748535156,291.1705017089844,1.0,0.4455709159374237,0.7767780423164368,0.7767780423164368,1.0,1.0,-1.398923635482788,0.5984163284301758,0.8005073070526123,0.2681857049465179,0.0,0.0,0.6232131719589233,223.9755096435547,227.0,-2.969714879989624,-14887.255859375,688.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73956298828125,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4609375,18000.0,0.0,0.0,0.3365686237812042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837286353111267,0.6837355494499207,-6.922031843714649e-06,0.0,0.0003415743703953,0.0,0.0,54.51133346557617,0.0,0.0,0.0,0.437770664691925,4.0,0.0,1.0
651240,293.1673278808594,297.1499938964844,293.1499938964844,0.0965595170855522,-2226.546875,304.1522827148437,0.5428701639175415,0.1489092260599136,0.1206400468945503,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3375719785690307,0.050000000745058,0.0557358562946319,293.2312316894531,297.1499938964844,293.1499938964844,0.2692964971065521,-3925.66943359375,304.1607360839844,0.7270798683166504,0.3489895462989807,0.2500758767127991,293.2081604003906,297.1499938964844,293.1499938964844,0.3899989724159241,-7116.787109375,304.1571350097656,0.8001794219017029,0.4714981615543365,0.4534843564033508,293.2655029296875,297.1499938964844,293.1499938964844,0.0126538919284939,-3572.35693359375,302.35809326171875,0.3375719785690307,0.050000000745058,0.2643868923187256,291.1707458496094,291.1499938964844,262.46649169921875,260.6229553222656,280.5970153808594,294.1429748535156,291.1705017089844,1.0,0.4455709159374237,0.7767780423164368,0.7767780423164368,1.0,1.0,-1.398923635482788,0.5984163284301758,0.8005073070526123,0.2681857049465179,0.0,0.0,0.6232131719589233,223.9755096435547,227.0,-2.969714879989624,-14887.255859375,688.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73956298828125,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4609375,18000.0,0.0,0.0,0.3365686237812042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837286353111267,0.6837355494499207,-6.922031843714649e-06,0.0,0.0003415743703953,0.0,0.0,54.51133346557617,0.0,0.0,0.0,0.437770664691925,4.0,0.0,1.0
651300,293.16796875,297.1499938964844,293.1499938964844,0.0963366404175758,-2222.4287109375,304.1522521972656,0.5420733690261841,0.1485663503408432,0.1204045414924621,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.3373414874076843,0.050000000745058,0.0557623729109764,293.2322082519531,297.1499938964844,293.1499938964844,0.2682085633277893,-3913.134765625,304.1607666015625,0.7259809374809265,0.3477658629417419,0.2492510825395584,293.2079162597656,297.1499938964844,293.1499938964844,0.3893568515777588,-7107.666015625,304.1570129394531,0.7993655204772949,0.4708049595355987,0.4528608322143554,293.2663269042969,297.1499938964844,293.1499938964844,0.0126126268878579,-3567.28955078125,302.33563232421875,0.3373414874076843,0.050000000745058,0.264512687921524,291.1694030761719,291.1499938964844,262.4835205078125,260.63690185546875,280.6097717285156,294.1484680175781,291.1691589355469,1.0,0.4459013342857361,0.7764732241630554,0.7764732241630554,1.0,1.0,-1.3970352411270142,0.5975075960159302,0.7995275855064392,0.2676766812801361,0.0,0.0,0.622054934501648,224.6151733398437,227.0,-3.359020471572876,-14846.9580078125,688.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72900390625,308.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.326171875,18000.0,0.0,0.0,0.3355062305927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811012029647827,0.6811080574989319,-6.899320396769326e-06,0.0,0.0003404961607884,0.0,0.0,54.07291030883789,0.0,0.0,0.0,0.4367185831069946,4.0,0.0,1.0
651360,293.1686096191406,297.1499938964844,293.1499938964844,0.0961112529039383,-2218.262939453125,304.1522521972656,0.5411738753318787,0.1482114046812057,0.120165929198265,294.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.3370483219623565,0.050000000745058,0.0557962842285633,293.23321533203125,297.1499938964844,293.1499938964844,0.2671146392822265,-3900.518798828125,304.1607971191406,0.7247751951217651,0.3465259671211242,0.2484201192855835,293.2077331542969,297.1499938964844,293.1499938964844,0.3887242376804352,-7098.67626953125,304.1568908691406,0.7984358072280884,0.4701109528541565,0.4522436857223511,293.2671813964844,297.1499938964844,293.1499938964844,0.0125737320631742,-3562.633056640625,302.3129577636719,0.3370483219623565,0.050000000745058,0.2646735608577728,291.16802978515625,291.1499938964844,262.49932861328125,260.6498107910156,280.62188720703125,294.1538391113281,291.1677551269531,1.0,0.4463685154914856,0.7761748433113098,0.7761748433113098,1.0,1.0,-1.395193576812744,0.5966203212738037,0.7985733151435852,0.267183393239975,0.0,0.0,0.6209942102432251,225.4430389404297,215.0,-3.623754501342773,-14808.21484375,689.3710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71734619140625,308.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.24609375,18000.0,0.0,0.0,0.3344765603542328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786783933639526,0.6786852478981018,-6.87839246893418e-06,0.0,0.0003394511877559,0.0,0.0,53.67059326171875,0.0,0.0,0.0,0.4357499480247497,4.0,0.0,1.0
651420,293.16973876953125,297.1499938964844,293.1499938964844,0.0954698026180267,-2206.3017578125,304.152587890625,0.5418358445167542,0.1475076973438263,0.1195123791694641,294.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3382680714130401,0.050000000745058,0.0556567311286926,293.2350769042969,297.1499938964844,293.1499938964844,0.2646584808826446,-3872.001953125,304.1612854003906,0.725001871585846,0.3440412282943725,0.2465889304876327,293.2071838378906,297.1499938964844,293.1499938964844,0.3871961534023285,-7076.63134765625,304.1571350097656,0.7998761534690857,0.4687577486038208,0.4508202672004699,293.268798828125,297.1499938964844,293.1499938964844,0.0124211236834526,-3539.47216796875,302.2679138183594,0.3382680714130401,0.050000000745058,0.2640115618705749,291.16754150390625,291.1499938964844,262.5272827148437,260.6723022460937,280.64630126953125,294.1649780273437,291.1677551269531,1.0,0.4428498446941376,0.7755782008171082,0.7755782008171082,1.0,1.0,-1.3894028663635254,0.593878448009491,0.7955244779586792,0.2656899392604828,0.0,0.0,0.6187504529953003,221.81300354003903,203.0,0.0121406689286232,-14720.44140625,676.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928405761719,308.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.646484375,18000.0,0.0,0.0,0.332501471042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741145849227905,0.6741214394569397,-6.840313744760351e-06,0.0,0.0003374467196408,0.0,0.0,52.925811767578125,0.0,0.0,0.0,0.4339280128479004,4.0,0.0,1.0
651480,293.16973876953125,297.1499938964844,293.1499938964844,0.0954698026180267,-2206.3017578125,304.152587890625,0.5418358445167542,0.1475076973438263,0.1195123791694641,294.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3382680714130401,0.050000000745058,0.0556567311286926,293.2350769042969,297.1499938964844,293.1499938964844,0.2646584808826446,-3872.001953125,304.1612854003906,0.725001871585846,0.3440412282943725,0.2465889304876327,293.2071838378906,297.1499938964844,293.1499938964844,0.3871961534023285,-7076.63134765625,304.1571350097656,0.7998761534690857,0.4687577486038208,0.4508202672004699,293.268798828125,297.1499938964844,293.1499938964844,0.0124211236834526,-3539.47216796875,302.2679138183594,0.3382680714130401,0.050000000745058,0.2640115618705749,291.16754150390625,291.1499938964844,262.5272827148437,260.6723022460937,280.64630126953125,294.1649780273437,291.1677551269531,1.0,0.4428498446941376,0.7755782008171082,0.7755782008171082,1.0,1.0,-1.3894028663635254,0.593878448009491,0.7955244779586792,0.2656899392604828,0.0,0.0,0.6187504529953003,221.81300354003903,203.0,0.0121406689286232,-14720.44140625,676.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928405761719,308.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.646484375,18000.0,0.0,0.0,0.332501471042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741145849227905,0.6741214394569397,-6.840313744760351e-06,0.0,0.0003374467196408,0.0,0.0,52.925811767578125,0.0,0.0,0.0,0.4339280128479004,4.0,0.0,1.0
651540,293.1705322265625,297.1499938964844,293.1499938964844,0.0947266295552253,-2192.391357421875,304.1529541015625,0.5442196130752563,0.1468488723039627,0.1187818050384521,294.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.3407306671142578,0.050000000745058,0.0553859770298004,293.236572265625,297.1499938964844,293.1499938964844,0.2620227932929992,-3841.282958984375,304.16192626953125,0.7270076274871826,0.3415817320346832,0.2446750700473785,293.20635986328125,297.1499938964844,293.1499938964844,0.3854933381080627,-7051.9404296875,304.1575927734375,0.8035610318183899,0.4674786627292633,0.4493312835693359,293.2701110839844,297.1499938964844,293.1499938964844,0.0122235212475061,-3507.347900390625,302.2237548828125,0.3407306671142578,0.050000000745058,0.2627272307872772,291.17041015625,291.1499938964844,262.54998779296875,260.6902160644531,280.66973876953125,294.17681884765625,291.1706237792969,1.0,0.436972826719284,0.7749814987182617,0.7749814987182617,1.0,1.0,-1.3824199438095093,0.5905932188034058,0.7918266654014587,0.2639040052890777,0.0,0.0,0.615841805934906,214.8414306640625,206.0,2.9577107429504395,-14620.6494140625,655.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6724548339844,308.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.427734375,18000.0,0.0,0.0,0.3305772244930267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684907078742981,0.6684975028038025,-6.796674369979883e-06,0.0,0.0003354938526172,0.0,0.0,52.03647232055664,0.0,0.0,0.0,0.4317278265953064,4.0,0.0,1.0
651600,293.1705322265625,297.1499938964844,293.1499938964844,0.0947266295552253,-2192.391357421875,304.1529541015625,0.5442196130752563,0.1468488723039627,0.1187818050384521,294.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.3407306671142578,0.050000000745058,0.0553859770298004,293.236572265625,297.1499938964844,293.1499938964844,0.2620227932929992,-3841.282958984375,304.16192626953125,0.7270076274871826,0.3415817320346832,0.2446750700473785,293.20635986328125,297.1499938964844,293.1499938964844,0.3854933381080627,-7051.9404296875,304.1575927734375,0.8035610318183899,0.4674786627292633,0.4493312835693359,293.2701110839844,297.1499938964844,293.1499938964844,0.0122235212475061,-3507.347900390625,302.2237548828125,0.3407306671142578,0.050000000745058,0.2627272307872772,291.17041015625,291.1499938964844,262.54998779296875,260.6902160644531,280.66973876953125,294.17681884765625,291.1706237792969,1.0,0.436972826719284,0.7749814987182617,0.7749814987182617,1.0,1.0,-1.3824199438095093,0.5905932188034058,0.7918266654014587,0.2639040052890777,0.0,0.0,0.615841805934906,214.8414306640625,206.0,2.9577107429504395,-14620.6494140625,655.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6724548339844,308.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.427734375,18000.0,0.0,0.0,0.3305772244930267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684907078742981,0.6684975028038025,-6.796674369979883e-06,0.0,0.0003354938526172,0.0,0.0,52.03647232055664,0.0,0.0,0.0,0.4317278265953064,4.0,0.0,1.0
651660,293.1824951171875,297.1499938964844,293.1499938964844,0.0927994772791862,-2156.12548828125,304.1552429199219,0.5420687198638916,0.1438939273357391,0.1168525516986846,294.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.3417488932609558,0.050000000745058,0.0552781820297241,293.24761962890625,297.1499938964844,293.1499938964844,0.2580738067626953,-3794.671875,304.16455078125,0.725861132144928,0.3371334373950958,0.2417740672826767,293.2151184082031,297.1499938964844,293.1499938964844,0.3824189603328705,-7006.40185546875,304.1602478027344,0.8037327527999878,0.4642539024353027,0.4465557932853699,293.28326416015625,297.1499938964844,293.1499938964844,0.0119995409622788,-3472.742919921875,302.14666748046875,0.3417488932609558,0.050000000745058,0.2622158825397491,291.176513671875,291.1499938964844,262.57000732421875,260.7056884765625,280.6921081542969,294.1853942871094,291.1772155761719,1.0,0.4342406094074249,0.7744186520576477,0.7744186520576477,1.0,1.0,-1.3721390962600708,0.585806667804718,0.7863324284553528,0.2613230943679809,0.0,0.0,0.611991822719574,211.94268798828125,194.0,8.357741355895996,-14497.8427734375,641.4767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6627502441406,308.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.919921875,18000.0,0.0,0.0,0.3286091685295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6614952683448792,0.6615020036697388,-6.743680842191679e-06,0.0,0.0003334965440444,0.0,0.0,50.95060348510742,0.0,0.0,0.0,0.4289996027946472,4.0,0.0,1.0
651720,293.1824951171875,297.1499938964844,293.1499938964844,0.0927994772791862,-2156.12548828125,304.1552429199219,0.5420687198638916,0.1438939273357391,0.1168525516986846,294.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.3417488932609558,0.050000000745058,0.0552781820297241,293.24761962890625,297.1499938964844,293.1499938964844,0.2580738067626953,-3794.671875,304.16455078125,0.725861132144928,0.3371334373950958,0.2417740672826767,293.2151184082031,297.1499938964844,293.1499938964844,0.3824189603328705,-7006.40185546875,304.1602478027344,0.8037327527999878,0.4642539024353027,0.4465557932853699,293.28326416015625,297.1499938964844,293.1499938964844,0.0119995409622788,-3472.742919921875,302.14666748046875,0.3417488932609558,0.050000000745058,0.2622158825397491,291.176513671875,291.1499938964844,262.57000732421875,260.7056884765625,280.6921081542969,294.1853942871094,291.1772155761719,1.0,0.4342406094074249,0.7744186520576477,0.7744186520576477,1.0,1.0,-1.3721390962600708,0.585806667804718,0.7863324284553528,0.2613230943679809,0.0,0.0,0.611991822719574,211.94268798828125,194.0,8.357741355895996,-14497.8427734375,641.4767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6627502441406,308.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.919921875,18000.0,0.0,0.0,0.3286091685295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6614952683448792,0.6615020036697388,-6.743680842191679e-06,0.0,0.0003334965440444,0.0,0.0,50.95060348510742,0.0,0.0,0.0,0.4289996027946472,4.0,0.0,1.0
651780,293.19146728515625,297.1499938964844,293.1499938964844,0.0905722454190254,-2114.330322265625,304.1571655273437,0.5411617755889893,0.1412454545497894,0.1146131008863449,294.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.3440623581409454,0.050000000745058,0.0550415106117725,293.251953125,297.1499938964844,293.1499938964844,0.2544359564781189,-3751.948974609375,304.16571044921875,0.7268190383911133,0.333769679069519,0.2391200512647628,293.2174072265625,297.1499938964844,293.1499938964844,0.3796749413013458,-6966.326171875,304.1613464355469,0.806442141532898,0.4621323645114898,0.444129467010498,293.2924194335937,297.1499938964844,293.1499938964844,0.0117650320753455,-3434.287841796875,302.07598876953125,0.3440623581409454,0.050000000745058,0.2610932290554046,291.1815490722656,291.1499938964844,262.5899963378906,260.7211303710937,280.7059631347656,294.17803955078125,291.18182373046875,1.0,0.4283416271209717,0.7738557457923889,0.7738557457923889,1.0,1.0,-1.3612464666366575,0.5807448625564575,0.7805015444755554,0.2586022615432739,0.0,0.0,0.6073984503746033,205.77218627929688,182.0,6.4721550941467285,-14366.318359375,619.7861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6698608398437,308.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2578125,18000.0,0.0,0.0,0.3264782726764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523239612579346,0.6523306369781494,-6.673978987237206e-06,0.0,0.0003313339548185,0.0,0.0,49.546512603759766,0.0,0.0,0.0,0.4254683554172516,4.0,0.0,1.0
651840,293.19146728515625,297.1499938964844,293.1499938964844,0.0905722454190254,-2114.330322265625,304.1571655273437,0.5411617755889893,0.1412454545497894,0.1146131008863449,294.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.3440623581409454,0.050000000745058,0.0550415106117725,293.251953125,297.1499938964844,293.1499938964844,0.2544359564781189,-3751.948974609375,304.16571044921875,0.7268190383911133,0.333769679069519,0.2391200512647628,293.2174072265625,297.1499938964844,293.1499938964844,0.3796749413013458,-6966.326171875,304.1613464355469,0.806442141532898,0.4621323645114898,0.444129467010498,293.2924194335937,297.1499938964844,293.1499938964844,0.0117650320753455,-3434.287841796875,302.07598876953125,0.3440623581409454,0.050000000745058,0.2610932290554046,291.1815490722656,291.1499938964844,262.5899963378906,260.7211303710937,280.7059631347656,294.17803955078125,291.18182373046875,1.0,0.4283416271209717,0.7738557457923889,0.7738557457923889,1.0,1.0,-1.3612464666366575,0.5807448625564575,0.7805015444755554,0.2586022615432739,0.0,0.0,0.6073984503746033,205.77218627929688,182.0,6.4721550941467285,-14366.318359375,619.7861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6698608398437,308.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2578125,18000.0,0.0,0.0,0.3264782726764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523239612579346,0.6523306369781494,-6.673978987237206e-06,0.0,0.0003313339548185,0.0,0.0,49.546512603759766,0.0,0.0,0.0,0.4254683554172516,4.0,0.0,1.0
651900,293.1951904296875,297.1499938964844,293.1499938964844,0.0894742906093597,-2093.771728515625,304.1578674316406,0.5413197875022888,0.1399907022714615,0.1135080084204673,294.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.3456560373306274,0.050000000745058,0.0548848435282707,293.2530517578125,297.1499938964844,293.1499938964844,0.2527936398983001,-3732.71826171875,304.1658630371094,0.7280268669128418,0.3322619497776031,0.237924113869667,293.2174987792969,297.1499938964844,293.1499938964844,0.3785043358802795,-6949.40478515625,304.1614074707031,0.8086356520652771,0.4612626731395721,0.4431079924106598,293.2958374023437,297.1499938964844,293.1499938964844,0.0116423023864626,-3413.529541015625,302.04254150390625,0.3456560373306274,0.050000000745058,0.2603500783443451,291.18328857421875,291.1499938964844,262.6000061035156,260.7288818359375,280.7133483886719,294.1752319335937,291.1835632324219,1.0,0.4247441291809082,0.7735742926597595,0.7735742926597595,1.0,1.0,-1.3559436798095703,0.5782798528671265,0.7776638865470886,0.2572849094867706,0.0,0.0,0.6050038933753967,201.7194061279297,182.0,5.750638008117676,-14301.89453125,606.9097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678955078125,308.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.283203125,18000.0,0.0,0.0,0.3253386318683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475405693054199,0.6475472450256348,-6.636905709456187e-06,0.0,0.0003301773394923,0.0,0.0,48.81932830810547,0.0,0.0,0.0,0.4236178398132324,4.0,0.0,1.0
651960,293.19830322265625,297.1499938964844,293.1499938964844,0.0884072631597518,-2073.8193359375,304.15838623046875,0.541815459728241,0.138805940747261,0.1124366372823715,294.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.3474705815315246,0.050000000745058,0.0547124184668064,293.2538146972656,297.1499938964844,293.1499938964844,0.2512039840221405,-3714.103759765625,304.1658630371094,0.7295598983764648,0.3308098912239074,0.2367681115865707,293.2172241210937,297.1499938964844,293.1499938964844,0.3773982524871826,-6933.4619140625,304.1613464355469,0.8111791014671326,0.4604602456092834,0.4421508014202118,293.29864501953125,297.1499938964844,293.1499938964844,0.0115183377638459,-3392.184326171875,302.0101013183594,0.3474705815315246,0.050000000745058,0.2595321536064148,291.1849670410156,291.1499938964844,262.6099853515625,260.7366027832031,280.7213439941406,294.17364501953125,291.1852111816406,1.0,0.4208242893218994,0.7733361721038818,0.7733361721038818,1.0,1.0,-1.3507051467895508,0.5758494734764099,0.7748556733131409,0.2559960484504699,0.0,0.0,0.6025031208992004,197.2691802978516,185.0,5.206568241119385,-14237.27734375,593.2473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,308.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.48046875,18000.0,0.0,0.0,0.3241486847400665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425677537918091,0.6425743699073792,-6.598671006941004e-06,0.0,0.0003289697051513,0.0,0.0,48.071964263916016,0.0,0.0,0.0,0.4217006266117096,4.0,0.0,1.0
652020,293.2024841308594,297.1499938964844,293.1499938964844,0.0866047590970993,-2040.259033203125,304.1585693359375,0.5407371520996094,0.1367253065109253,0.1106206551194191,294.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.3492716252803802,0.050000000745058,0.0545472390949726,293.2554016113281,297.1499938964844,293.1499938964844,0.2483089566230774,-3680.280517578125,304.1654052734375,0.7300989031791687,0.3278594315052032,0.2346301972866058,293.2162780761719,297.1499938964844,293.1499938964844,0.3755781948566437,-6907.5439453125,304.1605834960937,0.8132400512695312,0.4589486718177795,0.4405425786972046,293.3030090332031,297.1499938964844,293.1499938964844,0.0113374218344688,-3362.008544921875,301.9467468261719,0.3492716252803802,0.050000000745058,0.2587486207485199,291.18572998046875,291.1499938964844,262.6300048828125,260.7520446777344,280.7374572753906,294.1732482910156,291.1855163574219,1.0,0.4171112775802612,0.7728599905967712,0.7728599905967712,1.0,1.0,-1.342503309249878,0.5720252394676208,0.7704780697822571,0.25399050116539,0.0,0.0,0.5976200103759766,192.9561462402344,188.0,0.6227391362190247,-14120.6181640625,578.1067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,308.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.326171875,18000.0,0.0,0.0,0.3216330707073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632408618927002,0.6324151158332825,-6.52020708002965e-06,0.0,0.0003264166880398,0.0,0.0,46.56456756591797,0.0,0.0,0.0,0.4178053140640259,4.0,0.0,1.0
652080,293.2024841308594,297.1499938964844,293.1499938964844,0.0866047590970993,-2040.259033203125,304.1585693359375,0.5407371520996094,0.1367253065109253,0.1106206551194191,294.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.3492716252803802,0.050000000745058,0.0545472390949726,293.2554016113281,297.1499938964844,293.1499938964844,0.2483089566230774,-3680.280517578125,304.1654052734375,0.7300989031791687,0.3278594315052032,0.2346301972866058,293.2162780761719,297.1499938964844,293.1499938964844,0.3755781948566437,-6907.5439453125,304.1605834960937,0.8132400512695312,0.4589486718177795,0.4405425786972046,293.3030090332031,297.1499938964844,293.1499938964844,0.0113374218344688,-3362.008544921875,301.9467468261719,0.3492716252803802,0.050000000745058,0.2587486207485199,291.18572998046875,291.1499938964844,262.6300048828125,260.7520446777344,280.7374572753906,294.1732482910156,291.1855163574219,1.0,0.4171112775802612,0.7728599905967712,0.7728599905967712,1.0,1.0,-1.342503309249878,0.5720252394676208,0.7704780697822571,0.25399050116539,0.0,0.0,0.5976200103759766,192.9561462402344,188.0,0.6227391362190247,-14120.6181640625,578.1067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,308.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.326171875,18000.0,0.0,0.0,0.3216330707073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632408618927002,0.6324151158332825,-6.52020708002965e-06,0.0,0.0003264166880398,0.0,0.0,46.56456756591797,0.0,0.0,0.0,0.4178053140640259,4.0,0.0,1.0
652140,293.20294189453125,297.1499938964844,293.1499938964844,0.0853873863816261,-2017.7783203125,304.15771484375,0.5390788316726685,0.1353023648262024,0.1093848571181297,294.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.3498729467391968,0.050000000745058,0.0544933825731277,293.2591857910156,297.1499938964844,293.1499938964844,0.2452323585748672,-3644.15185546875,304.1654052734375,0.7286849021911621,0.3244245648384094,0.2322747707366943,293.2152709960937,297.1499938964844,293.1499938964844,0.3740494549274444,-6885.9375,304.1596069335937,0.8133758306503296,0.4574756622314453,0.439099907875061,293.3062744140625,297.1499938964844,293.1499938964844,0.01120001450181,-3340.057861328125,301.8841552734375,0.3498729467391968,0.050000000745058,0.2584931552410126,291.18292236328125,291.1499938964844,262.6499938964844,260.7674865722656,280.7549133300781,294.1766357421875,291.1825866699219,1.0,0.4154977798461914,0.7723837494850159,0.7723837494850159,1.0,1.0,-1.3358269929885864,0.5688869953155518,0.7669399976730347,0.2523949742317199,0.0,0.0,0.5934140086174011,191.48809814453125,191.0,-2.9085490703582764,-14019.375,570.5371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7491149902344,308.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.263671875,18000.0,0.0,0.0,0.3190047740936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233959794044495,0.6234024167060852,-6.448976364481496e-06,0.0,0.0003237492928747,0.0,0.0,45.24213790893555,0.0,0.0,0.0,0.4143413007259369,4.0,0.0,1.0
652200,293.20294189453125,297.1499938964844,293.1499938964844,0.0853873863816261,-2017.7783203125,304.15771484375,0.5390788316726685,0.1353023648262024,0.1093848571181297,294.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.3498729467391968,0.050000000745058,0.0544933825731277,293.2591857910156,297.1499938964844,293.1499938964844,0.2452323585748672,-3644.15185546875,304.1654052734375,0.7286849021911621,0.3244245648384094,0.2322747707366943,293.2152709960937,297.1499938964844,293.1499938964844,0.3740494549274444,-6885.9375,304.1596069335937,0.8133758306503296,0.4574756622314453,0.439099907875061,293.3062744140625,297.1499938964844,293.1499938964844,0.01120001450181,-3340.057861328125,301.8841552734375,0.3498729467391968,0.050000000745058,0.2584931552410126,291.18292236328125,291.1499938964844,262.6499938964844,260.7674865722656,280.7549133300781,294.1766357421875,291.1825866699219,1.0,0.4154977798461914,0.7723837494850159,0.7723837494850159,1.0,1.0,-1.3358269929885864,0.5688869953155518,0.7669399976730347,0.2523949742317199,0.0,0.0,0.5934140086174011,191.48809814453125,191.0,-2.9085490703582764,-14019.375,570.5371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7491149902344,308.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.263671875,18000.0,0.0,0.0,0.3190047740936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233959794044495,0.6234024167060852,-6.448976364481496e-06,0.0,0.0003237492928747,0.0,0.0,45.24213790893555,0.0,0.0,0.0,0.4143413007259369,4.0,0.0,1.0
