time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.2025451660156,297.1499938964844,293.1499938964844,0.0844373777508735,-2000.3043212890625,304.15673828125,0.5369313955307007,0.1340418756008148,0.108416274189949,294.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.3497471213340759,0.050000000745058,0.0545046627521514,293.2628173828125,297.1499938964844,293.1499938964844,0.2420779317617416,-3606.988525390625,304.16552734375,0.7261423468589783,0.3209215104579925,0.2298416048288345,293.2143859863281,297.1499938964844,293.1499938964844,0.3726347684860229,-6865.90087890625,304.1587829589844,0.8123475909233093,0.455997109413147,0.4377314448356628,293.3089294433594,297.1499938964844,293.1499938964844,0.0110861621797084,-3322.440185546875,301.8219909667969,0.3497471213340759,0.050000000745058,0.2585466504096985,291.179443359375,291.1499938964844,262.6700134277344,260.7829284667969,280.7727966308594,294.1814270019531,291.1790771484375,1.0,0.4152211248874664,0.7719091176986694,0.7719091176986694,1.0,1.0,-1.329973220825195,0.5661159753799438,0.7638572454452515,0.2510302364826202,0.0,0.0,0.5897200107574463,191.68377685546875,194.0,-4.523883819580078,-13927.5419921875,567.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,308.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.609375,18000.0,0.0,0.0,0.3163473606109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155208349227905,0.6155272126197815,-6.3873194449115545e-06,0.0,0.0003210523573216,0.0,0.0,44.10844039916992,0.0,0.0,0.0,0.41132852435112,4.0,0.0,1.0
652320,293.2025451660156,297.1499938964844,293.1499938964844,0.0844373777508735,-2000.3043212890625,304.15673828125,0.5369313955307007,0.1340418756008148,0.108416274189949,294.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.3497471213340759,0.050000000745058,0.0545046627521514,293.2628173828125,297.1499938964844,293.1499938964844,0.2420779317617416,-3606.988525390625,304.16552734375,0.7261423468589783,0.3209215104579925,0.2298416048288345,293.2143859863281,297.1499938964844,293.1499938964844,0.3726347684860229,-6865.90087890625,304.1587829589844,0.8123475909233093,0.455997109413147,0.4377314448356628,293.3089294433594,297.1499938964844,293.1499938964844,0.0110861621797084,-3322.440185546875,301.8219909667969,0.3497471213340759,0.050000000745058,0.2585466504096985,291.179443359375,291.1499938964844,262.6700134277344,260.7829284667969,280.7727966308594,294.1814270019531,291.1790771484375,1.0,0.4152211248874664,0.7719091176986694,0.7719091176986694,1.0,1.0,-1.329973220825195,0.5661159753799438,0.7638572454452515,0.2510302364826202,0.0,0.0,0.5897200107574463,191.68377685546875,194.0,-4.523883819580078,-13927.5419921875,567.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,308.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.609375,18000.0,0.0,0.0,0.3163473606109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155208349227905,0.6155272126197815,-6.3873194449115545e-06,0.0,0.0003210523573216,0.0,0.0,44.10844039916992,0.0,0.0,0.0,0.41132852435112,4.0,0.0,1.0
652380,293.2019958496094,297.1499938964844,293.1499938964844,0.0835618898272514,-1984.2103271484373,304.15594482421875,0.5342972278594971,0.1328169107437133,0.1075184270739555,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.349166989326477,0.050000000745058,0.0545568354427814,293.2651672363281,297.1499938964844,293.1499938964844,0.239087238907814,-3571.731689453125,304.1653137207031,0.7230461239814758,0.3175864815711975,0.2275310754776001,293.2143249511719,297.1499938964844,293.1499938964844,0.3711900413036346,-6845.25634765625,304.15826416015625,0.8105124235153198,0.4543821215629577,0.43630251288414,293.3112487792969,297.1499938964844,293.1499938964844,0.0109863094985485,-3307.375732421875,301.75982666015625,0.349166989326477,0.050000000745058,0.2587941288948059,291.17559814453125,291.1499938964844,262.69000244140625,260.7983703613281,280.7900695800781,294.1852722167969,291.1752319335937,1.0,0.41578009724617,0.7714344263076782,0.7714344263076782,1.0,1.0,-1.3245760202407837,0.5635449886322021,0.7610310316085815,0.2498063296079635,0.0,0.0,0.5865633487701416,192.92333984375,197.0,-5.17722749710083,-13842.439453125,566.7133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816162109375,308.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.029296875,18000.0,0.0,0.0,0.313728928565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087718605995178,0.608778178691864,-6.334751560643781e-06,0.0,0.000318394973874,0.0,0.0,43.15199661254883,0.0,0.0,0.0,0.4087572395801544,4.0,0.0,1.0
652440,293.2019958496094,297.1499938964844,293.1499938964844,0.0835618898272514,-1984.2103271484373,304.15594482421875,0.5342972278594971,0.1328169107437133,0.1075184270739555,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.349166989326477,0.050000000745058,0.0545568354427814,293.2651672363281,297.1499938964844,293.1499938964844,0.239087238907814,-3571.731689453125,304.1653137207031,0.7230461239814758,0.3175864815711975,0.2275310754776001,293.2143249511719,297.1499938964844,293.1499938964844,0.3711900413036346,-6845.25634765625,304.15826416015625,0.8105124235153198,0.4543821215629577,0.43630251288414,293.3112487792969,297.1499938964844,293.1499938964844,0.0109863094985485,-3307.375732421875,301.75982666015625,0.349166989326477,0.050000000745058,0.2587941288948059,291.17559814453125,291.1499938964844,262.69000244140625,260.7983703613281,280.7900695800781,294.1852722167969,291.1752319335937,1.0,0.41578009724617,0.7714344263076782,0.7714344263076782,1.0,1.0,-1.3245760202407837,0.5635449886322021,0.7610310316085815,0.2498063296079635,0.0,0.0,0.5865633487701416,192.92333984375,197.0,-5.17722749710083,-13842.439453125,566.7133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816162109375,308.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.029296875,18000.0,0.0,0.0,0.313728928565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087718605995178,0.608778178691864,-6.334751560643781e-06,0.0,0.000318394973874,0.0,0.0,43.15199661254883,0.0,0.0,0.0,0.4087572395801544,4.0,0.0,1.0
652500,293.20172119140625,297.1499938964844,293.1499938964844,0.083139032125473,-1976.436279296875,304.1556396484375,0.5328581929206848,0.132211685180664,0.1070843935012817,294.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.3487645089626312,0.050000000745058,0.0545933581888675,293.2661437988281,297.1499938964844,293.1499938964844,0.2376352250576019,-3554.588134765625,304.1651916503906,0.7213539481163025,0.3159343302249908,0.2264091223478317,293.21441650390625,297.1499938964844,293.1499938964844,0.3704433739185333,-6834.52392578125,304.1581115722656,0.8093776106834412,0.453547865152359,0.4355609118938446,293.31231689453125,297.1499938964844,293.1499938964844,0.0109396371990442,-3300.40966796875,301.7286682128906,0.3487645089626312,0.050000000745058,0.2589673995971679,291.1737365722656,291.1499938964844,262.70001220703125,260.8060607910156,280.7986755371094,294.1871643066406,291.17340087890625,1.0,0.4162706434726715,0.7711970806121826,0.7711970806121826,1.0,1.0,-1.3219778537750244,0.5623021125793457,0.7596757411956787,0.2492303699254989,0.0,0.0,0.5851675271987915,193.8094787597656,197.0,-5.130666255950928,-13801.697265625,567.0784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7828063964844,308.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.078125,18000.0,0.0,0.0,0.3124522268772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058011054992676,0.605807363986969,-6.311721335805487e-06,0.0,0.0003170993004459,0.0,0.0,42.73554611206055,0.0,0.0,0.0,0.4076282978057861,4.0,0.0,1.0
652560,293.20147705078125,297.1499938964844,293.1499938964844,0.0827224850654602,-1968.776123046875,304.1553649902344,0.5313642024993896,0.131610095500946,0.1066575273871421,294.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.3483091294765472,0.050000000745058,0.0546350255608558,293.26708984375,297.1499938964844,293.1499938964844,0.236184149980545,-3537.423583984375,304.1650695800781,0.7195706963539124,0.3142748177051544,0.22528837621212,293.21453857421875,297.1499938964844,293.1499938964844,0.3696911633014679,-6823.68798828125,304.15802001953125,0.8081395626068115,0.4527089893817901,0.4348168969154358,293.3133544921875,297.1499938964844,293.1499938964844,0.0108944298699498,-3293.67578125,301.6974182128906,0.3483091294765472,0.050000000745058,0.2591650485992431,291.1720275878906,291.1499938964844,262.7099914550781,260.81378173828125,280.8073425292969,294.1890563964844,291.1717224121094,1.0,0.4168639481067657,0.7709549069404602,0.7709549069404602,1.0,1.0,-1.3194239139556885,0.5610764622688293,0.7583474516868591,0.2486725151538849,0.0,0.0,0.5838720202445984,194.82676696777344,185.0,-4.8918304443359375,-13761.755859375,567.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78106689453125,308.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.67578125,18000.0,0.0,0.0,0.3112056255340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030644774436951,0.6030707359313965,-6.290636520134285e-06,0.0,0.000315834156936,0.0,0.0,42.354759216308594,0.0,0.0,0.0,0.4065906107425689,4.0,0.0,1.0
652620,293.2007141113281,297.1499938964844,293.1499938964844,0.0817364826798439,-1950.5587158203125,304.1552429199219,0.5311576724052429,0.1304594129323959,0.1056664213538169,294.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.3496304154396057,0.050000000745058,0.0545152388513088,293.268798828125,297.1499938964844,293.1499938964844,0.2330438494682312,-3500.042724609375,304.165283203125,0.7190442085266113,0.3109627366065979,0.2228928059339523,293.214599609375,297.1499938964844,293.1499938964844,0.3679167628288269,-6797.80126953125,304.1583251953125,0.809350848197937,0.4510583281517029,0.4331360161304474,293.315185546875,297.1499938964844,293.1499938964844,0.0107445362955331,-3267.40478515625,301.6356811523437,0.3496304154396057,0.050000000745058,0.2585968375205993,291.17120361328125,291.1499938964844,262.7300109863281,260.8291931152344,280.8267822265625,294.1936950683594,291.17138671875,1.0,0.4134053587913513,0.7704705595970154,0.7704705595970154,1.0,1.0,-1.3123064041137695,0.5577018857002258,0.7546045184135437,0.247108981013298,0.0,0.0,0.5811672210693359,191.6879425048828,188.0,-0.5805465579032898,-13669.8623046875,556.2911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7714233398437,308.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.7734375,18000.0,0.0,0.0,0.3087952435016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978720784187317,0.5978782773017883,-6.25211350779864e-06,0.0,0.0003133879217784,0.0,0.0,41.645877838134766,0.0,0.0,0.0,0.4046317636966705,4.0,0.0,1.0
652680,293.2007141113281,297.1499938964844,293.1499938964844,0.0817364826798439,-1950.5587158203125,304.1552429199219,0.5311576724052429,0.1304594129323959,0.1056664213538169,294.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.3496304154396057,0.050000000745058,0.0545152388513088,293.268798828125,297.1499938964844,293.1499938964844,0.2330438494682312,-3500.042724609375,304.165283203125,0.7190442085266113,0.3109627366065979,0.2228928059339523,293.214599609375,297.1499938964844,293.1499938964844,0.3679167628288269,-6797.80126953125,304.1583251953125,0.809350848197937,0.4510583281517029,0.4331360161304474,293.315185546875,297.1499938964844,293.1499938964844,0.0107445362955331,-3267.40478515625,301.6356811523437,0.3496304154396057,0.050000000745058,0.2585968375205993,291.17120361328125,291.1499938964844,262.7300109863281,260.8291931152344,280.8267822265625,294.1936950683594,291.17138671875,1.0,0.4134053587913513,0.7704705595970154,0.7704705595970154,1.0,1.0,-1.3123064041137695,0.5577018857002258,0.7546045184135437,0.247108981013298,0.0,0.0,0.5811672210693359,191.6879425048828,188.0,-0.5805465579032898,-13669.8623046875,556.2911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7714233398437,308.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.7734375,18000.0,0.0,0.0,0.3087952435016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978720784187317,0.5978782773017883,-6.25211350779864e-06,0.0,0.0003133879217784,0.0,0.0,41.645877838134766,0.0,0.0,0.0,0.4046317636966705,4.0,0.0,1.0
652740,293.19976806640625,297.1499938964844,293.1499938964844,0.080854408442974,-1934.2958984375,304.15496826171875,0.5299899578094482,0.1293617188930511,0.1047913208603859,294.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.3500895202159881,0.050000000745058,0.0544743500649929,293.2702941894531,297.1499938964844,293.1499938964844,0.2299646586179733,-3463.317138671875,304.1653137207031,0.7172982692718506,0.307647168636322,0.2205611020326614,293.2145080566406,297.1499938964844,293.1499938964844,0.3662158250808716,-6773.0703125,304.1583557128906,0.8091580867767334,0.4494417905807495,0.4315733313560486,293.3167419433594,297.1499938964844,293.1499938964844,0.0106188710778951,-3245.63525390625,301.5743103027344,0.3500895202159881,0.050000000745058,0.2584028840065002,291.1718139648437,291.1499938964844,262.75,260.8446044921875,280.84600830078125,294.1985168457031,291.171630859375,1.0,0.4122644960880279,0.7699862122535706,0.7699862122535706,1.0,1.0,-1.3061130046844482,0.5547423362731934,0.7513706088066101,0.2457908540964126,0.0,0.0,0.5781631469726562,190.5623016357422,191.0,-0.840021014213562,-13576.13671875,549.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7584533691406,308.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.875,18000.0,0.0,0.0,0.3064645230770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919840335845947,0.5919902324676514,-6.210498213476967e-06,0.0,0.0003110225079581,0.0,0.0,40.861759185791016,0.0,0.0,0.0,0.4024564325809479,4.0,0.0,1.0
652800,293.19976806640625,297.1499938964844,293.1499938964844,0.080854408442974,-1934.2958984375,304.15496826171875,0.5299899578094482,0.1293617188930511,0.1047913208603859,294.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.3500895202159881,0.050000000745058,0.0544743500649929,293.2702941894531,297.1499938964844,293.1499938964844,0.2299646586179733,-3463.317138671875,304.1653137207031,0.7172982692718506,0.307647168636322,0.2205611020326614,293.2145080566406,297.1499938964844,293.1499938964844,0.3662158250808716,-6773.0703125,304.1583557128906,0.8091580867767334,0.4494417905807495,0.4315733313560486,293.3167419433594,297.1499938964844,293.1499938964844,0.0106188710778951,-3245.63525390625,301.5743103027344,0.3500895202159881,0.050000000745058,0.2584028840065002,291.1718139648437,291.1499938964844,262.75,260.8446044921875,280.84600830078125,294.1985168457031,291.171630859375,1.0,0.4122644960880279,0.7699862122535706,0.7699862122535706,1.0,1.0,-1.3061130046844482,0.5547423362731934,0.7513706088066101,0.2457908540964126,0.0,0.0,0.5781631469726562,190.5623016357422,191.0,-0.840021014213562,-13576.13671875,549.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7584533691406,308.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.875,18000.0,0.0,0.0,0.3064645230770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919840335845947,0.5919902324676514,-6.210498213476967e-06,0.0,0.0003110225079581,0.0,0.0,40.861759185791016,0.0,0.0,0.0,0.4024564325809479,4.0,0.0,1.0
652860,293.198974609375,297.1499938964844,293.1499938964844,0.0800457820296287,-1919.4468994140625,304.1546630859375,0.5279542207717896,0.1282646358013153,0.1039731800556182,294.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.3498227298259735,0.050000000745058,0.0544981397688388,293.2718505859375,297.1499938964844,293.1499938964844,0.2269658744335174,-3427.499267578125,304.16522216796875,0.7144607901573181,0.3042843341827392,0.2182480692863464,293.21441650390625,297.1499938964844,293.1499938964844,0.3646606802940368,-6750.5693359375,304.1581726074219,0.8077713251113892,0.447825163602829,0.4300795495510101,293.3182373046875,297.1499938964844,293.1499938964844,0.0105141848325729,-3228.189453125,301.5120544433594,0.3498227298259735,0.050000000745058,0.25851571559906,291.1698303222656,291.1499938964844,262.7699890136719,260.8599853515625,280.8650817871094,294.2033996582031,291.1696472167969,1.0,0.4122704863548279,0.76953125,0.76953125,1.0,1.0,-1.3005518913269043,0.5520603060722351,0.7484915852546692,0.2446777671575546,0.0,0.0,0.5756558179855347,191.0858154296875,179.0,-2.0933895111083984,-13490.08203125,547.7058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7420349121094,308.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.31640625,18000.0,0.0,0.0,0.3042268753051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868075489997864,0.586813747882843,-6.171960649226094e-06,0.0,0.0003087515942752,0.0,0.0,40.169395446777344,0.0,0.0,0.0,0.400524377822876,4.0,0.0,1.0
652920,293.198974609375,297.1499938964844,293.1499938964844,0.0800457820296287,-1919.4468994140625,304.1546630859375,0.5279542207717896,0.1282646358013153,0.1039731800556182,294.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.3498227298259735,0.050000000745058,0.0544981397688388,293.2718505859375,297.1499938964844,293.1499938964844,0.2269658744335174,-3427.499267578125,304.16522216796875,0.7144607901573181,0.3042843341827392,0.2182480692863464,293.21441650390625,297.1499938964844,293.1499938964844,0.3646606802940368,-6750.5693359375,304.1581726074219,0.8077713251113892,0.447825163602829,0.4300795495510101,293.3182373046875,297.1499938964844,293.1499938964844,0.0105141848325729,-3228.189453125,301.5120544433594,0.3498227298259735,0.050000000745058,0.25851571559906,291.1698303222656,291.1499938964844,262.7699890136719,260.8599853515625,280.8650817871094,294.2033996582031,291.1696472167969,1.0,0.4122704863548279,0.76953125,0.76953125,1.0,1.0,-1.3005518913269043,0.5520603060722351,0.7484915852546692,0.2446777671575546,0.0,0.0,0.5756558179855347,191.0858154296875,179.0,-2.0933895111083984,-13490.08203125,547.7058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7420349121094,308.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.31640625,18000.0,0.0,0.0,0.3042268753051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868075489997864,0.586813747882843,-6.171960649226094e-06,0.0,0.0003087515942752,0.0,0.0,40.169395446777344,0.0,0.0,0.0,0.400524377822876,4.0,0.0,1.0
652980,293.19805908203125,297.1499938964844,293.1499938964844,0.0790988281369209,-1902.00390625,304.1546936035156,0.5283389687538147,0.1272111386060714,0.1030321940779686,294.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.3515597283840179,0.050000000745058,0.0543456971645355,293.2732849121094,297.1499938964844,293.1499938964844,0.2237422317266464,-3388.74560546875,304.16552734375,0.7143536806106567,0.3009059429168701,0.2157839834690094,293.2142028808594,297.1499938964844,293.1499938964844,0.3628741800785064,-6724.42626953125,304.158447265625,0.8096633553504944,0.4462347030639648,0.4284227192401886,293.3195495605469,297.1499938964844,293.1499938964844,0.0103610027581453,-3199.777099609375,301.45025634765625,0.3515597283840179,0.050000000745058,0.257792592048645,291.1701965332031,291.1499938964844,262.7900085449219,260.8753967285156,280.8861694335937,294.2089233398437,291.17047119140625,1.0,0.4081297218799591,0.7690762877464294,0.7690762877464294,1.0,1.0,-1.293226718902588,0.5485596656799316,0.7446670532226562,0.243206575512886,0.0,0.0,0.5730001330375671,187.1219482421875,182.0,1.271284580230713,-13394.9345703125,534.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72314453125,308.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.84765625,18000.0,0.0,0.0,0.3020854592323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818924903869629,0.5818986296653748,-6.13697284279624e-06,0.0,0.0003065783530473,0.0,0.0,39.5269660949707,0.0,0.0,0.0,0.3986997902393341,4.0,0.0,1.0
653040,293.19805908203125,297.1499938964844,293.1499938964844,0.0790988281369209,-1902.00390625,304.1546936035156,0.5283389687538147,0.1272111386060714,0.1030321940779686,294.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.3515597283840179,0.050000000745058,0.0543456971645355,293.2732849121094,297.1499938964844,293.1499938964844,0.2237422317266464,-3388.74560546875,304.16552734375,0.7143536806106567,0.3009059429168701,0.2157839834690094,293.2142028808594,297.1499938964844,293.1499938964844,0.3628741800785064,-6724.42626953125,304.158447265625,0.8096633553504944,0.4462347030639648,0.4284227192401886,293.3195495605469,297.1499938964844,293.1499938964844,0.0103610027581453,-3199.777099609375,301.45025634765625,0.3515597283840179,0.050000000745058,0.257792592048645,291.1701965332031,291.1499938964844,262.7900085449219,260.8753967285156,280.8861694335937,294.2089233398437,291.17047119140625,1.0,0.4081297218799591,0.7690762877464294,0.7690762877464294,1.0,1.0,-1.293226718902588,0.5485596656799316,0.7446670532226562,0.243206575512886,0.0,0.0,0.5730001330375671,187.1219482421875,182.0,1.271284580230713,-13394.9345703125,534.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72314453125,308.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.84765625,18000.0,0.0,0.0,0.3020854592323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818924903869629,0.5818986296653748,-6.13697284279624e-06,0.0,0.0003065783530473,0.0,0.0,39.5269660949707,0.0,0.0,0.0,0.3986997902393341,4.0,0.0,1.0
653100,293.197509765625,297.1499938964844,293.1499938964844,0.078662171959877,-1893.9688720703125,304.1546325683594,0.5281456112861633,0.1267067492008209,0.1026082783937454,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.3520758748054504,0.050000000745058,0.0543013550341129,293.2739562988281,297.1499938964844,293.1499938964844,0.222142145037651,-3369.4697265625,304.1656188964844,0.7137919068336487,0.2992165386676788,0.2145777493715286,293.21405029296875,297.1499938964844,293.1499938964844,0.3619911670684814,-6711.51611328125,304.15850830078125,0.8100352883338928,0.4454545080661773,0.4276428818702698,293.3201599121094,297.1499938964844,293.1499938964844,0.0102933589369058,-3187.210693359375,301.4196472167969,0.3520758748054504,0.050000000745058,0.2575822472572326,291.1716003417969,291.1499938964844,262.79998779296875,260.8830871582031,280.8966064453125,294.211669921875,291.1717224121094,1.0,0.4071535170078277,0.7688488364219666,0.7688488364219666,1.0,1.0,-1.2899374961853027,0.5469769835472107,0.742960512638092,0.2425688058137893,0.0,0.0,0.5714132785797119,185.9532623291016,182.0,1.8642375469207764,-13346.486328125,529.9537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,308.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.357421875,18000.0,0.0,0.0,0.3010340332984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790266394615173,0.5790327191352844,-6.117789325799095e-06,0.0,0.0003055112611036,0.0,0.0,39.16162490844727,0.0,0.0,0.0,0.3976556658744812,4.0,0.0,1.0
653160,293.197021484375,297.1499938964844,293.1499938964844,0.0782593861222267,-1886.5869140625,304.1545104980469,0.5275852084159851,0.1262006163597107,0.1022084802389144,294.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.3522801399230957,0.050000000745058,0.054283931851387,293.2746276855469,297.1499938964844,293.1499938964844,0.2205884307622909,-3350.75927734375,304.16558837890625,0.7127737998962402,0.2975140511989593,0.2133848965167999,293.2138977050781,297.1499938964844,293.1499938964844,0.3611814975738525,-6699.74951171875,304.1584167480469,0.8099056482315063,0.4446739554405212,0.4268925487995147,293.3207092285156,297.1499938964844,293.1499938964844,0.0102343056350946,-3176.54443359375,301.388671875,0.3522801399230957,0.050000000745058,0.2574996054172516,291.1716613769531,291.1499938964844,262.8099975585937,260.8907775878906,280.9069519042969,294.21441650390625,291.1715087890625,1.0,0.4065608084201813,0.7686321139335632,0.7686321139335632,1.0,1.0,-1.286920189857483,0.5455135703086853,0.7414065599441528,0.2420159727334976,0.0,0.0,0.5699600577354431,185.47100830078125,185.0,0.4563251137733459,-13299.25390625,527.0894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,308.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.42578125,18000.0,0.0,0.0,0.2999934554100036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761021375656128,0.5761082172393799,-6.097517143643927e-06,0.0,0.0003044552286155,0.0,0.0,38.78726959228516,0.0,0.0,0.0,0.3965934514999389,4.0,0.0,1.0
653220,293.1961669921875,297.1499938964844,293.1499938964844,0.0774931982159614,-1872.580322265625,304.154296875,0.5258378386497498,0.1251836121082306,0.1014415547251701,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.3521631062030792,0.050000000745058,0.0542939603328704,293.27606201171875,297.1499938964844,293.1499938964844,0.2175147384405136,-3313.678466796875,304.16552734375,0.7098984122276306,0.2940676510334015,0.2110041826963424,293.213623046875,297.1499938964844,293.1499938964844,0.3596401810646057,-6677.38671875,304.158203125,0.8087944388389587,0.4431088268756866,0.4254341423511505,293.3218994140625,297.1499938964844,293.1499938964844,0.0101295430213212,-3157.993408203125,301.3260192871094,0.3521631062030792,0.050000000745058,0.2575471699237823,291.17041015625,291.1499938964844,262.8299865722656,260.9061584472656,280.9276428222656,294.2198486328125,291.1702880859375,1.0,0.4063000380992889,0.7681987285614014,0.7681987285614014,1.0,1.0,-1.28129780292511,0.5427601933479309,0.7385376691818237,0.241055428981781,0.0,0.0,0.5673249363899231,185.6504364013672,173.0,-1.0122580528259275,-13211.9375,524.1264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,308.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.595703125,18000.0,0.0,0.0,0.2979543507099151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708461403846741,0.5708522200584412,-6.0598204072448425e-06,0.0,0.000302385771647,0.0,0.0,38.11332702636719,0.0,0.0,0.0,0.3946616947650909,4.0,0.0,1.0
653280,293.1961669921875,297.1499938964844,293.1499938964844,0.0774931982159614,-1872.580322265625,304.154296875,0.5258378386497498,0.1251836121082306,0.1014415547251701,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.3521631062030792,0.050000000745058,0.0542939603328704,293.27606201171875,297.1499938964844,293.1499938964844,0.2175147384405136,-3313.678466796875,304.16552734375,0.7098984122276306,0.2940676510334015,0.2110041826963424,293.213623046875,297.1499938964844,293.1499938964844,0.3596401810646057,-6677.38671875,304.158203125,0.8087944388389587,0.4431088268756866,0.4254341423511505,293.3218994140625,297.1499938964844,293.1499938964844,0.0101295430213212,-3157.993408203125,301.3260192871094,0.3521631062030792,0.050000000745058,0.2575471699237823,291.17041015625,291.1499938964844,262.8299865722656,260.9061584472656,280.9276428222656,294.2198486328125,291.1702880859375,1.0,0.4063000380992889,0.7681987285614014,0.7681987285614014,1.0,1.0,-1.28129780292511,0.5427601933479309,0.7385376691818237,0.241055428981781,0.0,0.0,0.5673249363899231,185.6504364013672,173.0,-1.0122580528259275,-13211.9375,524.1264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,308.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.595703125,18000.0,0.0,0.0,0.2979543507099151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708461403846741,0.5708522200584412,-6.0598204072448425e-06,0.0,0.000302385771647,0.0,0.0,38.11332702636719,0.0,0.0,0.0,0.3946616947650909,4.0,0.0,1.0
653340,293.1952209472656,297.1499938964844,293.1499938964844,0.0765887349843978,-1856.002197265625,304.1543884277344,0.5264613628387451,0.1242040768265724,0.1005524024367332,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.3540649116039276,0.050000000745058,0.0541343465447425,293.27740478515625,297.1499938964844,293.1499938964844,0.2142220884561538,-3273.703369140625,304.16583251953125,0.709823489189148,0.2906005680561065,0.2084734439849853,293.2132873535156,297.1499938964844,293.1499938964844,0.3578737676143646,-6651.46337890625,304.1584167480469,0.8109156489372253,0.4415660798549652,0.4238157272338867,293.3229675292969,297.1499938964844,293.1499938964844,0.0099804950878024,-3129.0498046875,301.2637939453125,0.3540649116039276,0.050000000745058,0.2567900419235229,291.1714782714844,291.1499938964844,262.8500061035156,260.9215087890625,280.950927734375,294.2258605957031,291.1718139648437,1.0,0.4019739031791687,0.7677652835845947,0.7677652835845947,1.0,1.0,-1.2739626169204712,0.5391863584518433,0.7347761988639832,0.2398308366537094,0.0,0.0,0.5644510984420776,181.51248168945312,176.0,2.322350025177002,-13115.671875,510.7980651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.676513671875,308.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2959649860858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656749606132507,0.565680980682373,-6.024370122759137e-06,0.0,0.0003003668389283,0.0,0.0,37.46552276611328,0.0,0.0,0.0,0.3927727937698364,4.0,0.0,1.0
653400,293.1952209472656,297.1499938964844,293.1499938964844,0.0765887349843978,-1856.002197265625,304.1543884277344,0.5264613628387451,0.1242040768265724,0.1005524024367332,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.3540649116039276,0.050000000745058,0.0541343465447425,293.27740478515625,297.1499938964844,293.1499938964844,0.2142220884561538,-3273.703369140625,304.16583251953125,0.709823489189148,0.2906005680561065,0.2084734439849853,293.2132873535156,297.1499938964844,293.1499938964844,0.3578737676143646,-6651.46337890625,304.1584167480469,0.8109156489372253,0.4415660798549652,0.4238157272338867,293.3229675292969,297.1499938964844,293.1499938964844,0.0099804950878024,-3129.0498046875,301.2637939453125,0.3540649116039276,0.050000000745058,0.2567900419235229,291.1714782714844,291.1499938964844,262.8500061035156,260.9215087890625,280.950927734375,294.2258605957031,291.1718139648437,1.0,0.4019739031791687,0.7677652835845947,0.7677652835845947,1.0,1.0,-1.2739626169204712,0.5391863584518433,0.7347761988639832,0.2398308366537094,0.0,0.0,0.5644510984420776,181.51248168945312,176.0,2.322350025177002,-13115.671875,510.7980651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.676513671875,308.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2959649860858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656749606132507,0.565680980682373,-6.024370122759137e-06,0.0,0.0003003668389283,0.0,0.0,37.46552276611328,0.0,0.0,0.0,0.3927727937698364,4.0,0.0,1.0
653460,293.1942138671875,297.1499938964844,293.1499938964844,0.0757881700992584,-1841.373291015625,304.1542358398437,0.5258979201316833,0.1232626363635063,0.0997774451971054,294.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.3548907935619354,0.050000000745058,0.0540667474269866,293.2786560058594,297.1499938964844,293.1499938964844,0.2109957188367843,-3234.443603515625,304.1659240722656,0.7081376314163208,0.2871170043945312,0.2060060799121856,293.2128601074219,297.1499938964844,293.1499938964844,0.3561956286430359,-6626.91455078125,304.15838623046875,0.8113226294517517,0.4400501251220703,0.4223221838474273,293.3239440917969,297.1499938964844,293.1499938964844,0.0098568247631192,-3105.22998046875,301.2018127441406,0.3548907935619354,0.050000000745058,0.2564693689346313,291.1737976074219,291.1499938964844,262.8699951171875,260.9368591308594,280.97491455078125,294.23175048828125,291.1737670898437,1.0,0.4002761244773865,0.7673536539077759,0.7673536539077759,1.0,1.0,-1.2676467895507812,0.5360251665115356,0.7316216826438904,0.2390184104442596,0.0,0.0,0.5610675811767578,179.72434997558594,179.0,1.635659098625183,-13017.7919921875,503.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,308.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.875,18000.0,0.0,0.0,0.2939729988574981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594369173049927,0.559442937374115,-5.983418304822408e-06,0.0,0.0002983451995532,0.0,0.0,36.70206451416016,0.0,0.0,0.0,0.3905390799045563,4.0,0.0,1.0
653520,293.1942138671875,297.1499938964844,293.1499938964844,0.0757881700992584,-1841.373291015625,304.1542358398437,0.5258979201316833,0.1232626363635063,0.0997774451971054,294.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.3548907935619354,0.050000000745058,0.0540667474269866,293.2786560058594,297.1499938964844,293.1499938964844,0.2109957188367843,-3234.443603515625,304.1659240722656,0.7081376314163208,0.2871170043945312,0.2060060799121856,293.2128601074219,297.1499938964844,293.1499938964844,0.3561956286430359,-6626.91455078125,304.15838623046875,0.8113226294517517,0.4400501251220703,0.4223221838474273,293.3239440917969,297.1499938964844,293.1499938964844,0.0098568247631192,-3105.22998046875,301.2018127441406,0.3548907935619354,0.050000000745058,0.2564693689346313,291.1737976074219,291.1499938964844,262.8699951171875,260.9368591308594,280.97491455078125,294.23175048828125,291.1737670898437,1.0,0.4002761244773865,0.7673536539077759,0.7673536539077759,1.0,1.0,-1.2676467895507812,0.5360251665115356,0.7316216826438904,0.2390184104442596,0.0,0.0,0.5610675811767578,179.72434997558594,179.0,1.635659098625183,-13017.7919921875,503.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,308.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.875,18000.0,0.0,0.0,0.2939729988574981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594369173049927,0.559442937374115,-5.983418304822408e-06,0.0,0.0002983451995532,0.0,0.0,36.70206451416016,0.0,0.0,0.0,0.3905390799045563,4.0,0.0,1.0
653580,293.1933898925781,297.1499938964844,293.1499938964844,0.075059026479721,-1828.1146240234373,304.154052734375,0.5242937207221985,0.1223116666078567,0.0990576893091201,294.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.3548245728015899,0.050000000745058,0.0540721639990806,293.280029296875,297.1499938964844,293.1499938964844,0.207848310470581,-3196.072265625,304.1658630371094,0.7050671577453613,0.2835785448551178,0.2035573571920395,293.2124938964844,297.1499938964844,293.1499938964844,0.3546671867370605,-6604.65771484375,304.1581420898437,0.810319721698761,0.4385281801223755,0.420899897813797,293.324951171875,297.1499938964844,293.1499938964844,0.0097541995346546,-3086.05712890625,301.1387023925781,0.3548245728015899,0.050000000745058,0.2564950585365295,291.1734619140625,291.1499938964844,262.8900146484375,260.95220947265625,281.0001220703125,294.2375793457031,291.1734313964844,1.0,0.3999364376068115,0.766942024230957,0.766942024230957,1.0,1.0,-1.2620211839675903,0.5331052541732788,0.7289159893989563,0.2385919392108917,0.0,0.0,0.5579661130905151,179.80149841308594,182.0,0.2485321760177612,-12926.73828125,500.1641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,308.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.966796875,18000.0,0.0,0.0,0.2919750213623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534992814064026,0.5535051822662354,-5.942676580161788e-06,0.0,0.0002963175356853,0.0,0.0,35.97523880004883,0.0,0.0,0.0,0.3883956968784332,4.0,0.0,1.0
653640,293.1933898925781,297.1499938964844,293.1499938964844,0.075059026479721,-1828.1146240234373,304.154052734375,0.5242937207221985,0.1223116666078567,0.0990576893091201,294.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.3548245728015899,0.050000000745058,0.0540721639990806,293.280029296875,297.1499938964844,293.1499938964844,0.207848310470581,-3196.072265625,304.1658630371094,0.7050671577453613,0.2835785448551178,0.2035573571920395,293.2124938964844,297.1499938964844,293.1499938964844,0.3546671867370605,-6604.65771484375,304.1581420898437,0.810319721698761,0.4385281801223755,0.420899897813797,293.324951171875,297.1499938964844,293.1499938964844,0.0097541995346546,-3086.05712890625,301.1387023925781,0.3548245728015899,0.050000000745058,0.2564950585365295,291.1734619140625,291.1499938964844,262.8900146484375,260.95220947265625,281.0001220703125,294.2375793457031,291.1734313964844,1.0,0.3999364376068115,0.766942024230957,0.766942024230957,1.0,1.0,-1.2620211839675903,0.5331052541732788,0.7289159893989563,0.2385919392108917,0.0,0.0,0.5579661130905151,179.80149841308594,182.0,0.2485321760177612,-12926.73828125,500.1641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,308.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.966796875,18000.0,0.0,0.0,0.2919750213623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534992814064026,0.5535051822662354,-5.942676580161788e-06,0.0,0.0002963175356853,0.0,0.0,35.97523880004883,0.0,0.0,0.0,0.3883956968784332,4.0,0.0,1.0
653700,293.1930236816406,297.1499938964844,293.1499938964844,0.0747047066688537,-1821.67919921875,304.1539611816406,0.5232502818107605,0.1218333169817924,0.0987092405557632,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.3545825183391571,0.050000000745058,0.0540919229388237,293.28076171875,297.1499938964844,293.1499938964844,0.2062735855579376,-3176.8212890625,304.16583251953125,0.703197717666626,0.2817879021167755,0.2023307234048843,293.2123718261719,297.1499938964844,293.1499938964844,0.3539150655269623,-6593.69091796875,304.15802001953125,0.8094817399978638,0.4377638697624206,0.4202028214931488,293.3254699707031,297.1499938964844,293.1499938964844,0.0097072254866361,-3077.348388671875,301.1069641113281,0.3545825183391571,0.050000000745058,0.2565887868404388,291.1734313964844,291.1499938964844,262.8999938964844,260.9598999023437,281.0133056640625,294.2403869628906,291.17340087890625,1.0,0.400124728679657,0.7667362093925476,0.7667362093925476,1.0,1.0,-1.2593563795089722,0.5316841006278992,0.727672278881073,0.2385005801916122,0.0,0.0,0.5564090013504028,180.27633666992188,182.0,0.0528297647833824,-12882.40625,499.6445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658935546875,308.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.337890625,18000.0,0.0,0.0,0.2909786105155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505895614624023,0.5505955219268799,-5.923056505707791e-06,0.0,0.0002953062939923,0.0,0.0,35.62394714355469,0.0,0.0,0.0,0.3873499631881714,4.0,0.0,1.0
653760,293.19268798828125,297.1499938964844,293.1499938964844,0.0743556842207908,-1815.3460693359373,304.15386962890625,0.5220970511436462,0.1213534772396087,0.0983660295605659,294.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.3542429208755493,0.050000000745058,0.0541197843849659,293.2815246582031,297.1499938964844,293.1499938964844,0.2046975791454315,-3157.520751953125,304.16583251953125,0.7011659741401672,0.2799834907054901,0.2011003196239471,293.2122497558594,297.1499938964844,293.1499938964844,0.3531712591648102,-6582.837890625,304.1579284667969,0.8084806203842163,0.4369974434375763,0.4195117652416229,293.3260192871094,297.1499938964844,293.1499938964844,0.0096622882410883,-3069.05224609375,301.0750732421875,0.3542429208755493,0.050000000745058,0.2567209601402282,291.17333984375,291.1499938964844,262.9100036621094,260.9675598144531,281.02685546875,294.2431335449219,291.1733093261719,1.0,0.400482714176178,0.7665409445762634,0.7665409445762634,1.0,1.0,-1.2567574977874756,0.5302750468254089,0.7264824509620667,0.2384849190711975,0.0,0.0,0.5548596382141113,180.95877075195312,170.0,-0.087798923254013,-12838.4345703125,499.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.83984375,18000.0,0.0,0.0,0.2899844348430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476937294006348,0.5476996302604675,-5.903668352402747e-06,0.0,0.0002942973515018,0.0,0.0,35.27704620361328,0.0,0.0,0.0,0.3863133192062378,4.0,0.0,1.0
653820,293.19189453125,297.1499938964844,293.1499938964844,0.0735029727220535,-1799.829833984375,304.1540222167969,0.5224612951278687,0.1204321831464767,0.0975413173437118,294.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.3559080064296722,0.050000000745058,0.0539848729968071,293.28289794921875,297.1499938964844,293.1499938964844,0.2013240456581115,-3115.982177734375,304.16619873046875,0.7004432678222656,0.2763692140579223,0.198484182357788,293.2119140625,297.1499938964844,293.1499938964844,0.3514407277107239,-6557.3037109375,304.1581726074219,0.8102079629898071,0.4354889392852783,0.4179497957229614,293.3270568847656,297.1499938964844,293.1499938964844,0.0095255421474576,-3041.161865234375,301.0118408203125,0.3559080064296722,0.050000000745058,0.2560809850692749,291.1754455566406,291.1499938964844,262.92999267578125,260.98291015625,281.0580444335937,294.24920654296875,291.1759338378906,1.0,0.3966515660285949,0.7661502957344055,0.7661502957344055,1.0,1.0,-1.249649167060852,0.5264989733695984,0.7231501936912537,0.2382902652025222,0.0,0.0,0.5513942241668701,177.47567749023438,173.0,3.781883478164673,-12737.904296875,488.1076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547241210937,308.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0,18000.0,0.0,0.0,0.2879836559295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416795015335083,0.5416854023933411,-5.864697868673829e-06,0.0,0.0002922668063547,0.0,0.0,34.56940078735352,0.0,0.0,0.0,0.384171575307846,4.0,0.0,1.0
653880,293.19189453125,297.1499938964844,293.1499938964844,0.0735029727220535,-1799.829833984375,304.1540222167969,0.5224612951278687,0.1204321831464767,0.0975413173437118,294.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.3559080064296722,0.050000000745058,0.0539848729968071,293.28289794921875,297.1499938964844,293.1499938964844,0.2013240456581115,-3115.982177734375,304.16619873046875,0.7004432678222656,0.2763692140579223,0.198484182357788,293.2119140625,297.1499938964844,293.1499938964844,0.3514407277107239,-6557.3037109375,304.1581726074219,0.8102079629898071,0.4354889392852783,0.4179497957229614,293.3270568847656,297.1499938964844,293.1499938964844,0.0095255421474576,-3041.161865234375,301.0118408203125,0.3559080064296722,0.050000000745058,0.2560809850692749,291.1754455566406,291.1499938964844,262.92999267578125,260.98291015625,281.0580444335937,294.24920654296875,291.1759338378906,1.0,0.3966515660285949,0.7661502957344055,0.7661502957344055,1.0,1.0,-1.249649167060852,0.5264989733695984,0.7231501936912537,0.2382902652025222,0.0,0.0,0.5513942241668701,177.47567749023438,173.0,3.781883478164673,-12737.904296875,488.1076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547241210937,308.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0,18000.0,0.0,0.0,0.2879836559295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416795015335083,0.5416854023933411,-5.864697868673829e-06,0.0,0.0002922668063547,0.0,0.0,34.56940078735352,0.0,0.0,0.0,0.384171575307846,4.0,0.0,1.0
653940,293.1910095214844,297.1499938964844,293.1499938964844,0.0727463066577911,-1786.103759765625,304.1539306640625,0.5217771530151367,0.1195500046014785,0.0968227386474609,294.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.3565796911716461,0.050000000745058,0.053931575268507,293.2842102050781,297.1499938964844,293.1499938964844,0.1980102509260177,-3075.067626953125,304.1662902832031,0.6982384920120239,0.2727422714233398,0.1959259957075119,293.2114562988281,297.1499938964844,293.1499938964844,0.3497864007949829,-6532.9658203125,304.158203125,0.8103717565536499,0.4340094923973083,0.4165038466453552,293.3279724121094,297.1499938964844,293.1499938964844,0.0094098206609487,-3017.65380859375,300.94891357421875,0.3565796911716461,0.050000000745058,0.2558281719684601,291.178955078125,291.1499938964844,262.95001220703125,260.99822998046875,281.09051513671875,294.2551574707031,291.1789855957031,1.0,0.395261287689209,0.7657597064971924,0.7657597064971924,1.0,1.0,-1.243460178375244,0.523074209690094,0.7203859090805054,0.2385085523128509,0.0,0.0,0.5472419261932373,176.07789611816406,176.0,3.048975944519043,-12632.6708984375,481.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65924072265625,308.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.3203125,18000.0,0.0,0.0,0.2859128415584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534315288066864,0.5343210697174072,-5.818859790451825e-06,0.0,0.0002901651605498,0.0,0.0,33.723609924316406,0.0,0.0,0.0,0.3815982341766357,4.0,0.0,1.0
654000,293.1910095214844,297.1499938964844,293.1499938964844,0.0727463066577911,-1786.103759765625,304.1539306640625,0.5217771530151367,0.1195500046014785,0.0968227386474609,294.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.3565796911716461,0.050000000745058,0.053931575268507,293.2842102050781,297.1499938964844,293.1499938964844,0.1980102509260177,-3075.067626953125,304.1662902832031,0.6982384920120239,0.2727422714233398,0.1959259957075119,293.2114562988281,297.1499938964844,293.1499938964844,0.3497864007949829,-6532.9658203125,304.158203125,0.8103717565536499,0.4340094923973083,0.4165038466453552,293.3279724121094,297.1499938964844,293.1499938964844,0.0094098206609487,-3017.65380859375,300.94891357421875,0.3565796911716461,0.050000000745058,0.2558281719684601,291.178955078125,291.1499938964844,262.95001220703125,260.99822998046875,281.09051513671875,294.2551574707031,291.1789855957031,1.0,0.395261287689209,0.7657597064971924,0.7657597064971924,1.0,1.0,-1.243460178375244,0.523074209690094,0.7203859090805054,0.2385085523128509,0.0,0.0,0.5472419261932373,176.07789611816406,176.0,3.048975944519043,-12632.6708984375,481.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65924072265625,308.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.3203125,18000.0,0.0,0.0,0.2859128415584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534315288066864,0.5343210697174072,-5.818859790451825e-06,0.0,0.0002901651605498,0.0,0.0,33.723609924316406,0.0,0.0,0.0,0.3815982341766357,4.0,0.0,1.0
