time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1902770996094,297.1499938964844,293.1499938964844,0.0720617324113845,-1773.7581787109375,304.1537475585937,0.5201438665390015,0.1186606734991073,0.0961561948060989,294.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.3564061820507049,0.050000000745058,0.0539453104138374,293.2855529785156,297.1499938964844,293.1499938964844,0.1947819739580154,-3035.129638671875,304.166259765625,0.694746732711792,0.2690650224685669,0.1933850795030594,293.2110900878906,297.1499938964844,293.1499938964844,0.3482944071292877,-6511.1376953125,304.157958984375,0.8092061281204224,0.4325276613235473,0.4151263535022735,293.32891845703125,297.1499938964844,293.1499938964844,0.0093126660212874,-2998.4775390625,300.884765625,0.3564061820507049,0.050000000745058,0.2558933198451996,291.17919921875,291.1499938964844,262.9700012207031,261.0135498046875,281.1239929199219,294.26104736328125,291.17919921875,1.0,0.395120769739151,0.7654004096984863,0.7654004096984863,1.0,1.0,-1.237910509109497,0.5198816657066345,0.7180288434028625,0.2390649765729904,0.0,0.0,0.5433311462402344,176.39170837402344,164.0,1.116150975227356,-12533.189453125,479.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684875488281,307.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.255859375,18000.0,0.0,0.0,0.2837653458118438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271222591400146,0.5271280407905579,-5.772257736680331e-06,0.0,0.0002879857493098,0.0,0.0,32.90074920654297,0.0,0.0,0.0,0.3790697753429413,4.0,0.0,1.0
654120,293.1902770996094,297.1499938964844,293.1499938964844,0.0720617324113845,-1773.7581787109375,304.1537475585937,0.5201438665390015,0.1186606734991073,0.0961561948060989,294.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.3564061820507049,0.050000000745058,0.0539453104138374,293.2855529785156,297.1499938964844,293.1499938964844,0.1947819739580154,-3035.129638671875,304.166259765625,0.694746732711792,0.2690650224685669,0.1933850795030594,293.2110900878906,297.1499938964844,293.1499938964844,0.3482944071292877,-6511.1376953125,304.157958984375,0.8092061281204224,0.4325276613235473,0.4151263535022735,293.32891845703125,297.1499938964844,293.1499938964844,0.0093126660212874,-2998.4775390625,300.884765625,0.3564061820507049,0.050000000745058,0.2558933198451996,291.17919921875,291.1499938964844,262.9700012207031,261.0135498046875,281.1239929199219,294.26104736328125,291.17919921875,1.0,0.395120769739151,0.7654004096984863,0.7654004096984863,1.0,1.0,-1.237910509109497,0.5198816657066345,0.7180288434028625,0.2390649765729904,0.0,0.0,0.5433311462402344,176.39170837402344,164.0,1.116150975227356,-12533.189453125,479.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684875488281,307.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.255859375,18000.0,0.0,0.0,0.2837653458118438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271222591400146,0.5271280407905579,-5.772257736680331e-06,0.0,0.0002879857493098,0.0,0.0,32.90074920654297,0.0,0.0,0.0,0.3790697753429413,4.0,0.0,1.0
654180,293.189453125,297.1499938964844,293.1499938964844,0.0712394192814827,-1758.9010009765625,304.15386962890625,0.5209203362464905,0.1178076416254043,0.0953676179051399,294.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.3583978116512298,0.050000000745058,0.0537903569638729,293.2868347167969,297.1499938964844,293.1499938964844,0.1913547366857528,-2992.46728515625,304.16656494140625,0.694261372089386,0.2653715014457702,0.1906979382038116,293.2106628417969,297.1499938964844,293.1499938964844,0.3465917706489563,-6485.955078125,304.1581420898437,0.8114218711853027,0.4310699999332428,0.4135917127132416,293.3298034667969,297.1499938964844,293.1499938964844,0.0091767972335219,-2969.524169921875,300.821044921875,0.3583978116512298,0.050000000745058,0.2551583051681518,291.18145751953125,291.1499938964844,262.989990234375,261.0288391113281,281.16192626953125,294.2675170898437,291.1819152832031,1.0,0.3908417820930481,0.7650411128997803,0.7650411128997803,1.0,1.0,-1.230662822723389,0.5158153772354126,0.7148473858833313,0.2395403236150741,0.0,0.0,0.5390447378158569,172.4173126220703,167.0,4.099222660064697,-12422.9365234375,466.8049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810607910156,307.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.84375,18000.0,0.0,0.0,0.2815422415733337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197807550430298,0.5197864770889282,-5.726471499656327e-06,0.0,0.0002857295621652,0.0,0.0,32.08167266845703,0.0,0.0,0.0,0.3765093982219696,4.0,0.0,1.0
654240,293.189453125,297.1499938964844,293.1499938964844,0.0712394192814827,-1758.9010009765625,304.15386962890625,0.5209203362464905,0.1178076416254043,0.0953676179051399,294.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.3583978116512298,0.050000000745058,0.0537903569638729,293.2868347167969,297.1499938964844,293.1499938964844,0.1913547366857528,-2992.46728515625,304.16656494140625,0.694261372089386,0.2653715014457702,0.1906979382038116,293.2106628417969,297.1499938964844,293.1499938964844,0.3465917706489563,-6485.955078125,304.1581420898437,0.8114218711853027,0.4310699999332428,0.4135917127132416,293.3298034667969,297.1499938964844,293.1499938964844,0.0091767972335219,-2969.524169921875,300.821044921875,0.3583978116512298,0.050000000745058,0.2551583051681518,291.18145751953125,291.1499938964844,262.989990234375,261.0288391113281,281.16192626953125,294.2675170898437,291.1819152832031,1.0,0.3908417820930481,0.7650411128997803,0.7650411128997803,1.0,1.0,-1.230662822723389,0.5158153772354126,0.7148473858833313,0.2395403236150741,0.0,0.0,0.5390447378158569,172.4173126220703,167.0,4.099222660064697,-12422.9365234375,466.8049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810607910156,307.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.84375,18000.0,0.0,0.0,0.2815422415733337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197807550430298,0.5197864770889282,-5.726471499656327e-06,0.0,0.0002857295621652,0.0,0.0,32.08167266845703,0.0,0.0,0.0,0.3765093982219696,4.0,0.0,1.0
654300,293.18896484375,297.1499938964844,293.1499938964844,0.0708637610077858,-1752.123291015625,304.15386962890625,0.520919144153595,0.1174012944102287,0.0950170084834098,294.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.3590107560157776,0.050000000745058,0.053743727505207,293.28741455078125,297.1499938964844,293.1499938964844,0.189656987786293,-2971.27587890625,304.1666259765625,0.69345623254776,0.263525128364563,0.1893795132637024,293.2103881835937,297.1499938964844,293.1499938964844,0.3457524180412292,-6473.5478515625,304.158203125,0.8119327425956726,0.430355966091156,0.4128713309764862,293.3301696777344,297.1499938964844,293.1499938964844,0.0091161085292696,-2956.52587890625,300.78955078125,0.3590107560157776,0.050000000745058,0.2549371123313904,291.1838073730469,291.1499938964844,263.0,261.0364990234375,281.1810913085937,294.27069091796875,291.18408203125,1.0,0.3898043930530548,0.7648614645004272,0.7648614645004272,1.0,1.0,-1.2273985147476196,0.5139350891113281,0.7134633660316467,0.2398900538682937,0.0,0.0,0.5365530252456665,171.2171630859375,167.0,4.423556327819824,-12365.7568359375,462.5007629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68963623046875,307.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.23828125,18000.0,0.0,0.0,0.2803858816623688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155822038650513,0.5155879259109497,-5.701499503629748e-06,0.0,0.0002845560375135,0.0,0.0,31.624406814575195,0.0,0.0,0.0,0.3750686347484588,4.0,0.0,1.0
654360,293.18853759765625,297.1499938964844,293.1499938964844,0.0705227330327034,-1746.0025634765625,304.1537780761719,0.5205394625663757,0.1169926598668098,0.094689555466175,294.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.3592778742313385,0.050000000745058,0.0537235587835311,293.2880249023437,297.1499938964844,293.1499938964844,0.1880070269107818,-2950.678466796875,304.1665954589844,0.692145049571991,0.2616668045520782,0.1880747377872467,293.2101135253906,297.1499938964844,293.1499938964844,0.3449926972389221,-6462.39404296875,304.1580810546875,0.8119127154350281,0.4296420514583587,0.4121803343296051,293.33056640625,297.1499938964844,293.1499938964844,0.0090627241879701,-2945.35498046875,300.7575378417969,0.3592778742313385,0.050000000745058,0.2548414468765259,291.1845092773437,291.1499938964844,263.010009765625,261.0441589355469,281.2000732421875,294.2738647460937,291.1844482421875,1.0,0.3891626000404358,0.7646971344947815,0.7646971344947815,1.0,1.0,-1.224401593208313,0.5121723413467407,0.7122292518615723,0.2403193265199661,0.0,0.0,0.5341737866401672,170.6914825439453,170.0,2.44303035736084,-12309.2548828125,459.7649536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69952392578125,307.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.064453125,18000.0,0.0,0.0,0.2791979312896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112689137458801,0.5112745761871338,-5.675254215020686e-06,0.0,0.0002833504113368,0.0,0.0,31.15595054626465,0.0,0.0,0.0,0.3735940158367157,4.0,0.0,1.0
654420,293.1877746582031,297.1499938964844,293.1499938964844,0.0698838382959365,-1734.580810546875,304.1535949707031,0.5191234350204468,0.1161699146032333,0.0940663367509841,294.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.3592203855514526,0.050000000745058,0.0537279061973094,293.2892761230469,297.1499938964844,293.1499938964844,0.1847546398639679,-2909.9912109375,304.16650390625,0.6886332035064697,0.2579130828380584,0.1854727566242218,293.20965576171875,297.1499938964844,293.1499938964844,0.3435728847980499,-6441.60546875,304.1577453613281,0.8109616637229919,0.4282123446464538,0.4108421206474304,293.33135986328125,297.1499938964844,293.1499938964844,0.0089676836505532,-2925.796875,300.69268798828125,0.3592203855514526,0.050000000745058,0.2548620700836181,291.183837890625,291.1499938964844,263.0299987792969,261.0594482421875,281.2381896972656,294.28009033203125,291.1837463378906,1.0,0.3888393342494964,0.7643684148788452,0.7643684148788452,1.0,1.0,-1.218822360038757,0.5088202357292175,0.7100021243095398,0.2413133233785629,0.0,0.0,0.529700517654419,170.778564453125,173.0,-0.0479733422398567,-12203.32421875,456.9061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206420898437,307.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.640625,18000.0,0.0,0.0,0.2767459452152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032193064689636,0.5032249093055725,-5.625185622193385e-06,0.0,0.0002808619465213,0.0,0.0,30.287750244140625,0.0,0.0,0.0,0.3708254098892212,4.0,0.0,1.0
654480,293.1877746582031,297.1499938964844,293.1499938964844,0.0698838382959365,-1734.580810546875,304.1535949707031,0.5191234350204468,0.1161699146032333,0.0940663367509841,294.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.3592203855514526,0.050000000745058,0.0537279061973094,293.2892761230469,297.1499938964844,293.1499938964844,0.1847546398639679,-2909.9912109375,304.16650390625,0.6886332035064697,0.2579130828380584,0.1854727566242218,293.20965576171875,297.1499938964844,293.1499938964844,0.3435728847980499,-6441.60546875,304.1577453613281,0.8109616637229919,0.4282123446464538,0.4108421206474304,293.33135986328125,297.1499938964844,293.1499938964844,0.0089676836505532,-2925.796875,300.69268798828125,0.3592203855514526,0.050000000745058,0.2548620700836181,291.183837890625,291.1499938964844,263.0299987792969,261.0594482421875,281.2381896972656,294.28009033203125,291.1837463378906,1.0,0.3888393342494964,0.7643684148788452,0.7643684148788452,1.0,1.0,-1.218822360038757,0.5088202357292175,0.7100021243095398,0.2413133233785629,0.0,0.0,0.529700517654419,170.778564453125,173.0,-0.0479733422398567,-12203.32421875,456.9061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206420898437,307.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.640625,18000.0,0.0,0.0,0.2767459452152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032193064689636,0.5032249093055725,-5.625185622193385e-06,0.0,0.0002808619465213,0.0,0.0,30.287750244140625,0.0,0.0,0.0,0.3708254098892212,4.0,0.0,1.0
654540,293.1871643066406,297.1499938964844,293.1499938964844,0.0692758709192276,-1723.739990234375,304.1534118652344,0.5171180963516235,0.1153420060873031,0.0934720039367675,294.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.35861936211586,0.050000000745058,0.0537734851241111,293.2906494140625,297.1499938964844,293.1499938964844,0.1815156191587448,-2869.31298828125,304.1663818359375,0.6842904686927795,0.2541094720363617,0.1828663349151611,293.20928955078125,297.1499938964844,293.1499938964844,0.3422069549560547,-6421.58837890625,304.1574401855469,0.8091561198234558,0.4267781972885132,0.4095412790775299,293.3322448730469,297.1499938964844,293.1499938964844,0.008882344700396,-2908.4013671875,300.6272277832031,0.35861936211586,0.050000000745058,0.2550782561302185,291.1828308105469,291.1499938964844,263.04998779296875,261.0747375488281,281.2763061523437,294.2860412597656,291.18267822265625,1.0,0.3894020915031433,0.7640397548675537,0.7640397548675537,1.0,1.0,-1.2136077880859375,0.5056219100952148,0.7079859375953674,0.2424195557832718,0.0,0.0,0.5253830552101135,171.91574096679688,161.0,-1.270609974861145,-12101.6494140625,456.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74005126953125,307.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.890625,18000.0,0.0,0.0,0.2742291390895843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955902695655823,0.4955958425998688,-5.578657237492735e-06,0.0,0.0002783077361527,0.0,0.0,29.482372283935547,0.0,0.0,0.0,0.3682209849357605,4.0,0.0,1.0
654600,293.1871643066406,297.1499938964844,293.1499938964844,0.0692758709192276,-1723.739990234375,304.1534118652344,0.5171180963516235,0.1153420060873031,0.0934720039367675,294.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.35861936211586,0.050000000745058,0.0537734851241111,293.2906494140625,297.1499938964844,293.1499938964844,0.1815156191587448,-2869.31298828125,304.1663818359375,0.6842904686927795,0.2541094720363617,0.1828663349151611,293.20928955078125,297.1499938964844,293.1499938964844,0.3422069549560547,-6421.58837890625,304.1574401855469,0.8091561198234558,0.4267781972885132,0.4095412790775299,293.3322448730469,297.1499938964844,293.1499938964844,0.008882344700396,-2908.4013671875,300.6272277832031,0.35861936211586,0.050000000745058,0.2550782561302185,291.1828308105469,291.1499938964844,263.04998779296875,261.0747375488281,281.2763061523437,294.2860412597656,291.18267822265625,1.0,0.3894020915031433,0.7640397548675537,0.7640397548675537,1.0,1.0,-1.2136077880859375,0.5056219100952148,0.7079859375953674,0.2424195557832718,0.0,0.0,0.5253830552101135,171.91574096679688,161.0,-1.270609974861145,-12101.6494140625,456.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74005126953125,307.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.890625,18000.0,0.0,0.0,0.2742291390895843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955902695655823,0.4955958425998688,-5.578657237492735e-06,0.0,0.0002783077361527,0.0,0.0,29.482372283935547,0.0,0.0,0.0,0.3682209849357605,4.0,0.0,1.0
654660,293.1864013671875,297.1499938964844,293.1499938964844,0.0685236975550651,-1710.29541015625,304.1535339355469,0.5176868438720703,0.1145512834191322,0.0927483886480331,294.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.3603935241699219,0.050000000745058,0.0536403059959411,293.2919006347656,297.1499938964844,293.1499938964844,0.1780794560909271,-2825.8857421875,304.1666564941406,0.6831708550453186,0.2502915263175964,0.1801072806119918,293.2088317871094,297.1499938964844,293.1499938964844,0.3406307399272918,-6398.208984375,304.1575927734375,0.8110250234603882,0.4253691136837005,0.4080735146999359,293.33306884765625,297.1499938964844,293.1499938964844,0.0087584741413593,-2880.97412109375,300.5621643066406,0.3603935241699219,0.050000000745058,0.2544465065002441,291.1835632324219,291.1499938964844,263.07000732421875,261.09002685546875,281.3180236816406,294.2925109863281,291.1839294433594,1.0,0.3855593502521515,0.763728141784668,0.763728141784668,1.0,1.0,-1.20659601688385,0.5015491247177124,0.7050468921661377,0.2432940304279327,0.0,0.0,0.5209232568740845,168.505126953125,164.0,2.0318281650543213,-11990.04296875,445.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571716308594,307.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2734375,18000.0,0.0,0.0,0.2716632187366485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881472885608673,0.4881528317928314,-5.534729098144453e-06,0.0,0.0002757036418188,0.0,0.0,28.715381622314453,0.0,0.0,0.0,0.3657017052173614,4.0,0.0,1.0
654720,293.1864013671875,297.1499938964844,293.1499938964844,0.0685236975550651,-1710.29541015625,304.1535339355469,0.5176868438720703,0.1145512834191322,0.0927483886480331,294.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.3603935241699219,0.050000000745058,0.0536403059959411,293.2919006347656,297.1499938964844,293.1499938964844,0.1780794560909271,-2825.8857421875,304.1666564941406,0.6831708550453186,0.2502915263175964,0.1801072806119918,293.2088317871094,297.1499938964844,293.1499938964844,0.3406307399272918,-6398.208984375,304.1575927734375,0.8110250234603882,0.4253691136837005,0.4080735146999359,293.33306884765625,297.1499938964844,293.1499938964844,0.0087584741413593,-2880.97412109375,300.5621643066406,0.3603935241699219,0.050000000745058,0.2544465065002441,291.1835632324219,291.1499938964844,263.07000732421875,261.09002685546875,281.3180236816406,294.2925109863281,291.1839294433594,1.0,0.3855593502521515,0.763728141784668,0.763728141784668,1.0,1.0,-1.20659601688385,0.5015491247177124,0.7050468921661377,0.2432940304279327,0.0,0.0,0.5209232568740845,168.505126953125,164.0,2.0318281650543213,-11990.04296875,445.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571716308594,307.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2734375,18000.0,0.0,0.0,0.2716632187366485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881472885608673,0.4881528317928314,-5.534729098144453e-06,0.0,0.0002757036418188,0.0,0.0,28.715381622314453,0.0,0.0,0.0,0.3657017052173614,4.0,0.0,1.0
654780,293.185546875,297.1499938964844,293.1499938964844,0.0678703337907791,-1698.661376953125,304.1534423828125,0.5172162652015686,0.1138009801506996,0.0921291187405586,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.361126959323883,0.050000000745058,0.0535864010453224,293.29302978515625,297.1499938964844,293.1499938964844,0.1747139543294906,-2783.208740234375,304.1667175292969,0.6805648803710938,0.246465727686882,0.1774076521396637,293.208251953125,297.1499938964844,293.1499938964844,0.3391437530517578,-6376.22802734375,304.15753173828125,0.8113003373146057,0.4239920079708099,0.4067218899726867,293.3337707519531,297.1499938964844,293.1499938964844,0.0086528491228818,-2857.670654296875,300.4974365234375,0.361126959323883,0.050000000745058,0.2541908025741577,291.18536376953125,291.1499938964844,263.0899963378906,261.10528564453125,281.3581848144531,294.2983093261719,291.1851501464844,1.0,0.3841512203216553,0.763416588306427,0.763416588306427,1.0,1.0,-1.2004868984222412,0.4979212284088135,0.7025656700134277,0.2442633658647537,0.0,0.0,0.5160209536552429,167.11212158203125,167.0,0.4685426354408264,-11875.5546875,439.5162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748413085937,307.86151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.71875,18000.0,0.0,0.0,0.2690225541591644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798662662506103,0.4798717498779297,-5.487923317559762e-06,0.0,0.0002730237029027,0.0,0.0,27.88491439819336,0.0,0.0,0.0,0.3629521429538727,4.0,0.0,1.0
654840,293.185546875,297.1499938964844,293.1499938964844,0.0678703337907791,-1698.661376953125,304.1534423828125,0.5172162652015686,0.1138009801506996,0.0921291187405586,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.361126959323883,0.050000000745058,0.0535864010453224,293.29302978515625,297.1499938964844,293.1499938964844,0.1747139543294906,-2783.208740234375,304.1667175292969,0.6805648803710938,0.246465727686882,0.1774076521396637,293.208251953125,297.1499938964844,293.1499938964844,0.3391437530517578,-6376.22802734375,304.15753173828125,0.8113003373146057,0.4239920079708099,0.4067218899726867,293.3337707519531,297.1499938964844,293.1499938964844,0.0086528491228818,-2857.670654296875,300.4974365234375,0.361126959323883,0.050000000745058,0.2541908025741577,291.18536376953125,291.1499938964844,263.0899963378906,261.10528564453125,281.3581848144531,294.2983093261719,291.1851501464844,1.0,0.3841512203216553,0.763416588306427,0.763416588306427,1.0,1.0,-1.2004868984222412,0.4979212284088135,0.7025656700134277,0.2442633658647537,0.0,0.0,0.5160209536552429,167.11212158203125,167.0,0.4685426354408264,-11875.5546875,439.5162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748413085937,307.86151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.71875,18000.0,0.0,0.0,0.2690225541591644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798662662506103,0.4798717498779297,-5.487923317559762e-06,0.0,0.0002730237029027,0.0,0.0,27.88491439819336,0.0,0.0,0.0,0.3629521429538727,4.0,0.0,1.0
654900,293.18505859375,297.1499938964844,293.1499938964844,0.0675875321030616,-1693.667724609375,304.1533203125,0.516600489616394,0.1134469211101532,0.0918491706252098,294.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.3611215651035309,0.050000000745058,0.0535867996513843,293.2936096191406,297.1499938964844,293.1499938964844,0.1730817556381225,-2762.48779296875,304.1666259765625,0.6787288784980774,0.2445402294397354,0.1760687977075576,293.2079772949219,297.1499938964844,293.1499938964844,0.3384947478771209,-6366.72119140625,304.1573486328125,0.8108717799186707,0.4233087599277496,0.4060775637626648,293.3340759277344,297.1499938964844,293.1499938964844,0.008607474155724,-2847.962158203125,300.4644775390625,0.3611215651035309,0.050000000745058,0.2541927099227905,291.1840515136719,291.1499938964844,263.1000061035156,261.1129150390625,281.3739929199219,294.295166015625,291.18365478515625,1.0,0.3839559555053711,0.7632607817649841,0.7632607817649841,1.0,1.0,-1.19771409034729,0.4962493181228637,0.7014647126197815,0.2447679042816162,0.0,0.0,0.5138764977455139,167.11117553710938,167.0,-2.037010669708252,-11823.6357421875,438.0464477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830810546875,307.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0390625,18000.0,0.0,0.0,0.2676817774772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476027637720108,0.476033091545105,-5.465253707370721e-06,0.0,0.0002716629533097,0.0,0.0,27.50058364868164,0.0,0.0,0.0,0.3616706430912018,4.0,0.0,1.0
654960,293.1843566894531,297.1499938964844,293.1499938964844,0.0673479363322258,-1689.4652099609375,304.1531677246094,0.5158809423446655,0.1131400167942047,0.0916052758693695,294.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.3609615266323089,0.050000000745058,0.0535985194146633,293.2941589355469,297.1499938964844,293.1499938964844,0.1714756190776825,-2742.0751953125,304.1665344238281,0.6766759157180786,0.2426164448261261,0.1747363805770874,293.2076721191406,297.1499938964844,293.1499938964844,0.3378959894180298,-6357.9931640625,304.1571044921875,0.8102098107337952,0.422637403011322,0.4054523408412933,293.334228515625,297.1499938964844,293.1499938964844,0.0085658673197031,-2839.2119140625,300.4314880371094,0.3609615266323089,0.050000000745058,0.2542482912540436,291.1817321777344,291.1499938964844,263.1099853515625,261.1205444335937,281.3861999511719,294.2865295410156,291.1811218261719,1.0,0.384011834859848,0.7631218433380127,0.7631218433380127,1.0,1.0,-1.1951007843017578,0.4946632087230682,0.7004375457763672,0.2452764064073562,0.0,0.0,0.5119889974594116,167.39828491210938,170.0,-4.76603889465332,-11776.5458984375,437.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7896728515625,307.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.408203125,18000.0,0.0,0.0,0.2663428783416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725714325904846,0.4725768566131592,-5.444495855044806e-06,0.0,0.0002703041536733,0.0,0.0,27.155712127685547,0.0,0.0,0.0,0.3605130612850189,4.0,0.0,1.0
655020,293.1824035644531,297.1499938964844,293.1499938964844,0.0670153796672821,-1683.705078125,304.15264892578125,0.5143207311630249,0.1126685813069343,0.091249980032444,294.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.360289454460144,0.050000000745058,0.053648043423891,293.29498291015625,297.1499938964844,293.1499938964844,0.1683352440595626,-2702.074462890625,304.166259765625,0.6721097230911255,0.2387936264276504,0.1721033304929733,293.20684814453125,297.1499938964844,293.1499938964844,0.336821973323822,-6342.41357421875,304.1565246582031,0.808357834815979,0.4213440120220184,0.4042704999446869,293.3341369628906,297.1499938964844,293.1499938964844,0.0084912534803152,-2823.824951171875,300.3661499023437,0.360289454460144,0.050000000745058,0.2544832229614258,291.1752014160156,291.1499938964844,263.1300048828125,261.13580322265625,281.4052429199219,294.26239013671875,291.17449951171875,1.0,0.3847120106220245,0.7628439664840698,0.7628439664840698,1.0,1.0,-1.190361738204956,0.4917516112327575,0.6986100673675537,0.2462853044271469,0.0,0.0,0.5090629458427429,168.63726806640625,173.0,-8.134535789489746,-11696.4296875,437.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.099609375,18000.0,0.0,0.0,0.2637261152267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670787155628204,0.467084139585495,-5.410639460023958e-06,0.0,0.0002676484873518,0.0,0.0,26.60916519165039,0.0,0.0,0.0,0.3586626648902893,4.0,0.0,1.0
655080,293.1824035644531,297.1499938964844,293.1499938964844,0.0670153796672821,-1683.705078125,304.15264892578125,0.5143207311630249,0.1126685813069343,0.091249980032444,294.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.360289454460144,0.050000000745058,0.053648043423891,293.29498291015625,297.1499938964844,293.1499938964844,0.1683352440595626,-2702.074462890625,304.166259765625,0.6721097230911255,0.2387936264276504,0.1721033304929733,293.20684814453125,297.1499938964844,293.1499938964844,0.336821973323822,-6342.41357421875,304.1565246582031,0.808357834815979,0.4213440120220184,0.4042704999446869,293.3341369628906,297.1499938964844,293.1499938964844,0.0084912534803152,-2823.824951171875,300.3661499023437,0.360289454460144,0.050000000745058,0.2544832229614258,291.1752014160156,291.1499938964844,263.1300048828125,261.13580322265625,281.4052429199219,294.26239013671875,291.17449951171875,1.0,0.3847120106220245,0.7628439664840698,0.7628439664840698,1.0,1.0,-1.190361738204956,0.4917516112327575,0.6986100673675537,0.2462853044271469,0.0,0.0,0.5090629458427429,168.63726806640625,173.0,-8.134535789489746,-11696.4296875,437.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.099609375,18000.0,0.0,0.0,0.2637261152267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670787155628204,0.467084139585495,-5.410639460023958e-06,0.0,0.0002676484873518,0.0,0.0,26.60916519165039,0.0,0.0,0.0,0.3586626648902893,4.0,0.0,1.0
655140,293.17999267578125,297.1499938964844,293.1499938964844,0.0668209940195083,-1680.39599609375,304.152099609375,0.5126959681510925,0.1123346537351608,0.0910310223698616,294.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.3593024611473083,0.050000000745058,0.0537217892706394,293.2955627441406,297.1499938964844,293.1499938964844,0.165251225233078,-2662.624755859375,304.1659851074219,0.6671700477600098,0.2350067943334579,0.1695132851600647,293.205810546875,297.1499938964844,293.1499938964844,0.3358286917209625,-6327.98681640625,304.156005859375,0.8060186505317688,0.4201144874095917,0.4031740725040436,293.3334655761719,297.1499938964844,293.1499938964844,0.0084240650758147,-2810.04052734375,300.3023376464844,0.3593024611473083,0.050000000745058,0.2548330426216125,291.1689758300781,291.1499938964844,263.1499938964844,261.15106201171875,281.42156982421875,294.2367858886719,291.1683654785156,1.0,0.3859591484069824,0.7625660300254822,0.7625660300254822,1.0,1.0,-1.1861363649368286,0.4891290068626404,0.6970072984695435,0.2472420036792755,0.0,0.0,0.5069664716720581,170.49264526367188,161.0,-8.308314323425293,-11629.05078125,438.7756958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78350830078125,307.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.115234375,18000.0,0.0,0.0,0.2612730264663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631662666797638,0.4631716310977936,-5.386376869864762e-06,0.0,0.0002651589165907,0.0,0.0,26.223175048828125,0.0,0.0,0.0,0.3573417663574219,4.0,0.0,1.0
655200,293.17999267578125,297.1499938964844,293.1499938964844,0.0668209940195083,-1680.39599609375,304.152099609375,0.5126959681510925,0.1123346537351608,0.0910310223698616,294.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.3593024611473083,0.050000000745058,0.0537217892706394,293.2955627441406,297.1499938964844,293.1499938964844,0.165251225233078,-2662.624755859375,304.1659851074219,0.6671700477600098,0.2350067943334579,0.1695132851600647,293.205810546875,297.1499938964844,293.1499938964844,0.3358286917209625,-6327.98681640625,304.156005859375,0.8060186505317688,0.4201144874095917,0.4031740725040436,293.3334655761719,297.1499938964844,293.1499938964844,0.0084240650758147,-2810.04052734375,300.3023376464844,0.3593024611473083,0.050000000745058,0.2548330426216125,291.1689758300781,291.1499938964844,263.1499938964844,261.15106201171875,281.42156982421875,294.2367858886719,291.1683654785156,1.0,0.3859591484069824,0.7625660300254822,0.7625660300254822,1.0,1.0,-1.1861363649368286,0.4891290068626404,0.6970072984695435,0.2472420036792755,0.0,0.0,0.5069664716720581,170.49264526367188,161.0,-8.308314323425293,-11629.05078125,438.7756958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78350830078125,307.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.115234375,18000.0,0.0,0.0,0.2612730264663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631662666797638,0.4631716310977936,-5.386376869864762e-06,0.0,0.0002651589165907,0.0,0.0,26.223175048828125,0.0,0.0,0.0,0.3573417663574219,4.0,0.0,1.0
655260,293.1772155761719,297.1499938964844,293.1499938964844,0.0665484294295311,-1675.6280517578125,304.15185546875,0.5139057636260986,0.1121343821287155,0.0907551869750022,294.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.3608490824699402,0.050000000745058,0.0536067932844162,293.2957458496094,297.1499938964844,293.1499938964844,0.1620068997144699,-2620.832763671875,304.16607666015625,0.6655881404876709,0.2312779724597931,0.1668163686990738,293.2044982910156,297.1499938964844,293.1499938964844,0.3346290588378906,-6310.208984375,304.156005859375,0.8077060580253601,0.418965995311737,0.4019564390182495,293.3323669433594,297.1499938964844,293.1499938964844,0.0083202673122286,-2786.1748046875,300.2410583496094,0.3608490824699402,0.050000000745058,0.2542875409126282,291.1659851074219,291.1499938964844,263.1700134277344,261.1663513183594,281.4403686523437,294.2125549316406,291.1660461425781,1.0,0.3825762867927551,0.762287974357605,0.762287974357605,1.0,1.0,-1.1802568435668943,0.4857556223869324,0.6945012211799622,0.2478203922510147,0.0,0.0,0.5051080584526062,167.54522705078125,164.0,-3.283352851867676,-11556.2177734375,429.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,307.7562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.595703125,18000.0,0.0,0.0,0.2590305507183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601241648197174,0.4601295292377472,-5.368520305637503e-06,0.0,0.0002628830843605,0.0,0.0,25.929515838623047,0.0,0.0,0.0,0.3563227355480194,4.0,0.0,1.0
655320,293.1772155761719,297.1499938964844,293.1499938964844,0.0665484294295311,-1675.6280517578125,304.15185546875,0.5139057636260986,0.1121343821287155,0.0907551869750022,294.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.3608490824699402,0.050000000745058,0.0536067932844162,293.2957458496094,297.1499938964844,293.1499938964844,0.1620068997144699,-2620.832763671875,304.16607666015625,0.6655881404876709,0.2312779724597931,0.1668163686990738,293.2044982910156,297.1499938964844,293.1499938964844,0.3346290588378906,-6310.208984375,304.156005859375,0.8077060580253601,0.418965995311737,0.4019564390182495,293.3323669433594,297.1499938964844,293.1499938964844,0.0083202673122286,-2786.1748046875,300.2410583496094,0.3608490824699402,0.050000000745058,0.2542875409126282,291.1659851074219,291.1499938964844,263.1700134277344,261.1663513183594,281.4403686523437,294.2125549316406,291.1660461425781,1.0,0.3825762867927551,0.762287974357605,0.762287974357605,1.0,1.0,-1.1802568435668943,0.4857556223869324,0.6945012211799622,0.2478203922510147,0.0,0.0,0.5051080584526062,167.54522705078125,164.0,-3.283352851867676,-11556.2177734375,429.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,307.7562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.595703125,18000.0,0.0,0.0,0.2590305507183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601241648197174,0.4601295292377472,-5.368520305637503e-06,0.0,0.0002628830843605,0.0,0.0,25.929515838623047,0.0,0.0,0.0,0.3563227355480194,4.0,0.0,1.0
655380,293.1742248535156,297.1499938964844,293.1499938964844,0.0664302557706832,-1673.5938720703125,304.15142822265625,0.51434725522995,0.1120512187480926,0.0906408280134201,294.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.3614402115345001,0.050000000745058,0.0535636246204376,293.2956848144531,297.1499938964844,293.1499938964844,0.1588626205921173,-2580.17236328125,304.1659545898437,0.6627815961837769,0.2276000827550888,0.1642168462276458,293.2029724121094,297.1499938964844,293.1499938964844,0.3335263431072235,-6293.927734375,304.15582275390625,0.8079376220703125,0.4178948998451233,0.4008929431438446,293.3308410644531,297.1499938964844,293.1499938964844,0.0082328440621495,-2766.088623046875,300.1818542480469,0.3614402115345001,0.050000000745058,0.2540827691555023,291.1651611328125,291.1499938964844,263.19000244140625,261.1817321777344,281.4571228027344,294.1893005371094,291.1647644042969,1.0,0.3814965784549713,0.7620099186897278,0.7620099186897278,1.0,1.0,-1.1754004955291748,0.4829247891902923,0.6924757361412048,0.2483991235494613,0.0,0.0,0.5030863881111145,166.42538452148438,167.0,-3.249286651611328,-11483.0244140625,424.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72637939453125,307.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.71875,18000.0,0.0,0.0,0.2569834887981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567306339740753,0.4567359685897827,-5.350400442694081e-06,0.0,0.000260805565631,0.0,0.0,25.61164093017578,0.0,0.0,0.0,0.3552265167236328,4.0,0.0,1.0
655440,293.1742248535156,297.1499938964844,293.1499938964844,0.0664302557706832,-1673.5938720703125,304.15142822265625,0.51434725522995,0.1120512187480926,0.0906408280134201,294.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.3614402115345001,0.050000000745058,0.0535636246204376,293.2956848144531,297.1499938964844,293.1499938964844,0.1588626205921173,-2580.17236328125,304.1659545898437,0.6627815961837769,0.2276000827550888,0.1642168462276458,293.2029724121094,297.1499938964844,293.1499938964844,0.3335263431072235,-6293.927734375,304.15582275390625,0.8079376220703125,0.4178948998451233,0.4008929431438446,293.3308410644531,297.1499938964844,293.1499938964844,0.0082328440621495,-2766.088623046875,300.1818542480469,0.3614402115345001,0.050000000745058,0.2540827691555023,291.1651611328125,291.1499938964844,263.19000244140625,261.1817321777344,281.4571228027344,294.1893005371094,291.1647644042969,1.0,0.3814965784549713,0.7620099186897278,0.7620099186897278,1.0,1.0,-1.1754004955291748,0.4829247891902923,0.6924757361412048,0.2483991235494613,0.0,0.0,0.5030863881111145,166.42538452148438,167.0,-3.249286651611328,-11483.0244140625,424.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72637939453125,307.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.71875,18000.0,0.0,0.0,0.2569834887981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567306339740753,0.4567359685897827,-5.350400442694081e-06,0.0,0.000260805565631,0.0,0.0,25.61164093017578,0.0,0.0,0.0,0.3552265167236328,4.0,0.0,1.0
655500,293.1727905273437,297.1499938964844,293.1499938964844,0.0664194524288177,-1673.449462890625,304.15118408203125,0.514244019985199,0.1120267659425735,0.0906214267015457,294.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.3613878786563873,0.050000000745058,0.0535674393177032,293.295654296875,297.1499938964844,293.1499938964844,0.1573395580053329,-2560.43994140625,304.1658020019531,0.6609303951263428,0.2257618606090545,0.1629387736320495,293.20220947265625,297.1499938964844,293.1499938964844,0.3330558538436889,-6287.0478515625,304.1556396484375,0.8075222969055176,0.4173732399940491,0.4004025459289551,293.3300170898437,297.1499938964844,293.1499938964844,0.0081955194473266,-2757.7412109375,300.1521301269531,0.3613878786563873,0.050000000745058,0.2541008591651916,291.1632995605469,291.1499938964844,263.20001220703125,261.1894836425781,281.4651184082031,294.1788024902344,291.16290283203125,1.0,0.3814292848110199,0.7618708610534668,0.7618708610534668,1.0,1.0,-1.1732767820358276,0.4816732406616211,0.6916035413742065,0.2486814558506012,0.0,0.0,0.5023893713951111,166.5110626220703,167.0,-4.036708831787109,-11450.5908203125,424.0469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076721191406,307.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.875,18000.0,0.0,0.0,0.2560365796089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455392986536026,0.4553983211517334,-5.342333679436706e-06,0.0,0.0002598445862531,0.0,0.0,25.48314666748047,0.0,0.0,0.0,0.354783296585083,4.0,0.0,1.0
655560,293.1714172363281,297.1499938964844,293.1499938964844,0.0664232373237609,-1673.5574951171875,304.1509704589844,0.5139995813369751,0.1120101287961006,0.090617649257183,294.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3611852526664734,0.050000000745058,0.0535822138190269,293.2956237792969,297.1499938964844,293.1499938964844,0.1558240503072738,-2540.7578125,304.1656799316406,0.6588891744613647,0.2239214926958084,0.1616678386926651,293.2014465332031,297.1499938964844,293.1499938964844,0.3325960636138916,-6280.3134765625,304.15545654296875,0.8068751692771912,0.4168580770492553,0.3999301195144653,293.3292236328125,297.1499938964844,293.1499938964844,0.008160600438714,-2749.947021484375,300.12261962890625,0.3611852526664734,0.050000000745058,0.2541709542274475,291.1616516113281,291.1499938964844,263.2099914550781,261.1972351074219,281.4729309082031,294.16900634765625,291.1613464355469,1.0,0.3816032409667969,0.7617439031600952,0.7617439031600952,1.0,1.0,-1.171280860900879,0.4804972410202026,0.6907835602760315,0.2489472031593322,0.0,0.0,0.5017762184143066,166.87489318847656,170.0,-4.038672924041748,-11420.5234375,423.7390747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6871643066406,307.6786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.369140625,18000.0,0.0,0.0,0.2551465928554535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542949199676513,0.4543002545833587,-5.33565162186278e-06,0.0,0.0002589413779787,0.0,0.0,25.37769889831543,0.0,0.0,0.0,0.3544147908687591,4.0,0.0,1.0
655620,293.1688232421875,297.1499938964844,293.1499938964844,0.0664642974734306,-1674.3531494140625,304.15057373046875,0.5131963491439819,0.1119933873414993,0.0906447395682334,294.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.3604450821876526,0.050000000745058,0.0536365881562233,293.295654296875,297.1499938964844,293.1499938964844,0.1528085172176361,-2501.455322265625,304.1654968261719,0.654396116733551,0.220227763056755,0.1591367870569229,293.2000427246094,297.1499938964844,293.1499938964844,0.3317051231861114,-6267.23583984375,304.1551208496094,0.805048406124115,0.4158419668674469,0.3990252614021301,293.3276062011719,297.1499938964844,293.1499938964844,0.0080960886552929,-2735.585205078125,300.0640869140625,0.3604450821876526,0.050000000745058,0.254428893327713,291.15899658203125,291.1499938964844,263.2300109863281,261.2128295898437,281.4881286621094,294.1512145996094,291.1587219238281,1.0,0.3824947774410248,0.761489987373352,0.761489987373352,1.0,1.0,-1.1675699949264526,0.4783193469047546,0.689250648021698,0.2494065463542938,0.0,0.0,0.5007582306861877,168.23193359375,173.0,-3.7095401287078857,-11363.95703125,424.5165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415100097656,307.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.83984375,18000.0,0.0,0.0,0.2535450458526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524780809879303,0.4524834156036377,-5.32491958438186e-06,0.0,0.0002573159872554,0.0,0.0,25.20511054992676,0.0,0.0,0.0,0.353811502456665,4.0,0.0,1.0
655680,293.1688232421875,297.1499938964844,293.1499938964844,0.0664642974734306,-1674.3531494140625,304.15057373046875,0.5131963491439819,0.1119933873414993,0.0906447395682334,294.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.3604450821876526,0.050000000745058,0.0536365881562233,293.295654296875,297.1499938964844,293.1499938964844,0.1528085172176361,-2501.455322265625,304.1654968261719,0.654396116733551,0.220227763056755,0.1591367870569229,293.2000427246094,297.1499938964844,293.1499938964844,0.3317051231861114,-6267.23583984375,304.1551208496094,0.805048406124115,0.4158419668674469,0.3990252614021301,293.3276062011719,297.1499938964844,293.1499938964844,0.0080960886552929,-2735.585205078125,300.0640869140625,0.3604450821876526,0.050000000745058,0.254428893327713,291.15899658203125,291.1499938964844,263.2300109863281,261.2128295898437,281.4881286621094,294.1512145996094,291.1587219238281,1.0,0.3824947774410248,0.761489987373352,0.761489987373352,1.0,1.0,-1.1675699949264526,0.4783193469047546,0.689250648021698,0.2494065463542938,0.0,0.0,0.5007582306861877,168.23193359375,173.0,-3.7095401287078857,-11363.95703125,424.5165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415100097656,307.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.83984375,18000.0,0.0,0.0,0.2535450458526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524780809879303,0.4524834156036377,-5.32491958438186e-06,0.0,0.0002573159872554,0.0,0.0,25.20511054992676,0.0,0.0,0.0,0.353811502456665,4.0,0.0,1.0
655740,293.1664733886719,297.1499938964844,293.1499938964844,0.0665361732244491,-1675.68017578125,304.1502685546875,0.5121110081672668,0.1119910478591919,0.0907033160328865,294.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.3594028055667877,0.050000000745058,0.0537143014371395,293.2957763671875,297.1499938964844,293.1499938964844,0.1498018205165863,-2462.08251953125,304.16534423828125,0.6495539546012878,0.2165098339319229,0.1566072255373001,293.19873046875,297.1499938964844,293.1499938964844,0.3308431208133697,-6254.5478515625,304.15484619140625,0.8027399778366089,0.4148396253585815,0.3981579840183258,293.3261413574219,297.1499938964844,293.1499938964844,0.0080364709720015,-2722.327880859375,300.00592041015625,0.3594028055667877,0.050000000745058,0.2547975182533264,291.15679931640625,291.1499938964844,263.25,261.2285461425781,281.5028076171875,294.1356201171875,291.1565856933594,1.0,0.3838908076286316,0.7612360119819641,0.7612360119819641,1.0,1.0,-1.1641113758087158,0.4763158559799194,0.6877955198287964,0.2497479021549224,0.0,0.0,0.5000093579292297,170.17910766601562,176.0,-3.019075393676758,-11311.9345703125,426.5821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591552734375,307.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.22265625,18000.0,0.0,0.0,0.2521792352199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511334896087646,0.4511387944221496,-5.316946953826118e-06,0.0,0.000255929888226,0.0,0.0,25.077695846557617,0.0,0.0,0.0,0.3533651530742645,4.0,0.0,1.0
655800,293.1664733886719,297.1499938964844,293.1499938964844,0.0665361732244491,-1675.68017578125,304.1502685546875,0.5121110081672668,0.1119910478591919,0.0907033160328865,294.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.3594028055667877,0.050000000745058,0.0537143014371395,293.2957763671875,297.1499938964844,293.1499938964844,0.1498018205165863,-2462.08251953125,304.16534423828125,0.6495539546012878,0.2165098339319229,0.1566072255373001,293.19873046875,297.1499938964844,293.1499938964844,0.3308431208133697,-6254.5478515625,304.15484619140625,0.8027399778366089,0.4148396253585815,0.3981579840183258,293.3261413574219,297.1499938964844,293.1499938964844,0.0080364709720015,-2722.327880859375,300.00592041015625,0.3594028055667877,0.050000000745058,0.2547975182533264,291.15679931640625,291.1499938964844,263.25,261.2285461425781,281.5028076171875,294.1356201171875,291.1565856933594,1.0,0.3838908076286316,0.7612360119819641,0.7612360119819641,1.0,1.0,-1.1641113758087158,0.4763158559799194,0.6877955198287964,0.2497479021549224,0.0,0.0,0.5000093579292297,170.17910766601562,176.0,-3.019075393676758,-11311.9345703125,426.5821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591552734375,307.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.22265625,18000.0,0.0,0.0,0.2521792352199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511334896087646,0.4511387944221496,-5.316946953826118e-06,0.0,0.000255929888226,0.0,0.0,25.077695846557617,0.0,0.0,0.0,0.3533651530742645,4.0,0.0,1.0
