time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0666244402527809,-1677.280517578125,304.1500244140625,0.5108603835105896,0.1119968891143798,0.0907814428210258,294.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.3581806123256683,0.050000000745058,0.0538071803748607,293.2960510253906,297.1499938964844,293.1499938964844,0.1467889845371246,-2422.434814453125,304.1652526855469,0.6445293426513672,0.2127631157636642,0.1540692448616027,293.1975402832031,297.1499938964844,293.1499938964844,0.3299888372421264,-6241.923828125,304.1546630859375,0.8001456260681152,0.4138471484184265,0.3973159492015838,293.3248291015625,297.1499938964844,293.1499938964844,0.0079797832295298,-2709.650390625,299.94805908203125,0.3581806123256683,0.050000000745058,0.2552380859851837,291.15533447265625,291.1499938964844,263.2699890136719,261.244384765625,281.51690673828125,294.1219177246094,291.1552124023437,1.0,0.3856066465377807,0.7609752416610718,0.7609752416610718,1.0,1.0,-1.1608052253723145,0.47443887591362,0.6863663196563721,0.2499537169933319,0.0,0.0,0.4994033575057983,172.50833129882812,164.0,-2.0587377548217773,-11263.18359375,429.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,307.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.025390625,18000.0,0.0,0.0,0.2510355114936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500889182090759,0.4500942528247833,-5.3109097279957496e-06,0.0,0.0002547691401559,0.0,0.0,24.9796085357666,0.0,0.0,0.0,0.3530201911926269,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0666244402527809,-1677.280517578125,304.1500244140625,0.5108603835105896,0.1119968891143798,0.0907814428210258,294.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.3581806123256683,0.050000000745058,0.0538071803748607,293.2960510253906,297.1499938964844,293.1499938964844,0.1467889845371246,-2422.434814453125,304.1652526855469,0.6445293426513672,0.2127631157636642,0.1540692448616027,293.1975402832031,297.1499938964844,293.1499938964844,0.3299888372421264,-6241.923828125,304.1546630859375,0.8001456260681152,0.4138471484184265,0.3973159492015838,293.3248291015625,297.1499938964844,293.1499938964844,0.0079797832295298,-2709.650390625,299.94805908203125,0.3581806123256683,0.050000000745058,0.2552380859851837,291.15533447265625,291.1499938964844,263.2699890136719,261.244384765625,281.51690673828125,294.1219177246094,291.1552124023437,1.0,0.3856066465377807,0.7609752416610718,0.7609752416610718,1.0,1.0,-1.1608052253723145,0.47443887591362,0.6863663196563721,0.2499537169933319,0.0,0.0,0.4994033575057983,172.50833129882812,164.0,-2.0587377548217773,-11263.18359375,429.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,307.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.025390625,18000.0,0.0,0.0,0.2510355114936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500889182090759,0.4500942528247833,-5.3109097279957496e-06,0.0,0.0002547691401559,0.0,0.0,24.9796085357666,0.0,0.0,0.0,0.3530201911926269,4.0,0.0,1.0
655980,293.1623229980469,297.1499938964844,293.1499938964844,0.0665576085448265,-1676.064697265625,304.150146484375,0.5122985243797302,0.1120504438877105,0.090725228190422,294.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.3595240414142608,0.050000000745058,0.0537052303552627,293.2962646484375,297.1499938964844,293.1499938964844,0.1435812562704086,-2379.9306640625,304.16552734375,0.6425378322601318,0.2090207934379577,0.1513801217079162,293.1963195800781,297.1499938964844,293.1499938964844,0.3288920521736145,-6225.43115234375,304.1549377441406,0.8016557693481445,0.412892073392868,0.3963029086589813,293.32354736328125,297.1499938964844,293.1499938964844,0.0078869592398405,-2686.753173828125,299.8915100097656,0.3595240414142608,0.050000000745058,0.2547544836997986,291.1565856933594,291.1499938964844,263.2900085449219,261.2603454589844,281.5333251953125,294.1098327636719,291.15704345703125,1.0,0.3825455009937286,0.7607144713401794,0.7607144713401794,1.0,1.0,-1.1555805206298828,0.471722662448883,0.683857798576355,0.2496392577886581,0.0,0.0,0.4985062181949615,169.87484741210938,167.0,2.6223673820495605,-11204.623046875,421.5578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,307.5248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.07421875,18000.0,0.0,0.0,0.2500718832015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489465355873108,0.4489518404006958,-5.305331342242425e-06,0.0,0.0002537911641411,0.0,0.0,24.87675666809082,0.0,0.0,0.0,0.3526507318019867,4.0,0.0,1.0
656040,293.1623229980469,297.1499938964844,293.1499938964844,0.0665576085448265,-1676.064697265625,304.150146484375,0.5122985243797302,0.1120504438877105,0.090725228190422,294.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.3595240414142608,0.050000000745058,0.0537052303552627,293.2962646484375,297.1499938964844,293.1499938964844,0.1435812562704086,-2379.9306640625,304.16552734375,0.6425378322601318,0.2090207934379577,0.1513801217079162,293.1963195800781,297.1499938964844,293.1499938964844,0.3288920521736145,-6225.43115234375,304.1549377441406,0.8016557693481445,0.412892073392868,0.3963029086589813,293.32354736328125,297.1499938964844,293.1499938964844,0.0078869592398405,-2686.753173828125,299.8915100097656,0.3595240414142608,0.050000000745058,0.2547544836997986,291.1565856933594,291.1499938964844,263.2900085449219,261.2603454589844,281.5333251953125,294.1098327636719,291.15704345703125,1.0,0.3825455009937286,0.7607144713401794,0.7607144713401794,1.0,1.0,-1.1555805206298828,0.471722662448883,0.683857798576355,0.2496392577886581,0.0,0.0,0.4985062181949615,169.87484741210938,167.0,2.6223673820495605,-11204.623046875,421.5578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,307.5248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.07421875,18000.0,0.0,0.0,0.2500718832015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489465355873108,0.4489518404006958,-5.305331342242425e-06,0.0,0.0002537911641411,0.0,0.0,24.87675666809082,0.0,0.0,0.0,0.3526507318019867,4.0,0.0,1.0
656100,293.1612548828125,297.1499938964844,293.1499938964844,0.0665568485856056,-1676.0272216796875,304.1501159667969,0.5127657651901245,0.1121029704809188,0.0907383635640144,294.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.3599018156528473,0.050000000745058,0.0536769814789295,293.2962951660156,297.1499938964844,293.1499938964844,0.1419927924871444,-2358.802490234375,304.16558837890625,0.6411939263343811,0.2071576863527298,0.1500601321458816,293.1956481933594,297.1499938964844,293.1499938964844,0.3283434510231018,-6217.1845703125,304.155029296875,0.8019542098045349,0.4124342203140259,0.3958399891853332,293.3228759765625,297.1499938964844,293.1499938964844,0.0078446427360177,-2676.202392578125,299.8639831542969,0.3599018156528473,0.050000000745058,0.2546204924583435,291.1587829589844,291.1499938964844,263.29998779296875,261.26837158203125,281.54071044921875,294.1039428710937,291.1591186523437,1.0,0.3819573521614074,0.7605840563774109,0.7605840563774109,1.0,1.0,-1.1532635688781738,0.470529168844223,0.6827344298362732,0.249461144208908,0.0,0.0,0.497699111700058,169.13555908203125,167.0,3.568264961242676,-11173.54296875,418.9116516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687194824219,307.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.005859375,18000.0,0.0,0.0,0.2496292144060135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478809535503387,0.4478862285614013,-5.300827979226597e-06,0.0,0.0002533419174142,0.0,0.0,24.783876419067383,0.0,0.0,0.0,0.3523212373256683,4.0,0.0,1.0
656160,293.1602783203125,297.1499938964844,293.1499938964844,0.0665888264775276,-1676.5924072265625,304.1500244140625,0.5129296183586121,0.1121546030044555,0.0907735675573349,294.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.359977662563324,0.050000000745058,0.0536713413894176,293.29638671875,297.1499938964844,293.1499938964844,0.1404430866241455,-2338.169189453125,304.1655578613281,0.6394941210746765,0.2052873522043228,0.1487543433904647,293.1950378417969,297.1499938964844,293.1499938964844,0.3278647065162658,-6210.056640625,304.1549987792969,0.8017765879631042,0.4119791388511657,0.3954052925109863,293.3222045898437,297.1499938964844,293.1499938964844,0.0078073707409203,-2667.106201171875,299.8360290527344,0.359977662563324,0.050000000745058,0.2545937299728393,291.1595458984375,291.1499938964844,263.3099975585937,261.27642822265625,281.5475769042969,294.0986328125,291.1595153808594,1.0,0.3816897571086883,0.7604637742042542,0.7604637742042542,1.0,1.0,-1.1511852741241455,0.4694609642028808,0.6817243099212646,0.24929279088974,0.0,0.0,0.4969809055328369,168.9710693359375,170.0,2.1081621646881104,-11143.2568359375,417.5213012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496154785156,307.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.27734375,18000.0,0.0,0.0,0.2492027878761291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466740787029266,0.4466793835163116,-5.29499720869353e-06,0.0,0.0002529091434553,0.0,0.0,24.67597007751465,0.0,0.0,0.0,0.351946473121643,4.0,0.0,1.0
656220,293.1585388183594,297.1499938964844,293.1499938964844,0.0666871145367622,-1678.3486328125,304.1498718261719,0.5127410888671875,0.1122491136193275,0.0908685103058815,294.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.3596405684947967,0.050000000745058,0.0536965392529964,293.2966613769531,297.1499938964844,293.1499938964844,0.1373832672834396,-2297.305908203125,304.1654663085937,0.635517418384552,0.2015221714973449,0.146153450012207,293.1938781738281,297.1499938964844,293.1499938964844,0.3269875943660736,-6197.05224609375,304.15478515625,0.8006487488746643,0.4110724627971649,0.3945775628089905,293.3210144042969,297.1499938964844,293.1499938964844,0.0077406554482877,-2651.036865234375,299.77960205078125,0.3596405684947967,0.050000000745058,0.2547132670879364,291.15936279296875,291.1499938964844,263.3299865722656,261.29266357421875,281.5608215332031,294.0897216796875,291.15936279296875,1.0,0.381947785615921,0.7602230906486511,0.7602230906486511,1.0,1.0,-1.147377610206604,0.4675267040729522,0.6798509359359741,0.2489102184772491,0.0,0.0,0.4957469999790191,169.5677032470703,173.0,0.602429211139679,-11090.2529296875,416.73443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417724609375,307.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.578125,18000.0,0.0,0.0,0.248390331864357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446267783641815,0.4446320533752441,-5.283897735353094e-06,0.0,0.0002520846028346,0.0,0.0,24.48866081237793,0.0,0.0,0.0,0.3512855470180511,4.0,0.0,1.0
656280,293.1585388183594,297.1499938964844,293.1499938964844,0.0666871145367622,-1678.3486328125,304.1498718261719,0.5127410888671875,0.1122491136193275,0.0908685103058815,294.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.3596405684947967,0.050000000745058,0.0536965392529964,293.2966613769531,297.1499938964844,293.1499938964844,0.1373832672834396,-2297.305908203125,304.1654663085937,0.635517418384552,0.2015221714973449,0.146153450012207,293.1938781738281,297.1499938964844,293.1499938964844,0.3269875943660736,-6197.05224609375,304.15478515625,0.8006487488746643,0.4110724627971649,0.3945775628089905,293.3210144042969,297.1499938964844,293.1499938964844,0.0077406554482877,-2651.036865234375,299.77960205078125,0.3596405684947967,0.050000000745058,0.2547132670879364,291.15936279296875,291.1499938964844,263.3299865722656,261.29266357421875,281.5608215332031,294.0897216796875,291.15936279296875,1.0,0.381947785615921,0.7602230906486511,0.7602230906486511,1.0,1.0,-1.147377610206604,0.4675267040729522,0.6798509359359741,0.2489102184772491,0.0,0.0,0.4957469999790191,169.5677032470703,173.0,0.602429211139679,-11090.2529296875,416.73443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417724609375,307.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.578125,18000.0,0.0,0.0,0.248390331864357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446267783641815,0.4446320533752441,-5.283897735353094e-06,0.0,0.0002520846028346,0.0,0.0,24.48866081237793,0.0,0.0,0.0,0.3512855470180511,4.0,0.0,1.0
656340,293.1570739746094,297.1499938964844,293.1499938964844,0.0668006613850593,-1680.3682861328125,304.14971923828125,0.512066662311554,0.1123280674219131,0.0909797847270965,294.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.3588566780090332,0.050000000745058,0.0537556670606136,293.2970886230469,297.1499938964844,293.1499938964844,0.1343349367380142,-2256.39208984375,304.1654052734375,0.6310124397277832,0.1977207958698272,0.1435528844594955,293.19287109375,297.1499938964844,293.1499938964844,0.3261385262012481,-6184.44482421875,304.15460205078125,0.7988105416297913,0.4101651608943939,0.3937844336032867,293.32000732421875,297.1499938964844,293.1499938964844,0.0076802009716629,-2636.515869140625,299.7231750488281,0.3588566780090332,0.050000000745058,0.254993736743927,291.1595153808594,291.1499938964844,263.3500061035156,261.3090515136719,281.5734558105469,294.0827331542969,291.1595153808594,1.0,0.3829393088817596,0.7599824666976929,0.7599824666976929,1.0,1.0,-1.143868923187256,0.4657792747020721,0.6780896186828613,0.2484493106603622,0.0,0.0,0.4944662153720855,171.02407836914062,176.0,0.2870256006717682,-11041.611328125,417.77191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925170898437,307.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.525390625,18000.0,0.0,0.0,0.2476240396499633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426183998584747,0.4426236748695373,-5.273431270325091e-06,0.0,0.000251306919381,0.0,0.0,24.30740165710449,0.0,0.0,0.0,0.3506408035755157,4.0,0.0,1.0
656400,293.1570739746094,297.1499938964844,293.1499938964844,0.0668006613850593,-1680.3682861328125,304.14971923828125,0.512066662311554,0.1123280674219131,0.0909797847270965,294.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.3588566780090332,0.050000000745058,0.0537556670606136,293.2970886230469,297.1499938964844,293.1499938964844,0.1343349367380142,-2256.39208984375,304.1654052734375,0.6310124397277832,0.1977207958698272,0.1435528844594955,293.19287109375,297.1499938964844,293.1499938964844,0.3261385262012481,-6184.44482421875,304.15460205078125,0.7988105416297913,0.4101651608943939,0.3937844336032867,293.32000732421875,297.1499938964844,293.1499938964844,0.0076802009716629,-2636.515869140625,299.7231750488281,0.3588566780090332,0.050000000745058,0.254993736743927,291.1595153808594,291.1499938964844,263.3500061035156,261.3090515136719,281.5734558105469,294.0827331542969,291.1595153808594,1.0,0.3829393088817596,0.7599824666976929,0.7599824666976929,1.0,1.0,-1.143868923187256,0.4657792747020721,0.6780896186828613,0.2484493106603622,0.0,0.0,0.4944662153720855,171.02407836914062,176.0,0.2870256006717682,-11041.611328125,417.77191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925170898437,307.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.525390625,18000.0,0.0,0.0,0.2476240396499633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426183998584747,0.4426236748695373,-5.273431270325091e-06,0.0,0.000251306919381,0.0,0.0,24.30740165710449,0.0,0.0,0.0,0.3506408035755157,4.0,0.0,1.0
656460,293.1558837890625,297.1499938964844,293.1499938964844,0.066919669508934,-1682.482177734375,304.1496276855469,0.5110799670219421,0.1123895496129989,0.0910957753658294,294.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.3577962219715118,0.050000000745058,0.0538369044661521,293.29766845703125,297.1499938964844,293.1499938964844,0.1312903016805648,-2215.32177734375,304.16534423828125,0.6261493563652039,0.1938810348510742,0.1409418731927871,293.1920166015625,297.1499938964844,293.1499938964844,0.325312465429306,-6172.1640625,304.1544494628906,0.7965274453163147,0.4092546999454498,0.3930108547210693,293.3192138671875,297.1499938964844,293.1499938964844,0.0076237409375607,-2622.975830078125,299.6665344238281,0.3577962219715118,0.050000000745058,0.2553790807723999,291.15966796875,291.1499938964844,263.3699951171875,261.3255615234375,281.5856628417969,294.07733154296875,291.15966796875,1.0,0.3844009637832641,0.7597443461418152,0.7597443461418152,1.0,1.0,-1.1405302286148071,0.4641532003879547,0.67637699842453,0.2479027211666107,0.0,0.0,0.4931707084178924,173.0397491455078,164.0,0.2637690007686615,-10995.806640625,419.9696960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,307.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.62109375,18000.0,0.0,0.0,0.2468860000371933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405849874019623,0.4405902624130249,-5.262926151772263e-06,0.0,0.0002505579032003,0.0,0.0,24.12503433227539,0.0,0.0,0.0,0.3499909043312073,4.0,0.0,1.0
656520,293.1558837890625,297.1499938964844,293.1499938964844,0.066919669508934,-1682.482177734375,304.1496276855469,0.5110799670219421,0.1123895496129989,0.0910957753658294,294.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.3577962219715118,0.050000000745058,0.0538369044661521,293.29766845703125,297.1499938964844,293.1499938964844,0.1312903016805648,-2215.32177734375,304.16534423828125,0.6261493563652039,0.1938810348510742,0.1409418731927871,293.1920166015625,297.1499938964844,293.1499938964844,0.325312465429306,-6172.1640625,304.1544494628906,0.7965274453163147,0.4092546999454498,0.3930108547210693,293.3192138671875,297.1499938964844,293.1499938964844,0.0076237409375607,-2622.975830078125,299.6665344238281,0.3577962219715118,0.050000000745058,0.2553790807723999,291.15966796875,291.1499938964844,263.3699951171875,261.3255615234375,281.5856628417969,294.07733154296875,291.15966796875,1.0,0.3844009637832641,0.7597443461418152,0.7597443461418152,1.0,1.0,-1.1405302286148071,0.4641532003879547,0.67637699842453,0.2479027211666107,0.0,0.0,0.4931707084178924,173.0397491455078,164.0,0.2637690007686615,-10995.806640625,419.9696960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,307.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.62109375,18000.0,0.0,0.0,0.2468860000371933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405849874019623,0.4405902624130249,-5.262926151772263e-06,0.0,0.0002505579032003,0.0,0.0,24.12503433227539,0.0,0.0,0.0,0.3499909043312073,4.0,0.0,1.0
656580,293.1547241210937,297.1499938964844,293.1499938964844,0.0668731480836868,-1681.6015625,304.1498413085937,0.5126718878746033,0.1124768704175949,0.0910640358924865,294.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.3592219352722168,0.050000000745058,0.0537280850112438,293.29815673828125,297.1499938964844,293.1499938964844,0.1280644088983535,-2171.504150390625,304.1656188964844,0.6239423155784607,0.1900382936000824,0.1381777822971344,293.19110107421875,297.1499938964844,293.1499938964844,0.3242546319961548,-6156.18505859375,304.1547546386719,0.7982073426246643,0.4083702564239502,0.3920599818229675,293.3184814453125,297.1499938964844,293.1499938964844,0.0075342492200434,-2599.820068359375,299.6108093261719,0.3592219352722168,0.050000000745058,0.254862904548645,291.1619567871094,291.1499938964844,263.3900146484375,261.3422241210937,281.5998229980469,294.0731811523437,291.1625061035156,1.0,0.3811786472797394,0.7595062255859375,0.7595062255859375,1.0,1.0,-1.1352771520614624,0.4616976380348205,0.6735795140266418,0.2468251138925552,0.0,0.0,0.4914845526218414,170.21380615234375,167.0,4.100365161895752,-10940.087890625,411.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,307.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.2461435347795486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382692277431488,0.438274472951889,-5.251762559055351e-06,0.0,0.0002498044050298,0.0,0.0,23.92147827148437,0.0,0.0,0.0,0.3492559194564819,4.0,0.0,1.0
656640,293.1547241210937,297.1499938964844,293.1499938964844,0.0668731480836868,-1681.6015625,304.1498413085937,0.5126718878746033,0.1124768704175949,0.0910640358924865,294.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.3592219352722168,0.050000000745058,0.0537280850112438,293.29815673828125,297.1499938964844,293.1499938964844,0.1280644088983535,-2171.504150390625,304.1656188964844,0.6239423155784607,0.1900382936000824,0.1381777822971344,293.19110107421875,297.1499938964844,293.1499938964844,0.3242546319961548,-6156.18505859375,304.1547546386719,0.7982073426246643,0.4083702564239502,0.3920599818229675,293.3184814453125,297.1499938964844,293.1499938964844,0.0075342492200434,-2599.820068359375,299.6108093261719,0.3592219352722168,0.050000000745058,0.254862904548645,291.1619567871094,291.1499938964844,263.3900146484375,261.3422241210937,281.5998229980469,294.0731811523437,291.1625061035156,1.0,0.3811786472797394,0.7595062255859375,0.7595062255859375,1.0,1.0,-1.1352771520614624,0.4616976380348205,0.6735795140266418,0.2468251138925552,0.0,0.0,0.4914845526218414,170.21380615234375,167.0,4.100365161895752,-10940.087890625,411.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,307.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.2461435347795486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382692277431488,0.438274472951889,-5.251762559055351e-06,0.0,0.0002498044050298,0.0,0.0,23.92147827148437,0.0,0.0,0.0,0.3492559194564819,4.0,0.0,1.0
656700,293.15411376953125,297.1499938964844,293.1499938964844,0.0668778419494628,-1681.651611328125,304.1498413085937,0.5131900906562805,0.112538106739521,0.0910840258002281,294.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.359629362821579,0.050000000745058,0.0536974743008613,293.2983703613281,297.1499938964844,293.1499938964844,0.1264698058366775,-2149.7548828125,304.1656799316406,0.6224773526191711,0.1881223022937774,0.1368192583322525,293.1906433105469,297.1499938964844,293.1499938964844,0.3237277865409851,-6148.2333984375,304.15484619140625,0.7985706329345703,0.4079434871673584,0.3916252553462982,293.318115234375,297.1499938964844,293.1499938964844,0.0074934819713234,-2589.169921875,299.5835266113281,0.359629362821579,0.050000000745058,0.2547177076339721,291.1644897460937,291.1499938964844,263.3999938964844,261.3506164550781,281.6062927246094,294.0711669921875,291.1648864746094,1.0,0.3805330395698547,0.759387195110321,0.759387195110321,1.0,1.0,-1.1329412460327148,0.460619568824768,0.6723216772079468,0.2463013529777526,0.0,0.0,0.4902638792991638,169.4063262939453,167.0,4.766922950744629,-10910.220703125,409.0607604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35870361328125,307.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.080078125,18000.0,0.0,0.0,0.2457474917173385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365918338298797,0.43659707903862,-5.244336989562726e-06,0.0,0.0002494024520274,0.0,0.0,23.77726173400879,0.0,0.0,0.0,0.3487365543842315,4.0,0.0,1.0
656760,293.153564453125,297.1499938964844,293.1499938964844,0.0669117346405983,-1682.242919921875,304.1498107910156,0.5133901238441467,0.1125939339399337,0.0911226570606231,294.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.3597295880317688,0.050000000745058,0.0536899864673614,293.298583984375,297.1499938964844,293.1499938964844,0.124911367893219,-2128.46826171875,304.1656494140625,0.6206424832344055,0.1861975193023681,0.1354741007089615,293.190185546875,297.1499938964844,293.1499938964844,0.3232686519622803,-6141.36865234375,304.15478515625,0.7984485626220703,0.4075167775154114,0.3912166655063629,293.3177490234375,297.1499938964844,293.1499938964844,0.007457438390702,-2579.93505859375,299.5557556152344,0.3597295880317688,0.050000000745058,0.254682183265686,291.1655578613281,291.1499938964844,263.4100036621094,261.35906982421875,281.6124267578125,294.06951904296875,291.16558837890625,1.0,0.3802196979522705,0.7592778205871582,0.7592778205871582,1.0,1.0,-1.1308389902114868,0.4596545398235321,0.6711844801902771,0.2458148300647735,0.0,0.0,0.4891106188297272,169.18728637695312,170.0,3.0923683643341064,-10880.791015625,407.5745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,307.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.640625,18000.0,0.0,0.0,0.2453283369541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347513616085052,0.4347566068172455,-5.235542175796581e-06,0.0,0.0002489770704414,0.0,0.0,23.617042541503903,0.0,0.0,0.0,0.3481658697128296,4.0,0.0,1.0
656820,293.15264892578125,297.1499938964844,293.1499938964844,0.0670082941651344,-1683.9600830078125,304.14971923828125,0.5132402181625366,0.1126873344182968,0.091217003762722,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.3594282269477844,0.050000000745058,0.0537126138806343,293.2991638183594,297.1499938964844,293.1499938964844,0.1218353137373924,-2086.309326171875,304.1655578613281,0.6162674427032471,0.1823201477527618,0.1327926367521286,293.1893920898437,297.1499938964844,293.1499938964844,0.3224347829818725,-6128.96533203125,304.1545715332031,0.7974083423614502,0.4066603481769562,0.3904355466365814,293.317138671875,297.1499938964844,293.1499938964844,0.0073928581550717,-2563.608642578125,299.4993896484375,0.3594282269477844,0.050000000745058,0.2547895014286041,291.1656799316406,291.1499938964844,263.42999267578125,261.3760681152344,281.6244201660156,294.0673828125,291.16571044921875,1.0,0.3804121315479278,0.7590591311454773,0.7590591311454773,1.0,1.0,-1.1269718408584597,0.4578958749771118,0.6690759658813477,0.2448668181896209,0.0,0.0,0.4870060384273529,169.704833984375,173.0,1.0020503997802734,-10828.466796875,406.6141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,307.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2421875,18000.0,0.0,0.0,0.2444247156381607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313982725143432,0.4314034879207611,-5.218270416662563e-06,0.0,0.0002480600087437,0.0,0.0,23.32183837890625,0.0,0.0,0.0,0.3471012711524963,4.0,0.0,1.0
656880,293.15264892578125,297.1499938964844,293.1499938964844,0.0670082941651344,-1683.9600830078125,304.14971923828125,0.5132402181625366,0.1126873344182968,0.091217003762722,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.3594282269477844,0.050000000745058,0.0537126138806343,293.2991638183594,297.1499938964844,293.1499938964844,0.1218353137373924,-2086.309326171875,304.1655578613281,0.6162674427032471,0.1823201477527618,0.1327926367521286,293.1893920898437,297.1499938964844,293.1499938964844,0.3224347829818725,-6128.96533203125,304.1545715332031,0.7974083423614502,0.4066603481769562,0.3904355466365814,293.317138671875,297.1499938964844,293.1499938964844,0.0073928581550717,-2563.608642578125,299.4993896484375,0.3594282269477844,0.050000000745058,0.2547895014286041,291.1656799316406,291.1499938964844,263.42999267578125,261.3760681152344,281.6244201660156,294.0673828125,291.16571044921875,1.0,0.3804121315479278,0.7590591311454773,0.7590591311454773,1.0,1.0,-1.1269718408584597,0.4578958749771118,0.6690759658813477,0.2448668181896209,0.0,0.0,0.4870060384273529,169.704833984375,173.0,1.0020503997802734,-10828.466796875,406.6141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,307.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2421875,18000.0,0.0,0.0,0.2444247156381607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313982725143432,0.4314034879207611,-5.218270416662563e-06,0.0,0.0002480600087437,0.0,0.0,23.32183837890625,0.0,0.0,0.0,0.3471012711524963,4.0,0.0,1.0
656940,293.1519775390625,297.1499938964844,293.1499938964844,0.067115880548954,-1685.872802734375,304.1496276855469,0.5125742554664612,0.1127569898962974,0.0913212746381759,294.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.3586678504943847,0.050000000745058,0.0537701658904552,293.2998352050781,297.1499938964844,293.1499938964844,0.1187760904431343,-2044.1522216796875,304.1654663085937,0.6110483407974243,0.1784045994281768,0.13011035323143,293.188720703125,297.1499938964844,293.1499938964844,0.3216347992420196,-6117.05810546875,304.1543884277344,0.7956358194351196,0.4057965576648712,0.3896832168102264,293.31671142578125,297.1499938964844,293.1499938964844,0.0073343133553862,-2548.86962890625,299.4427185058594,0.3586678504943847,0.050000000745058,0.2550625205039978,291.1657409667969,291.1499938964844,263.45001220703125,261.39324951171875,281.63623046875,294.0663757324219,291.16571044921875,1.0,0.381362110376358,0.7588404417037964,0.7588404417037964,1.0,1.0,-1.123393177986145,0.4562873244285583,0.6671058535575867,0.2439305335283279,0.0,0.0,0.4848993420600891,171.1096649169922,176.0,0.1537004858255386,-10779.6640625,407.4940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,307.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.69140625,18000.0,0.0,0.0,0.243449866771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281399548053741,0.4281451404094696,-5.2018212954862975e-06,0.0,0.000247070682235,0.0,0.0,23.03829574584961,0.0,0.0,0.0,0.3460697829723358,4.0,0.0,1.0
657000,293.1519775390625,297.1499938964844,293.1499938964844,0.067115880548954,-1685.872802734375,304.1496276855469,0.5125742554664612,0.1127569898962974,0.0913212746381759,294.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.3586678504943847,0.050000000745058,0.0537701658904552,293.2998352050781,297.1499938964844,293.1499938964844,0.1187760904431343,-2044.1522216796875,304.1654663085937,0.6110483407974243,0.1784045994281768,0.13011035323143,293.188720703125,297.1499938964844,293.1499938964844,0.3216347992420196,-6117.05810546875,304.1543884277344,0.7956358194351196,0.4057965576648712,0.3896832168102264,293.31671142578125,297.1499938964844,293.1499938964844,0.0073343133553862,-2548.86962890625,299.4427185058594,0.3586678504943847,0.050000000745058,0.2550625205039978,291.1657409667969,291.1499938964844,263.45001220703125,261.39324951171875,281.63623046875,294.0663757324219,291.16571044921875,1.0,0.381362110376358,0.7588404417037964,0.7588404417037964,1.0,1.0,-1.123393177986145,0.4562873244285583,0.6671058535575867,0.2439305335283279,0.0,0.0,0.4848993420600891,171.1096649169922,176.0,0.1537004858255386,-10779.6640625,407.4940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,307.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.69140625,18000.0,0.0,0.0,0.243449866771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281399548053741,0.4281451404094696,-5.2018212954862975e-06,0.0,0.000247070682235,0.0,0.0,23.03829574584961,0.0,0.0,0.0,0.3460697829723358,4.0,0.0,1.0
657060,293.1514892578125,297.1499938964844,293.1499938964844,0.0672271028161048,-1687.8531494140625,304.1495666503906,0.5115774869918823,0.112804502248764,0.091426596045494,294.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3576227724552154,0.050000000745058,0.0538504794239997,293.30059814453125,297.1499938964844,293.1499938964844,0.1157261729240417,-2001.890869140625,304.1654052734375,0.6051334142684937,0.1744508892297744,0.1274178326129913,293.1882019042969,297.1499938964844,293.1499938964844,0.3208629488945007,-6105.56201171875,304.1542053222656,0.7934041619300842,0.4049246907234192,0.388945996761322,293.3164367675781,297.1499938964844,293.1499938964844,0.0072796298190951,-2535.145751953125,299.3856506347656,0.3576227724552154,0.050000000745058,0.2554434835910797,291.1654357910156,291.1499938964844,263.4700012207031,261.4105834960937,281.6478576660156,294.066162109375,291.1654052734375,1.0,0.3827985525131225,0.7586254477500916,0.7586254477500916,1.0,1.0,-1.1199787855148315,0.4547687172889709,0.6652100086212158,0.2429912090301513,0.0,0.0,0.4828596115112304,173.0922393798828,164.0,-0.3383026123046875,-10732.99609375,409.54595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,307.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.818359375,18000.0,0.0,0.0,0.2424152493476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249741435050964,0.4249793291091919,-5.185905592952622e-06,0.0,0.0002460206742398,0.0,0.0,22.764936447143555,0.0,0.0,0.0,0.3450707197189331,4.0,0.0,1.0
657120,293.1514892578125,297.1499938964844,293.1499938964844,0.0672271028161048,-1687.8531494140625,304.1495666503906,0.5115774869918823,0.112804502248764,0.091426596045494,294.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3576227724552154,0.050000000745058,0.0538504794239997,293.30059814453125,297.1499938964844,293.1499938964844,0.1157261729240417,-2001.890869140625,304.1654052734375,0.6051334142684937,0.1744508892297744,0.1274178326129913,293.1882019042969,297.1499938964844,293.1499938964844,0.3208629488945007,-6105.56201171875,304.1542053222656,0.7934041619300842,0.4049246907234192,0.388945996761322,293.3164367675781,297.1499938964844,293.1499938964844,0.0072796298190951,-2535.145751953125,299.3856506347656,0.3576227724552154,0.050000000745058,0.2554434835910797,291.1654357910156,291.1499938964844,263.4700012207031,261.4105834960937,281.6478576660156,294.066162109375,291.1654052734375,1.0,0.3827985525131225,0.7586254477500916,0.7586254477500916,1.0,1.0,-1.1199787855148315,0.4547687172889709,0.6652100086212158,0.2429912090301513,0.0,0.0,0.4828596115112304,173.0922393798828,164.0,-0.3383026123046875,-10732.99609375,409.54595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,307.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.818359375,18000.0,0.0,0.0,0.2424152493476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249741435050964,0.4249793291091919,-5.185905592952622e-06,0.0,0.0002460206742398,0.0,0.0,22.764936447143555,0.0,0.0,0.0,0.3450707197189331,4.0,0.0,1.0
657180,293.1509704589844,297.1499938964844,293.1499938964844,0.0671732947230339,-1686.8499755859375,304.1498107910156,0.5131475329399109,0.1128751933574676,0.0913825407624244,294.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.3590463399887085,0.050000000745058,0.0537415035068988,293.30126953125,297.1499938964844,293.1499938964844,0.1125097498297691,-1956.9974365234373,304.1656188964844,0.6020440459251404,0.170497640967369,0.1245745196938514,293.1876220703125,297.1499938964844,293.1499938964844,0.3198671638965606,-6090.48486328125,304.15447998046875,0.795093297958374,0.4040752649307251,0.3880286514759063,293.3161926269531,297.1499938964844,293.1499938964844,0.0071942145004868,-2512.213623046875,299.3293151855469,0.3590463399887085,0.050000000745058,0.2549265623092651,291.1669616699219,291.1499938964844,263.489990234375,261.4281005859375,281.66143798828125,294.0665283203125,291.1674194335937,1.0,0.3795571625232696,0.7584103941917419,0.7584103941917419,1.0,1.0,-1.114652395248413,0.4524105787277221,0.6622417569160461,0.2415639162063598,0.0,0.0,0.4805532395839691,170.25428771972656,167.0,3.056621789932251,-10676.2724609375,401.4620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,307.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5703125,18000.0,0.0,0.0,0.2413190603256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217089116573334,0.4217140674591064,-5.170238182472531e-06,0.0,0.0002449081803206,0.0,0.0,22.48778533935547,0.0,0.0,0.0,0.3440457582473755,4.0,0.0,1.0
657240,293.1509704589844,297.1499938964844,293.1499938964844,0.0671732947230339,-1686.8499755859375,304.1498107910156,0.5131475329399109,0.1128751933574676,0.0913825407624244,294.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.3590463399887085,0.050000000745058,0.0537415035068988,293.30126953125,297.1499938964844,293.1499938964844,0.1125097498297691,-1956.9974365234373,304.1656188964844,0.6020440459251404,0.170497640967369,0.1245745196938514,293.1876220703125,297.1499938964844,293.1499938964844,0.3198671638965606,-6090.48486328125,304.15447998046875,0.795093297958374,0.4040752649307251,0.3880286514759063,293.3161926269531,297.1499938964844,293.1499938964844,0.0071942145004868,-2512.213623046875,299.3293151855469,0.3590463399887085,0.050000000745058,0.2549265623092651,291.1669616699219,291.1499938964844,263.489990234375,261.4281005859375,281.66143798828125,294.0665283203125,291.1674194335937,1.0,0.3795571625232696,0.7584103941917419,0.7584103941917419,1.0,1.0,-1.114652395248413,0.4524105787277221,0.6622417569160461,0.2415639162063598,0.0,0.0,0.4805532395839691,170.25428771972656,167.0,3.056621789932251,-10676.2724609375,401.4620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,307.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5703125,18000.0,0.0,0.0,0.2413190603256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217089116573334,0.4217140674591064,-5.170238182472531e-06,0.0,0.0002449081803206,0.0,0.0,22.48778533935547,0.0,0.0,0.0,0.3440457582473755,4.0,0.0,1.0
657300,293.150634765625,297.1499938964844,293.1499938964844,0.0671738609671592,-1686.8319091796875,304.1498413085937,0.5136528611183167,0.11292714625597,0.0913956016302108,294.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.3594538569450378,0.050000000745058,0.0537107996642589,293.3015441894531,297.1499938964844,293.1499938964844,0.1109240278601646,-1934.7618408203125,304.1656799316406,0.6000818014144897,0.1685288697481155,0.1231778636574745,293.1872863769531,297.1499938964844,293.1499938964844,0.3193725347518921,-6083.00146484375,304.1545715332031,0.7954639196395874,0.4036647975444793,0.3876095414161682,293.3160400390625,297.1499938964844,293.1499938964844,0.0071552307344973,-2501.65087890625,299.3017578125,0.3594538569450378,0.050000000745058,0.2547809183597564,291.1690368652344,291.1499938964844,263.5,261.4369506835937,281.667724609375,294.0665283203125,291.1693420410156,1.0,0.3789037466049194,0.7583029270172119,0.7583029270172119,1.0,1.0,-1.112278938293457,0.4513695538043976,0.6609094142913818,0.2408966720104217,0.0,0.0,0.4790752232074737,169.44110107421875,167.0,3.599839210510254,-10645.818359375,398.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065856933594,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.615234375,18000.0,0.0,0.0,0.2407344132661819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196562767028808,0.4196614325046539,-5.161130957276328e-06,0.0,0.0002443148405291,0.0,0.0,22.31735610961914,0.0,0.0,0.0,0.3434148728847503,4.0,0.0,1.0
657360,293.1503601074219,297.1499938964844,293.1499938964844,0.0672032535076141,-1687.349365234375,304.1498107910156,0.5138389468193054,0.1129734888672828,0.0914269685745239,294.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.3595551550388336,0.050000000745058,0.0537032112479209,293.3018493652344,297.1499938964844,293.1499938964844,0.1093740537762641,-1912.986328125,304.1656494140625,0.5976974964141846,0.1665536761283874,0.1217960193753242,293.1869506835937,297.1499938964844,293.1499938964844,0.3189443349838257,-6076.5888671875,304.1545104980469,0.7953516840934753,0.4032537639141083,0.3872158229351043,293.3158874511719,297.1499938964844,293.1499938964844,0.007120638154447,-2492.449951171875,299.27362060546875,0.3595551550388336,0.050000000745058,0.2547449171543121,291.1696472167969,291.1499938964844,263.510009765625,261.4458312988281,281.6737670898437,294.06671142578125,291.1695861816406,1.0,0.378584086894989,0.7582045793533325,0.7582045793533325,1.0,1.0,-1.1101396083831787,0.4504352211952209,0.6597043871879578,0.2402840554714203,0.0,0.0,0.477694034576416,169.21653747558594,170.0,1.8250032663345337,-10615.6884765625,397.2437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154663085937,307.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.26171875,18000.0,0.0,0.0,0.2401234656572342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174971878528595,0.4175023436546325,-5.151026016392279e-06,0.0,0.0002436947979731,0.0,0.0,22.13688087463379,0.0,0.0,0.0,0.3427515923976898,4.0,0.0,1.0
657420,293.1499328613281,297.1499938964844,293.1499938964844,0.0672919228672981,-1688.9412841796875,304.14971923828125,0.5136612057685852,0.1130485609173774,0.0915069431066513,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.3592575490474701,0.050000000745058,0.0537256225943565,293.30242919921875,297.1499938964844,293.1499938964844,0.1063214242458343,-1869.9329833984373,304.16552734375,0.5921503305435181,0.1625849157571792,0.119047112762928,293.1864318847656,297.1499938964844,293.1499938964844,0.3181744813919067,-6065.1279296875,304.154296875,0.7943350076675415,0.4024272859096527,0.3864629864692688,293.315673828125,297.1499938964844,293.1499938964844,0.0070585366338491,-2476.152099609375,299.2164306640625,0.3592575490474701,0.050000000745058,0.254851222038269,291.1687316894531,291.1499938964844,263.5299987792969,261.4637451171875,281.6855773925781,294.06768798828125,291.1686096191406,1.0,0.3787672519683838,0.7580079436302185,0.7580079436302185,1.0,1.0,-1.1062036752700806,0.4487273395061493,0.6574763655662537,0.2391214817762375,0.0,0.0,0.4752538204193115,169.7237548828125,173.0,-0.4785940945148468,-10561.947265625,396.2417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339294433594,307.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1796875,18000.0,0.0,0.0,0.2388394325971603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136707186698913,0.413675844669342,-5.131919806444785e-06,0.0,0.0002423916594125,0.0,0.0,21.81455421447754,0.0,0.0,0.0,0.3415526747703552,4.0,0.0,1.0
657480,293.1499328613281,297.1499938964844,293.1499938964844,0.0672919228672981,-1688.9412841796875,304.14971923828125,0.5136612057685852,0.1130485609173774,0.0915069431066513,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.3592575490474701,0.050000000745058,0.0537256225943565,293.30242919921875,297.1499938964844,293.1499938964844,0.1063214242458343,-1869.9329833984373,304.16552734375,0.5921503305435181,0.1625849157571792,0.119047112762928,293.1864318847656,297.1499938964844,293.1499938964844,0.3181744813919067,-6065.1279296875,304.154296875,0.7943350076675415,0.4024272859096527,0.3864629864692688,293.315673828125,297.1499938964844,293.1499938964844,0.0070585366338491,-2476.152099609375,299.2164306640625,0.3592575490474701,0.050000000745058,0.254851222038269,291.1687316894531,291.1499938964844,263.5299987792969,261.4637451171875,281.6855773925781,294.06768798828125,291.1686096191406,1.0,0.3787672519683838,0.7580079436302185,0.7580079436302185,1.0,1.0,-1.1062036752700806,0.4487273395061493,0.6574763655662537,0.2391214817762375,0.0,0.0,0.4752538204193115,169.7237548828125,173.0,-0.4785940945148468,-10561.947265625,396.2417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339294433594,307.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1796875,18000.0,0.0,0.0,0.2388394325971603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136707186698913,0.413675844669342,-5.131919806444785e-06,0.0,0.0002423916594125,0.0,0.0,21.81455421447754,0.0,0.0,0.0,0.3415526747703552,4.0,0.0,1.0
657540,293.1496887207031,297.1499938964844,293.1499938964844,0.0673930719494819,-1690.7559814453125,304.149658203125,0.5129698514938354,0.1131014823913574,0.0915979370474815,294.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.3585024774074554,0.050000000745058,0.0537829399108886,293.3030700683594,297.1499938964844,293.1499938964844,0.1032988578081131,-1827.043212890625,304.1653747558594,0.5858079791069031,0.1585939526557922,0.1163078024983406,293.1859741210937,297.1499938964844,293.1499938964844,0.3174390792846679,-6054.17236328125,304.1540832519531,0.7925903797149658,0.4015925526618957,0.3857378363609314,293.3155517578125,297.1499938964844,293.1499938964844,0.0070020849816501,-2461.393310546875,299.1589660644531,0.3585024774074554,0.050000000745058,0.255123108625412,291.16766357421875,291.1499938964844,263.54998779296875,261.4818725585937,281.69708251953125,294.0691833496094,291.1675109863281,1.0,0.3797115385532379,0.7578113079071045,0.7578113079071045,1.0,1.0,-1.102568745613098,0.4471631646156311,0.655405580997467,0.2380069643259048,0.0,0.0,0.4729669690132141,171.11863708496094,176.0,-1.4119524955749512,-10512.0478515625,397.0535278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,307.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.861328125,18000.0,0.0,0.0,0.2375073581933975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101779460906982,0.4101830720901489,-5.114770829095505e-06,0.0,0.0002410397864878,0.0,0.0,21.52372932434082,0.0,0.0,0.0,0.3404606878757477,4.0,0.0,1.0
657600,293.1496887207031,297.1499938964844,293.1499938964844,0.0673930719494819,-1690.7559814453125,304.149658203125,0.5129698514938354,0.1131014823913574,0.0915979370474815,294.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.3585024774074554,0.050000000745058,0.0537829399108886,293.3030700683594,297.1499938964844,293.1499938964844,0.1032988578081131,-1827.043212890625,304.1653747558594,0.5858079791069031,0.1585939526557922,0.1163078024983406,293.1859741210937,297.1499938964844,293.1499938964844,0.3174390792846679,-6054.17236328125,304.1540832519531,0.7925903797149658,0.4015925526618957,0.3857378363609314,293.3155517578125,297.1499938964844,293.1499938964844,0.0070020849816501,-2461.393310546875,299.1589660644531,0.3585024774074554,0.050000000745058,0.255123108625412,291.16766357421875,291.1499938964844,263.54998779296875,261.4818725585937,281.69708251953125,294.0691833496094,291.1675109863281,1.0,0.3797115385532379,0.7578113079071045,0.7578113079071045,1.0,1.0,-1.102568745613098,0.4471631646156311,0.655405580997467,0.2380069643259048,0.0,0.0,0.4729669690132141,171.11863708496094,176.0,-1.4119524955749512,-10512.0478515625,397.0535278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,307.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.861328125,18000.0,0.0,0.0,0.2375073581933975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101779460906982,0.4101830720901489,-5.114770829095505e-06,0.0,0.0002410397864878,0.0,0.0,21.52372932434082,0.0,0.0,0.0,0.3404606878757477,4.0,0.0,1.0
