time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1495666503906,297.1499938964844,293.1499938964844,0.0674990117549896,-1692.6590576171875,304.14959716796875,0.5119487047195435,0.1131336465477943,0.0916911587119102,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.3574621379375458,0.050000000745058,0.0538631156086921,293.3037109375,297.1499938964844,293.1499938964844,0.1003008186817169,-1784.238037109375,304.1652526855469,0.578880250453949,0.1545841246843338,0.1135712638497352,293.1856384277344,297.1499938964844,293.1499938964844,0.3167309165000915,-6043.61572265625,304.1539001464844,0.7903876900672913,0.4007492363452911,0.3850273489952087,293.3155517578125,297.1499938964844,293.1499938964844,0.0069492678157985,-2447.62060546875,299.10107421875,0.3574621379375458,0.050000000745058,0.2555034160614013,291.1662292480469,291.1499938964844,263.57000732421875,261.50018310546875,281.70831298828125,294.0709533691406,291.16607666015625,1.0,0.3811478614807129,0.7576188445091248,0.7576188445091248,1.0,1.0,-1.0991156101226809,0.4456892907619476,0.6534262895584106,0.236914649605751,0.0,0.0,0.4708977341651916,173.09449768066406,164.0,-1.893168807029724,-10464.7578125,399.0300598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,307.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.333984375,18000.0,0.0,0.0,0.236158475279808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070053696632385,0.4070104658603668,-5.099246209283592e-06,0.0,0.0002396708296146,0.0,0.0,21.26164436340332,0.0,0.0,0.0,0.3394713699817657,4.0,0.0,1.0
657720,293.1495666503906,297.1499938964844,293.1499938964844,0.0674990117549896,-1692.6590576171875,304.14959716796875,0.5119487047195435,0.1131336465477943,0.0916911587119102,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.3574621379375458,0.050000000745058,0.0538631156086921,293.3037109375,297.1499938964844,293.1499938964844,0.1003008186817169,-1784.238037109375,304.1652526855469,0.578880250453949,0.1545841246843338,0.1135712638497352,293.1856384277344,297.1499938964844,293.1499938964844,0.3167309165000915,-6043.61572265625,304.1539001464844,0.7903876900672913,0.4007492363452911,0.3850273489952087,293.3155517578125,297.1499938964844,293.1499938964844,0.0069492678157985,-2447.62060546875,299.10107421875,0.3574621379375458,0.050000000745058,0.2555034160614013,291.1662292480469,291.1499938964844,263.57000732421875,261.50018310546875,281.70831298828125,294.0709533691406,291.16607666015625,1.0,0.3811478614807129,0.7576188445091248,0.7576188445091248,1.0,1.0,-1.0991156101226809,0.4456892907619476,0.6534262895584106,0.236914649605751,0.0,0.0,0.4708977341651916,173.09449768066406,164.0,-1.893168807029724,-10464.7578125,399.0300598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,307.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.333984375,18000.0,0.0,0.0,0.236158475279808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070053696632385,0.4070104658603668,-5.099246209283592e-06,0.0,0.0002396708296146,0.0,0.0,21.26164436340332,0.0,0.0,0.0,0.3394713699817657,4.0,0.0,1.0
657780,293.1493530273437,297.1499938964844,293.1499938964844,0.067440740764141,-1691.58984375,304.1498413085937,0.5134925246238708,0.1131895035505294,0.0916359648108482,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.3588789403438568,0.050000000745058,0.0537543557584285,293.30419921875,297.1499938964844,293.1499938964844,0.097158707678318,-1739.0380859375,304.1654052734375,0.5749194025993347,0.1505947560071945,0.1106981858611106,293.18524169921875,297.1499938964844,293.1499938964844,0.3157983720302582,-6029.46240234375,304.1541748046875,0.792073130607605,0.3999278843402862,0.3841367065906524,293.3155517578125,297.1499938964844,293.1499938964844,0.0068677118979394,-2424.969970703125,299.0439758300781,0.3588789403438568,0.050000000745058,0.254987508058548,291.16668701171875,291.1499938964844,263.5899963378906,261.5187072753906,281.72125244140625,294.07293701171875,291.1670227050781,1.0,0.3779041767120361,0.757426381111145,0.757426381111145,1.0,1.0,-1.09377121925354,0.4433877170085907,0.650383472442627,0.2353429943323135,0.0,0.0,0.4687016904354095,170.2596893310547,167.0,1.5906678438186646,-10408.2109375,391.0859680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,307.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.447265625,18000.0,0.0,0.0,0.2348055094480514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039464294910431,0.4039515256881714,-5.084987151349196e-06,0.0,0.0002382977399975,0.0,0.0,21.01323699951172,0.0,0.0,0.0,0.3385224640369415,4.0,0.0,1.0
657840,293.1493530273437,297.1499938964844,293.1499938964844,0.067440740764141,-1691.58984375,304.1498413085937,0.5134925246238708,0.1131895035505294,0.0916359648108482,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.3588789403438568,0.050000000745058,0.0537543557584285,293.30419921875,297.1499938964844,293.1499938964844,0.097158707678318,-1739.0380859375,304.1654052734375,0.5749194025993347,0.1505947560071945,0.1106981858611106,293.18524169921875,297.1499938964844,293.1499938964844,0.3157983720302582,-6029.46240234375,304.1541748046875,0.792073130607605,0.3999278843402862,0.3841367065906524,293.3155517578125,297.1499938964844,293.1499938964844,0.0068677118979394,-2424.969970703125,299.0439758300781,0.3588789403438568,0.050000000745058,0.254987508058548,291.16668701171875,291.1499938964844,263.5899963378906,261.5187072753906,281.72125244140625,294.07293701171875,291.1670227050781,1.0,0.3779041767120361,0.757426381111145,0.757426381111145,1.0,1.0,-1.09377121925354,0.4433877170085907,0.650383472442627,0.2353429943323135,0.0,0.0,0.4687016904354095,170.2596893310547,167.0,1.5906678438186646,-10408.2109375,391.0859680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,307.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.447265625,18000.0,0.0,0.0,0.2348055094480514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039464294910431,0.4039515256881714,-5.084987151349196e-06,0.0,0.0002382977399975,0.0,0.0,21.01323699951172,0.0,0.0,0.0,0.3385224640369415,4.0,0.0,1.0
657900,293.149169921875,297.1499938964844,293.1499938964844,0.0674383267760276,-1691.5247802734375,304.1498718261719,0.5139853954315186,0.1132336780428886,0.091643214225769,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.3592852056026459,0.050000000745058,0.0537236593663692,293.3043212890625,297.1499938964844,293.1499938964844,0.0956144109368324,-1716.73779296875,304.1654052734375,0.572516143321991,0.1486151218414306,0.1092916950583458,293.1849975585937,297.1499938964844,293.1499938964844,0.3153333961963653,-6022.40966796875,304.1542663574219,0.7924469709396362,0.3995310664176941,0.3837305307388305,293.3155212402344,297.1499938964844,293.1499938964844,0.0068303663283586,-2414.495849609375,299.0160522460937,0.3592852056026459,0.050000000745058,0.2548418939113617,291.16827392578125,291.1499938964844,263.6000061035156,261.5280456542969,281.7271728515625,294.0736083984375,291.1684875488281,1.0,0.3772496581077575,0.7573301792144775,0.7573301792144775,1.0,1.0,-1.0913933515548706,0.4423741996288299,0.649019181728363,0.2346114218235016,0.0,0.0,0.4673221111297607,169.4457244873047,167.0,2.2457854747772217,-10378.0322265625,388.4024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4751281738281,307.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6171875,18000.0,0.0,0.0,0.2341178059577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020817279815674,0.4020867943763733,-5.077060450275894e-06,0.0,0.0002375998155912,0.0,0.0,20.86538887023925,0.0,0.0,0.0,0.3379573225975036,4.0,0.0,1.0
657960,293.1490173339844,297.1499938964844,293.1499938964844,0.0674640387296676,-1691.9822998046875,304.1498413085937,0.514159083366394,0.113271951675415,0.0916684940457344,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.3593868613243103,0.050000000745058,0.0537160225212574,293.3044738769531,297.1499938964844,293.1499938964844,0.0941041782498359,-1694.914794921875,304.16534423828125,0.569687008857727,0.1466336995363235,0.1079032570123672,293.18475341796875,297.1499938964844,293.1499938964844,0.314932107925415,-6016.38525390625,304.1542053222656,0.7923420071601868,0.3991333246231079,0.3833494186401367,293.31549072265625,297.1499938964844,293.1499938964844,0.006797079462558,-2405.317626953125,298.9875793457031,0.3593868613243103,0.050000000745058,0.2548056840896606,291.1684875488281,291.1499938964844,263.6099853515625,261.5374450683594,281.7328186035156,294.07440185546875,291.1683349609375,1.0,0.3769294321537018,0.7572442889213562,0.7572442889213562,1.0,1.0,-1.0892523527145386,0.4414667785167694,0.6477855443954468,0.233939528465271,0.0,0.0,0.4660586714744568,169.21910095214844,170.0,0.5852901339530945,-10348.232421875,386.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792785644531,307.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.65234375,18000.0,0.0,0.0,0.2334217727184295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001482725143432,0.4001533389091491,-5.068382961326279e-06,0.0,0.0002368934219703,0.0,0.0,20.71103477478028,0.0,0.0,0.0,0.3373719155788421,4.0,0.0,1.0
658020,293.1488647460937,297.1499938964844,293.1499938964844,0.0675441399216651,-1693.4324951171875,304.1497497558594,0.5139560103416443,0.1133301481604576,0.0917356684803962,294.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.359091967344284,0.050000000745058,0.0537382923066616,293.3047180175781,297.1499938964844,293.1499938964844,0.0911281183362007,-1651.8729248046875,304.1651916503906,0.5632727742195129,0.1426660120487213,0.1051506772637367,293.1843566894531,297.1499938964844,293.1499938964844,0.3142118752002716,-6005.63916015625,304.1540222167969,0.7913451790809631,0.3983324766159057,0.3826207816600799,293.3154602050781,297.1499938964844,293.1499938964844,0.006737096235156,-2388.974853515625,298.9296875,0.359091967344284,0.050000000745058,0.254911333322525,291.1668701171875,291.1499938964844,263.6300048828125,261.5564270019531,281.7439270019531,294.07647705078125,291.1666564941406,1.0,0.3771137297153473,0.7570725679397583,0.7570725679397583,1.0,1.0,-1.085322022438049,0.4398126602172851,0.6455093026161194,0.2326705008745193,0.0,0.0,0.4639193713665008,169.72125244140625,173.0,-1.486858367919922,-10295.4658203125,385.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486083984375,307.28631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.802734375,18000.0,0.0,0.0,0.2320217341184616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968510925769806,0.3968561291694641,-5.05243497173069e-06,0.0,0.0002354725584154,0.0,0.0,20.445125579833984,0.0,0.0,0.0,0.336351066827774,4.0,0.0,1.0
658080,293.1488647460937,297.1499938964844,293.1499938964844,0.0675441399216651,-1693.4324951171875,304.1497497558594,0.5139560103416443,0.1133301481604576,0.0917356684803962,294.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.359091967344284,0.050000000745058,0.0537382923066616,293.3047180175781,297.1499938964844,293.1499938964844,0.0911281183362007,-1651.8729248046875,304.1651916503906,0.5632727742195129,0.1426660120487213,0.1051506772637367,293.1843566894531,297.1499938964844,293.1499938964844,0.3142118752002716,-6005.63916015625,304.1540222167969,0.7913451790809631,0.3983324766159057,0.3826207816600799,293.3154602050781,297.1499938964844,293.1499938964844,0.006737096235156,-2388.974853515625,298.9296875,0.359091967344284,0.050000000745058,0.254911333322525,291.1668701171875,291.1499938964844,263.6300048828125,261.5564270019531,281.7439270019531,294.07647705078125,291.1666564941406,1.0,0.3771137297153473,0.7570725679397583,0.7570725679397583,1.0,1.0,-1.085322022438049,0.4398126602172851,0.6455093026161194,0.2326705008745193,0.0,0.0,0.4639193713665008,169.72125244140625,173.0,-1.486858367919922,-10295.4658203125,385.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486083984375,307.28631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.802734375,18000.0,0.0,0.0,0.2320217341184616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968510925769806,0.3968561291694641,-5.05243497173069e-06,0.0,0.0002354725584154,0.0,0.0,20.445125579833984,0.0,0.0,0.0,0.336351066827774,4.0,0.0,1.0
658140,293.1488342285156,297.1499938964844,293.1499938964844,0.0676344186067581,-1695.0616455078125,304.1496887207031,0.5132392048835754,0.1133652254939079,0.0918130502104759,294.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.3583420515060425,0.050000000745058,0.0537953786551952,293.30499267578125,297.1499938964844,293.1499938964844,0.0881755203008651,-1609.1552734375,304.1650390625,0.5561374425888062,0.1386936157941818,0.1024199426174163,293.18408203125,297.1499938964844,293.1499938964844,0.3135181665420532,-5995.2763671875,304.1538391113281,0.78962641954422,0.3975221216678619,0.3819185793399811,293.3155212402344,297.1499938964844,293.1499938964844,0.0066822730004787,-2374.061279296875,298.8715515136719,0.3583420515060425,0.050000000745058,0.2551821172237396,291.165283203125,291.1499938964844,263.6499938964844,261.5756530761719,281.75469970703125,294.0788879394531,291.1650695800781,1.0,0.3780606985092163,0.7569007873535156,0.7569007873535156,1.0,1.0,-1.0817041397094729,0.4383029639720917,0.6434011459350586,0.2314633578062057,0.0,0.0,0.4619862139225006,171.10911560058594,176.0,-2.111419439315796,-10246.951171875,386.72174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887390136719,307.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.005859375,18000.0,0.0,0.0,0.2306442707777023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393966406583786,0.3939714431762695,-5.038734343543183e-06,0.0,0.0002340746141271,0.0,0.0,20.21493911743164,0.0,0.0,0.0,0.3354591131210327,4.0,0.0,1.0
658200,293.1488342285156,297.1499938964844,293.1499938964844,0.0676344186067581,-1695.0616455078125,304.1496887207031,0.5132392048835754,0.1133652254939079,0.0918130502104759,294.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.3583420515060425,0.050000000745058,0.0537953786551952,293.30499267578125,297.1499938964844,293.1499938964844,0.0881755203008651,-1609.1552734375,304.1650390625,0.5561374425888062,0.1386936157941818,0.1024199426174163,293.18408203125,297.1499938964844,293.1499938964844,0.3135181665420532,-5995.2763671875,304.1538391113281,0.78962641954422,0.3975221216678619,0.3819185793399811,293.3155212402344,297.1499938964844,293.1499938964844,0.0066822730004787,-2374.061279296875,298.8715515136719,0.3583420515060425,0.050000000745058,0.2551821172237396,291.165283203125,291.1499938964844,263.6499938964844,261.5756530761719,281.75469970703125,294.0788879394531,291.1650695800781,1.0,0.3780606985092163,0.7569007873535156,0.7569007873535156,1.0,1.0,-1.0817041397094729,0.4383029639720917,0.6434011459350586,0.2314633578062057,0.0,0.0,0.4619862139225006,171.10911560058594,176.0,-2.111419439315796,-10246.951171875,386.72174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887390136719,307.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.005859375,18000.0,0.0,0.0,0.2306442707777023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393966406583786,0.3939714431762695,-5.038734343543183e-06,0.0,0.0002340746141271,0.0,0.0,20.21493911743164,0.0,0.0,0.0,0.3354591131210327,4.0,0.0,1.0
658260,293.14892578125,297.1499938964844,293.1499938964844,0.0677272677421569,-1696.7366943359375,304.1496276855469,0.5121902227401733,0.1133782938122749,0.0918918177485466,294.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.3573067784309387,0.050000000745058,0.0538753792643547,293.30523681640625,297.1499938964844,293.1499938964844,0.0852352306246757,-1566.678955078125,304.1649475097656,0.548537015914917,0.1347191780805587,0.0997039303183555,293.1838684082031,297.1499938964844,293.1499938964844,0.3128442168235779,-5985.19677734375,304.1536865234375,0.7874512076377869,0.3967018723487854,0.3812298774719238,293.315673828125,297.1499938964844,293.1499938964844,0.0066307792440056,-2360.0595703125,298.8130798339844,0.3573067784309387,0.050000000745058,0.2555615901947021,291.16357421875,291.1499938964844,263.6700134277344,261.5950927734375,281.7652282714844,294.0814514160156,291.1633605957031,1.0,0.3795036077499389,0.756732165813446,0.756732165813446,1.0,1.0,-1.0782800912857056,0.4368852972984314,0.6413947343826294,0.2302902936935424,0.0,0.0,0.4602935016155243,173.07980346679688,164.0,-2.310931444168091,-10201.2978515625,388.6598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,307.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.361328125,18000.0,0.0,0.0,0.2293158322572708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914287090301513,0.3914337456226349,-5.026735379942693e-06,0.0,0.000232726422837,0.0,0.0,20.013811111450195,0.0,0.0,0.0,0.3346765637397766,4.0,0.0,1.0
658320,293.14892578125,297.1499938964844,293.1499938964844,0.0677272677421569,-1696.7366943359375,304.1496276855469,0.5121902227401733,0.1133782938122749,0.0918918177485466,294.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.3573067784309387,0.050000000745058,0.0538753792643547,293.30523681640625,297.1499938964844,293.1499938964844,0.0852352306246757,-1566.678955078125,304.1649475097656,0.548537015914917,0.1347191780805587,0.0997039303183555,293.1838684082031,297.1499938964844,293.1499938964844,0.3128442168235779,-5985.19677734375,304.1536865234375,0.7874512076377869,0.3967018723487854,0.3812298774719238,293.315673828125,297.1499938964844,293.1499938964844,0.0066307792440056,-2360.0595703125,298.8130798339844,0.3573067784309387,0.050000000745058,0.2555615901947021,291.16357421875,291.1499938964844,263.6700134277344,261.5950927734375,281.7652282714844,294.0814514160156,291.1633605957031,1.0,0.3795036077499389,0.756732165813446,0.756732165813446,1.0,1.0,-1.0782800912857056,0.4368852972984314,0.6413947343826294,0.2302902936935424,0.0,0.0,0.4602935016155243,173.07980346679688,164.0,-2.310931444168091,-10201.2978515625,388.6598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,307.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.361328125,18000.0,0.0,0.0,0.2293158322572708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914287090301513,0.3914337456226349,-5.026735379942693e-06,0.0,0.000232726422837,0.0,0.0,20.013811111450195,0.0,0.0,0.0,0.3346765637397766,4.0,0.0,1.0
658380,293.1488647460937,297.1499938964844,293.1499938964844,0.0676540285348892,-1695.4012451171875,304.14990234375,0.5136971473693848,0.1134131550788879,0.0918212234973907,294.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.358716756105423,0.050000000745058,0.0537668466567993,293.30523681640625,297.1499938964844,293.1499938964844,0.0821360498666763,-1522.0010986328125,304.1651306152344,0.5439053177833557,0.130780890583992,0.0968628674745559,293.1835632324219,297.1499938964844,293.1499938964844,0.3119412958621979,-5971.44189453125,304.1539611816406,0.7891281247138977,0.3959019482135772,0.380359947681427,293.3158264160156,297.1499938964844,293.1499938964844,0.006552318111062,-2337.477294921875,298.7554626464844,0.358716756105423,0.050000000745058,0.2550467550754547,291.1638488769531,291.1499938964844,263.69000244140625,261.6147766113281,281.77734375,294.08416748046875,291.1642150878906,1.0,0.3762646019458771,0.7565635442733765,0.7565635442733765,1.0,1.0,-1.0729788541793823,0.4346492290496826,0.6383296251296997,0.2286435216665268,0.0,0.0,0.4584830105304718,170.25074768066406,167.0,1.4239380359649658,-10146.884765625,380.8891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804992675781,307.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.2280407547950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890138566493988,0.3890188932418823,-5.015981059841579e-06,0.0,0.0002314323792234,0.0,0.0,19.82578468322754,0.0,0.0,0.0,0.3339361250400543,4.0,0.0,1.0
658440,293.1488647460937,297.1499938964844,293.1499938964844,0.0676540285348892,-1695.4012451171875,304.14990234375,0.5136971473693848,0.1134131550788879,0.0918212234973907,294.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.358716756105423,0.050000000745058,0.0537668466567993,293.30523681640625,297.1499938964844,293.1499938964844,0.0821360498666763,-1522.0010986328125,304.1651306152344,0.5439053177833557,0.130780890583992,0.0968628674745559,293.1835632324219,297.1499938964844,293.1499938964844,0.3119412958621979,-5971.44189453125,304.1539611816406,0.7891281247138977,0.3959019482135772,0.380359947681427,293.3158264160156,297.1499938964844,293.1499938964844,0.006552318111062,-2337.477294921875,298.7554626464844,0.358716756105423,0.050000000745058,0.2550467550754547,291.1638488769531,291.1499938964844,263.69000244140625,261.6147766113281,281.77734375,294.08416748046875,291.1642150878906,1.0,0.3762646019458771,0.7565635442733765,0.7565635442733765,1.0,1.0,-1.0729788541793823,0.4346492290496826,0.6383296251296997,0.2286435216665268,0.0,0.0,0.4584830105304718,170.25074768066406,167.0,1.4239380359649658,-10146.884765625,380.8891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804992675781,307.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.2280407547950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890138566493988,0.3890188932418823,-5.015981059841579e-06,0.0,0.0002314323792234,0.0,0.0,19.82578468322754,0.0,0.0,0.0,0.3339361250400543,4.0,0.0,1.0
658500,293.1487731933594,297.1499938964844,293.1499938964844,0.0676427036523819,-1695.1771240234375,304.1499328613281,0.514171302318573,0.113445833325386,0.0918199643492698,294.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.3591217696666717,0.050000000745058,0.0537361614406108,293.3051452636719,297.1499938964844,293.1499938964844,0.0806071013212204,-1500.03515625,304.1651611328125,0.5412103533744812,0.1288323700428009,0.0954762771725654,293.1833801269531,297.1499938964844,293.1499938964844,0.3114883303642273,-5964.54345703125,304.1540832519531,0.7895028591156006,0.3955151438713074,0.3799634277820587,293.3158569335937,297.1499938964844,293.1499938964844,0.006516242865473,-2326.982666015625,298.72735595703125,0.3591217696666717,0.050000000745058,0.2549012005329132,291.1654663085937,291.1499938964844,263.70001220703125,261.62469482421875,281.7828369140625,294.0851745605469,291.16571044921875,1.0,0.3756120800971985,0.7564792037010193,0.7564792037010193,1.0,1.0,-1.070624589920044,0.4336674511432647,0.6369571089744568,0.2278786450624466,0.0,0.0,0.4572892487049103,169.4370880126953,167.0,2.2301037311553955,-10117.8525390625,378.2646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776916503906,307.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.52734375,18000.0,0.0,0.0,0.2274107635021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874762654304504,0.3874812722206116,-5.009871074435068e-06,0.0,0.000230793011724,0.0,0.0,19.70915603637696,0.0,0.0,0.0,0.3334774076938629,4.0,0.0,1.0
658560,293.1487121582031,297.1499938964844,293.1499938964844,0.0676585212349891,-1695.45751953125,304.14990234375,0.5143260359764099,0.1134719625115394,0.0918361991643905,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.3592236042022705,0.050000000745058,0.0537284910678863,293.3050537109375,297.1499938964844,293.1499938964844,0.0791062861680984,-1478.5556640625,304.1651306152344,0.5381348729133606,0.1268856674432754,0.0941102802753448,293.1831970214844,297.1499938964844,293.1499938964844,0.3110961019992828,-5958.63037109375,304.154052734375,0.7894025444984436,0.3951268792152405,0.3795914053916931,293.3158874511719,297.1499938964844,293.1499938964844,0.0064839143306016,-2317.71728515625,298.6986389160156,0.3592236042022705,0.050000000745058,0.2548648118972778,291.165771484375,291.1499938964844,263.7099914550781,261.6347045898437,281.78814697265625,294.0862731933594,291.1656494140625,1.0,0.375294417142868,0.7564042210578918,0.7564042210578918,1.0,1.0,-1.0685083866119385,0.4327910244464874,0.6357173323631287,0.2271757274866104,0.0,0.0,0.4561982750892639,169.2096710205078,170.0,0.6954519748687744,-10089.1611328125,376.8287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4751892089844,307.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.716796875,18000.0,0.0,0.0,0.2267829924821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385856568813324,0.3858615756034851,-5.00299802297377e-06,0.0,0.0002301559143234,0.0,0.0,19.58517265319824,0.0,0.0,0.0,0.3329946100711822,4.0,0.0,1.0
658620,293.14874267578125,297.1499938964844,293.1499938964844,0.0677171647548675,-1696.5235595703125,304.1498413085937,0.5140836238861084,0.1135041564702987,0.0918838381767273,294.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.3589314222335815,0.050000000745058,0.0537506155669689,293.30487060546875,297.1499938964844,293.1499938964844,0.0761363208293914,-1436.287353515625,304.1650390625,0.5313751101493835,0.1229981705546379,0.0914100259542465,293.18292236328125,297.1499938964844,293.1499938964844,0.3103907108306885,-5948.0615234375,304.15386962890625,0.7884210348129272,0.3943435251712799,0.3788794577121734,293.3160095214844,297.1499938964844,293.1499938964844,0.0064253862947225,-2301.1142578125,298.6402587890625,0.3589314222335815,0.050000000745058,0.2549697756767273,291.1643371582031,291.1499938964844,263.7300109863281,261.6548767089844,281.7984924316406,294.08892822265625,291.1641845703125,1.0,0.3754850029945373,0.756254255771637,0.756254255771637,1.0,1.0,-1.0646322965621948,0.4311986267566681,0.6334336996078491,0.2258501648902893,0.0,0.0,0.4543810486793518,169.70835876464844,173.0,-1.223772048950195,-10038.61328125,375.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47003173828125,307.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.43359375,18000.0,0.0,0.0,0.2255440503358841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831281661987304,0.3831331729888916,-4.990305569663178e-06,0.0,0.0002288985415361,0.0,0.0,19.3734073638916,0.0,0.0,0.0,0.3321594893932342,4.0,0.0,1.0
658680,293.14874267578125,297.1499938964844,293.1499938964844,0.0677171647548675,-1696.5235595703125,304.1498413085937,0.5140836238861084,0.1135041564702987,0.0918838381767273,294.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.3589314222335815,0.050000000745058,0.0537506155669689,293.30487060546875,297.1499938964844,293.1499938964844,0.0761363208293914,-1436.287353515625,304.1650390625,0.5313751101493835,0.1229981705546379,0.0914100259542465,293.18292236328125,297.1499938964844,293.1499938964844,0.3103907108306885,-5948.0615234375,304.15386962890625,0.7884210348129272,0.3943435251712799,0.3788794577121734,293.3160095214844,297.1499938964844,293.1499938964844,0.0064253862947225,-2301.1142578125,298.6402587890625,0.3589314222335815,0.050000000745058,0.2549697756767273,291.1643371582031,291.1499938964844,263.7300109863281,261.6548767089844,281.7984924316406,294.08892822265625,291.1641845703125,1.0,0.3754850029945373,0.756254255771637,0.756254255771637,1.0,1.0,-1.0646322965621948,0.4311986267566681,0.6334336996078491,0.2258501648902893,0.0,0.0,0.4543810486793518,169.70835876464844,173.0,-1.223772048950195,-10038.61328125,375.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47003173828125,307.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.43359375,18000.0,0.0,0.0,0.2255440503358841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831281661987304,0.3831331729888916,-4.990305569663178e-06,0.0,0.0002288985415361,0.0,0.0,19.3734073638916,0.0,0.0,0.0,0.3321594893932342,4.0,0.0,1.0
658740,293.1488647460937,297.1499938964844,293.1499938964844,0.0677835419774055,-1697.7236328125,304.1497802734375,0.5133242607116699,0.1135109588503837,0.0919399857521057,294.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.3581851422786712,0.050000000745058,0.0538075789809227,293.3046264648437,297.1499938964844,293.1499938964844,0.0731763616204261,-1394.4906005859375,304.1649475097656,0.5241256952285767,0.1191200911998748,0.0887415558099746,293.1827392578125,297.1499938964844,293.1499938964844,0.3097069263458252,-5937.80126953125,304.1537170410156,0.7867211103439331,0.3935488164424896,0.3781922161579132,293.31622314453125,297.1499938964844,293.1499938964844,0.0063716070726513,-2285.8544921875,298.5816650390625,0.3581851422786712,0.050000000745058,0.2552399933338165,291.1630554199219,291.1499938964844,263.75,261.6753234863281,281.80859375,294.0919494628906,291.16290283203125,1.0,0.3764415085315704,0.7561042904853821,0.7561042904853821,1.0,1.0,-1.061076283454895,0.4297519624233246,0.631324291229248,0.224592313170433,0.0,0.0,0.4527247846126556,171.09341430664062,176.0,-1.6977341175079346,-9992.416015625,376.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627990722656,307.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.22265625,18000.0,0.0,0.0,0.2243498414754867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807393908500671,0.3807443678379059,-4.979426648787921e-06,0.0,0.0002276865707244,0.0,0.0,19.18983268737793,0.0,0.0,0.0,0.3314297199249267,4.0,0.0,1.0
658800,293.1488647460937,297.1499938964844,293.1499938964844,0.0677835419774055,-1697.7236328125,304.1497802734375,0.5133242607116699,0.1135109588503837,0.0919399857521057,294.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.3581851422786712,0.050000000745058,0.0538075789809227,293.3046264648437,297.1499938964844,293.1499938964844,0.0731763616204261,-1394.4906005859375,304.1649475097656,0.5241256952285767,0.1191200911998748,0.0887415558099746,293.1827392578125,297.1499938964844,293.1499938964844,0.3097069263458252,-5937.80126953125,304.1537170410156,0.7867211103439331,0.3935488164424896,0.3781922161579132,293.31622314453125,297.1499938964844,293.1499938964844,0.0063716070726513,-2285.8544921875,298.5816650390625,0.3581851422786712,0.050000000745058,0.2552399933338165,291.1630554199219,291.1499938964844,263.75,261.6753234863281,281.80859375,294.0919494628906,291.16290283203125,1.0,0.3764415085315704,0.7561042904853821,0.7561042904853821,1.0,1.0,-1.061076283454895,0.4297519624233246,0.631324291229248,0.224592313170433,0.0,0.0,0.4527247846126556,171.09341430664062,176.0,-1.6977341175079346,-9992.416015625,376.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627990722656,307.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.22265625,18000.0,0.0,0.0,0.2243498414754867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807393908500671,0.3807443678379059,-4.979426648787921e-06,0.0,0.0002276865707244,0.0,0.0,19.18983268737793,0.0,0.0,0.0,0.3314297199249267,4.0,0.0,1.0
658860,293.1490783691406,297.1499938964844,293.1499938964844,0.0678499341011047,-1698.9232177734375,304.1497497558594,0.5122310519218445,0.1134929209947586,0.0919954925775528,294.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.3571555614471435,0.050000000745058,0.0538873486220836,293.30438232421875,297.1499938964844,293.1499938964844,0.0702175796031951,-1353.0914306640625,304.1649169921875,0.5166749954223633,0.1152557432651519,0.086098276078701,293.1826171875,297.1499938964844,293.1499938964844,0.3090384006500244,-5927.75732421875,304.1535949707031,0.7845692038536072,0.3927415609359741,0.3775162100791931,293.3164978027344,297.1499938964844,293.1499938964844,0.0063208495266735,-2271.4384765625,298.522705078125,0.3571555614471435,0.050000000745058,0.2556183636188507,291.1617126464844,291.1499938964844,263.7690124511719,261.69512939453125,281.8184509277344,294.0953063964844,291.1615600585937,1.0,0.3778942227363586,0.755957841873169,0.755957841873169,1.0,1.0,-1.0577203035354614,0.4283885955810547,0.6293317675590515,0.2234012484550476,0.0,0.0,0.4512539505958557,173.059326171875,164.0,-1.8020811080932613,-9949.080078125,378.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,307.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.21484375,18000.0,0.0,0.0,0.2232150286436081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786090314388275,0.3786139786243438,-4.969782366970321e-06,0.0,0.0002265348739456,0.0,0.0,19.0271110534668,0.0,0.0,0.0,0.3307825326919555,4.0,0.0,1.0
658920,293.1490783691406,297.1499938964844,293.1499938964844,0.0678499341011047,-1698.9232177734375,304.1497497558594,0.5122310519218445,0.1134929209947586,0.0919954925775528,294.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.3571555614471435,0.050000000745058,0.0538873486220836,293.30438232421875,297.1499938964844,293.1499938964844,0.0702175796031951,-1353.0914306640625,304.1649169921875,0.5166749954223633,0.1152557432651519,0.086098276078701,293.1826171875,297.1499938964844,293.1499938964844,0.3090384006500244,-5927.75732421875,304.1535949707031,0.7845692038536072,0.3927415609359741,0.3775162100791931,293.3164978027344,297.1499938964844,293.1499938964844,0.0063208495266735,-2271.4384765625,298.522705078125,0.3571555614471435,0.050000000745058,0.2556183636188507,291.1617126464844,291.1499938964844,263.7690124511719,261.69512939453125,281.8184509277344,294.0953063964844,291.1615600585937,1.0,0.3778942227363586,0.755957841873169,0.755957841873169,1.0,1.0,-1.0577203035354614,0.4283885955810547,0.6293317675590515,0.2234012484550476,0.0,0.0,0.4512539505958557,173.059326171875,164.0,-1.8020811080932613,-9949.080078125,378.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,307.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.21484375,18000.0,0.0,0.0,0.2232150286436081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786090314388275,0.3786139786243438,-4.969782366970321e-06,0.0,0.0002265348739456,0.0,0.0,19.0271110534668,0.0,0.0,0.0,0.3307825326919555,4.0,0.0,1.0
658980,293.1492004394531,297.1499938964844,293.1499938964844,0.0677462071180343,-1697.0389404296875,304.1500244140625,0.5136758089065552,0.1134899258613586,0.0918977856636047,294.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.3585602939128876,0.050000000745058,0.0537789352238178,293.3038635253906,297.1499938964844,293.1499938964844,0.0670889988541603,-1309.7298583984375,304.1651611328125,0.5119372010231018,0.1114466413855552,0.0833431333303451,293.18243408203125,297.1499938964844,293.1499938964844,0.3081372678279876,-5913.9765625,304.1539001464844,0.7862309813499451,0.3919494152069092,0.3766551315784454,293.3168029785156,297.1499938964844,293.1499938964844,0.0062447944656014,-2248.754638671875,298.46453857421875,0.3585602939128876,0.050000000745058,0.255104124546051,291.1623840332031,291.1499938964844,263.7861022949219,261.71337890625,281.8299255371094,294.099365234375,291.1628112792969,1.0,0.3746626377105713,0.755811333656311,0.755811333656311,1.0,1.0,-1.0524954795837402,0.4261948764324188,0.626300573348999,0.221792459487915,0.0,0.0,0.4496137797832489,170.2362060546875,167.0,1.9981508255004885,-9897.115234375,370.9888305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,307.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.791015625,18000.0,0.0,0.0,0.2221335917711258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765205442905426,0.3765255212783813,-4.960962996847229e-06,0.0,0.0002254373539471,0.0,0.0,18.8704833984375,0.0,0.0,0.0,0.3301537632942199,4.0,0.0,1.0
659040,293.1492004394531,297.1499938964844,293.1499938964844,0.0677462071180343,-1697.0389404296875,304.1500244140625,0.5136758089065552,0.1134899258613586,0.0918977856636047,294.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.3585602939128876,0.050000000745058,0.0537789352238178,293.3038635253906,297.1499938964844,293.1499938964844,0.0670889988541603,-1309.7298583984375,304.1651611328125,0.5119372010231018,0.1114466413855552,0.0833431333303451,293.18243408203125,297.1499938964844,293.1499938964844,0.3081372678279876,-5913.9765625,304.1539001464844,0.7862309813499451,0.3919494152069092,0.3766551315784454,293.3168029785156,297.1499938964844,293.1499938964844,0.0062447944656014,-2248.754638671875,298.46453857421875,0.3585602939128876,0.050000000745058,0.255104124546051,291.1623840332031,291.1499938964844,263.7861022949219,261.71337890625,281.8299255371094,294.099365234375,291.1628112792969,1.0,0.3746626377105713,0.755811333656311,0.755811333656311,1.0,1.0,-1.0524954795837402,0.4261948764324188,0.626300573348999,0.221792459487915,0.0,0.0,0.4496137797832489,170.2362060546875,167.0,1.9981508255004885,-9897.115234375,370.9888305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,307.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.791015625,18000.0,0.0,0.0,0.2221335917711258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765205442905426,0.3765255212783813,-4.960962996847229e-06,0.0,0.0002254373539471,0.0,0.0,18.8704833984375,0.0,0.0,0.0,0.3301537632942199,4.0,0.0,1.0
659100,293.1492004394531,297.1499938964844,293.1499938964844,0.0677162930369377,-1696.4801025390625,304.1500549316406,0.514114260673523,0.1134994551539421,0.0918800011277198,294.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.3589647710323334,0.050000000745058,0.0537482053041458,293.3034973144531,297.1499938964844,293.1499938964844,0.0655453354120254,-1288.51708984375,304.1651916503906,0.5092914700508118,0.109569676220417,0.0820044204592704,293.18231201171875,297.1499938964844,293.1499938964844,0.3076819479465484,-5907.013671875,304.1540222167969,0.7866021394729614,0.3915638327598572,0.3762605488300323,293.3169250488281,297.1499938964844,293.1499938964844,0.0062096314504742,-2238.148681640625,298.4361572265625,0.3589647710323334,0.050000000745058,0.2549583315849304,291.16424560546875,291.1499938964844,263.7939147949219,261.7219543457031,281.8351745605469,294.10125732421875,291.16455078125,1.0,0.3740133941173553,0.7557381391525269,0.7557381391525269,1.0,1.0,-1.0501774549484253,0.4252265989780426,0.6249507665634155,0.2210633903741836,0.0,0.0,0.4484795033931732,169.42320251464844,167.0,2.874750852584839,-9869.2646484375,368.42864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,307.1503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0546875,18000.0,0.0,0.0,0.2215975970029831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751235604286194,0.3751285076141357,-4.955747954227263e-06,0.0,0.0002248934033559,0.0,0.0,18.768428802490234,0.0,0.0,0.0,0.3297461271286011,4.0,0.0,1.0
659160,293.1492614746094,297.1499938964844,293.1499938964844,0.0677108019590377,-1696.3768310546875,304.1500549316406,0.5142294764518738,0.1134991869330406,0.0918772742152214,294.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.3590674996376037,0.050000000745058,0.0537404455244541,293.3031311035156,297.1499938964844,293.1499938964844,0.0640284493565559,-1267.814453125,304.1651916503906,0.5063586831092834,0.1076988726854324,0.0806894078850746,293.1822204589844,297.1499938964844,293.1499938964844,0.3072841167449951,-5900.9873046875,304.1540222167969,0.786501407623291,0.3911747932434082,0.3758886456489563,293.3170471191406,297.1499938964844,293.1499938964844,0.0061778966337442,-2228.699462890625,298.4071350097656,0.3590674996376037,0.050000000745058,0.2549215257167816,291.1648254394531,291.1499938964844,263.8013000488281,261.7301330566406,281.8402404785156,294.1034851074219,291.1647644042969,1.0,0.3736992478370666,0.7556741833686829,0.7556741833686829,1.0,1.0,-1.0480951070785522,0.424358993768692,0.6237361431121826,0.2204045206308365,0.0,0.0,0.4474246203899383,169.1953582763672,170.0,1.375409722328186,-9841.6083984375,367.0317993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,307.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.556640625,18000.0,0.0,0.0,0.2210603654384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736168146133423,0.3736217617988586,-4.949696176481666e-06,0.0,0.0002243481721961,0.0,0.0,18.65723419189453,0.0,0.0,0.0,0.3293074667453766,4.0,0.0,1.0
659220,293.1495056152344,297.1499938964844,293.1499938964844,0.0677195340394973,-1696.5472412109375,304.1500244140625,0.5138937830924988,0.1134683489799499,0.0918792933225631,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.358779102563858,0.050000000745058,0.0537623390555381,293.3023681640625,297.1499938964844,293.1499938964844,0.0610248930752277,-1227.217529296875,304.1651306152344,0.5000722408294678,0.1039750203490257,0.0780996829271316,293.1820983886719,297.1499938964844,293.1499938964844,0.3065636157989502,-5890.13818359375,304.15386962890625,0.7855216264724731,0.3903837502002716,0.3751711547374725,293.3174133300781,297.1499938964844,293.1499938964844,0.0061200400814414,-2211.627197265625,298.3478698730469,0.358779102563858,0.050000000745058,0.2550253868103027,291.1638488769531,291.1499938964844,263.814697265625,261.7454833984375,281.8501281738281,294.10888671875,291.1636962890625,1.0,0.3738976716995239,0.7555463314056396,0.7555463314056396,1.0,1.0,-1.0442790985107422,0.4227728247642517,0.6215063333511353,0.2191849201917648,0.0,0.0,0.4456426501274109,169.692138671875,173.0,-0.6157097220420837,-9792.869140625,366.10443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,307.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.2199877351522445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710348308086395,0.3710397779941559,-4.938235633744625e-06,0.0,0.0002232595870736,0.0,0.0,18.463838577270508,0.0,0.0,0.0,0.3285363614559173,4.0,0.0,1.0
659280,293.1495056152344,297.1499938964844,293.1499938964844,0.0677195340394973,-1696.5472412109375,304.1500244140625,0.5138937830924988,0.1134683489799499,0.0918792933225631,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.358779102563858,0.050000000745058,0.0537623390555381,293.3023681640625,297.1499938964844,293.1499938964844,0.0610248930752277,-1227.217529296875,304.1651306152344,0.5000722408294678,0.1039750203490257,0.0780996829271316,293.1820983886719,297.1499938964844,293.1499938964844,0.3065636157989502,-5890.13818359375,304.15386962890625,0.7855216264724731,0.3903837502002716,0.3751711547374725,293.3174133300781,297.1499938964844,293.1499938964844,0.0061200400814414,-2211.627197265625,298.3478698730469,0.358779102563858,0.050000000745058,0.2550253868103027,291.1638488769531,291.1499938964844,263.814697265625,261.7454833984375,281.8501281738281,294.10888671875,291.1636962890625,1.0,0.3738976716995239,0.7555463314056396,0.7555463314056396,1.0,1.0,-1.0442790985107422,0.4227728247642517,0.6215063333511353,0.2191849201917648,0.0,0.0,0.4456426501274109,169.692138671875,173.0,-0.6157097220420837,-9792.869140625,366.10443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,307.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.2199877351522445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710348308086395,0.3710397779941559,-4.938235633744625e-06,0.0,0.0002232595870736,0.0,0.0,18.463838577270508,0.0,0.0,0.0,0.3285363614559173,4.0,0.0,1.0
659340,293.14990234375,297.1499938964844,293.1499938964844,0.0677284076809883,-1696.718994140625,304.1499938964844,0.5130239129066467,0.1134038344025611,0.0918813645839691,294.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.3580362796783447,0.050000000745058,0.0538191795349121,293.3013000488281,297.1499938964844,293.1499938964844,0.0580565333366394,-1187.59375,304.1650390625,0.4934625029563904,0.1003321260213851,0.0755726248025894,293.1820678710937,297.1499938964844,293.1499938964844,0.3058636486530304,-5879.58935546875,304.1537475585937,0.7838227152824402,0.3895776271820068,0.3744727969169616,293.31787109375,297.1499938964844,293.1499938964844,0.0060664457269012,-2195.803955078125,298.2881164550781,0.3580362796783447,0.050000000745058,0.2552950084209442,291.162841796875,291.1499938964844,263.8263854980469,261.7594299316406,281.85858154296875,294.1137084960937,291.16265869140625,1.0,0.3748683035373688,0.7554184198379517,0.7554184198379517,1.0,1.0,-1.0408023595809937,0.4213382601737976,0.619464099407196,0.2180427014827728,0.0,0.0,0.4439929723739624,171.07835388183594,161.0,-1.448281168937683,-9748.982421875,366.91156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,307.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.240234375,18000.0,0.0,0.0,0.218936413526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687286674976349,0.3687335848808288,-4.928197085973807e-06,0.0,0.0002221926260972,0.0,0.0,18.292675018310547,0.0,0.0,0.0,0.3278499841690063,4.0,0.0,1.0
659400,293.14990234375,297.1499938964844,293.1499938964844,0.0677284076809883,-1696.718994140625,304.1499938964844,0.5130239129066467,0.1134038344025611,0.0918813645839691,294.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.3580362796783447,0.050000000745058,0.0538191795349121,293.3013000488281,297.1499938964844,293.1499938964844,0.0580565333366394,-1187.59375,304.1650390625,0.4934625029563904,0.1003321260213851,0.0755726248025894,293.1820678710937,297.1499938964844,293.1499938964844,0.3058636486530304,-5879.58935546875,304.1537475585937,0.7838227152824402,0.3895776271820068,0.3744727969169616,293.31787109375,297.1499938964844,293.1499938964844,0.0060664457269012,-2195.803955078125,298.2881164550781,0.3580362796783447,0.050000000745058,0.2552950084209442,291.162841796875,291.1499938964844,263.8263854980469,261.7594299316406,281.85858154296875,294.1137084960937,291.16265869140625,1.0,0.3748683035373688,0.7554184198379517,0.7554184198379517,1.0,1.0,-1.0408023595809937,0.4213382601737976,0.619464099407196,0.2180427014827728,0.0,0.0,0.4439929723739624,171.07835388183594,161.0,-1.448281168937683,-9748.982421875,366.91156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,307.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.240234375,18000.0,0.0,0.0,0.218936413526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687286674976349,0.3687335848808288,-4.928197085973807e-06,0.0,0.0002221926260972,0.0,0.0,18.292675018310547,0.0,0.0,0.0,0.3278499841690063,4.0,0.0,1.0
