time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1501159667969,297.1499938964844,293.1499938964844,0.0675864815711975,-1694.1727294921875,304.1502380371094,0.5146272778511047,0.1133619844913482,0.0917409658432006,294.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.3596535325050354,0.050000000745058,0.0536964386701583,293.2994689941406,297.1499938964844,293.1499938964844,0.0550313182175159,-1147.6864013671875,304.1650695800781,0.4891796410083771,0.09686741232872,0.0730322748422622,293.1819152832031,297.1499938964844,293.1499938964844,0.3049807250499725,-5866.1015625,304.15399169921875,0.7858031392097473,0.3887943923473358,0.3736040890216827,293.318359375,297.1499938964844,293.1499938964844,0.0059903948567807,-2172.557373046875,298.2285461425781,0.3596535325050354,0.050000000745058,0.2547127902507782,291.16259765625,291.1499938964844,263.8363952636719,261.7720642089844,281.865478515625,294.1155090332031,291.162841796875,1.0,0.3713228702545166,0.7552956938743591,0.7552956938743591,1.0,1.0,-1.0356669425964355,0.4191972911357879,0.61646968126297,0.2164560854434967,0.0,0.0,0.4423723518848419,167.8947296142578,164.0,0.8139959573745728,-9700.1181640625,358.8641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41802978515625,307.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.361328125,18000.0,0.0,0.0,0.2179092764854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666006326675415,0.3666055500507355,-4.919164439343149e-06,0.0,0.0002211502142017,0.0,0.0,18.13624763488769,0.0,0.0,0.0,0.3272195160388946,4.0,0.0,1.0
659520,293.1501159667969,297.1499938964844,293.1499938964844,0.0675864815711975,-1694.1727294921875,304.1502380371094,0.5146272778511047,0.1133619844913482,0.0917409658432006,294.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.3596535325050354,0.050000000745058,0.0536964386701583,293.2994689941406,297.1499938964844,293.1499938964844,0.0550313182175159,-1147.6864013671875,304.1650695800781,0.4891796410083771,0.09686741232872,0.0730322748422622,293.1819152832031,297.1499938964844,293.1499938964844,0.3049807250499725,-5866.1015625,304.15399169921875,0.7858031392097473,0.3887943923473358,0.3736040890216827,293.318359375,297.1499938964844,293.1499938964844,0.0059903948567807,-2172.557373046875,298.2285461425781,0.3596535325050354,0.050000000745058,0.2547127902507782,291.16259765625,291.1499938964844,263.8363952636719,261.7720642089844,281.865478515625,294.1155090332031,291.162841796875,1.0,0.3713228702545166,0.7552956938743591,0.7552956938743591,1.0,1.0,-1.0356669425964355,0.4191972911357879,0.61646968126297,0.2164560854434967,0.0,0.0,0.4423723518848419,167.8947296142578,164.0,0.8139959573745728,-9700.1181640625,358.8641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41802978515625,307.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.361328125,18000.0,0.0,0.0,0.2179092764854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666006326675415,0.3666055500507355,-4.919164439343149e-06,0.0,0.0002211502142017,0.0,0.0,18.13624763488769,0.0,0.0,0.0,0.3272195160388946,4.0,0.0,1.0
659580,293.1502380371094,297.1499938964844,293.1499938964844,0.0675203949213028,-1692.9842529296875,304.1502685546875,0.5152690410614014,0.113333024084568,0.091683842241764,294.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.3603022694587707,0.050000000745058,0.0536481551826,293.2975158691406,297.1499938964844,293.1499938964844,0.0521173812448978,-1109.6978759765625,304.1648864746094,0.4839181303977966,0.0934793353080749,0.0706215426325798,293.18170166015625,297.1499938964844,293.1499938964844,0.3041598200798034,-5853.6181640625,304.1540222167969,0.7862918376922607,0.3880307674407959,0.3728379607200622,293.3188171386719,297.1499938964844,293.1499938964844,0.0059237014502286,-2152.081298828125,298.1695861816406,0.3603022694587707,0.050000000745058,0.2544837594032287,291.1638488769531,291.1499938964844,263.8448181152344,261.783447265625,281.8699951171875,294.11767578125,291.1636657714844,1.0,0.3701570928096771,0.7551729679107666,0.7551729679107666,1.0,1.0,-1.0314395427703855,0.417499840259552,0.6139397025108337,0.2149660587310791,0.0,0.0,0.4403998255729675,166.6058807373047,167.0,-0.0902918428182601,-9651.404296875,354.6259155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143371582031,307.0775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.091796875,18000.0,0.0,0.0,0.2168820798397064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639889657497406,0.3639938533306122,-4.909023573418381e-06,0.0,0.0002201077440986,0.0,0.0,17.94835662841797,0.0,0.0,0.0,0.3264681994915008,4.0,0.0,1.0
659640,293.1502380371094,297.1499938964844,293.1499938964844,0.0675203949213028,-1692.9842529296875,304.1502685546875,0.5152690410614014,0.113333024084568,0.091683842241764,294.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.3603022694587707,0.050000000745058,0.0536481551826,293.2975158691406,297.1499938964844,293.1499938964844,0.0521173812448978,-1109.6978759765625,304.1648864746094,0.4839181303977966,0.0934793353080749,0.0706215426325798,293.18170166015625,297.1499938964844,293.1499938964844,0.3041598200798034,-5853.6181640625,304.1540222167969,0.7862918376922607,0.3880307674407959,0.3728379607200622,293.3188171386719,297.1499938964844,293.1499938964844,0.0059237014502286,-2152.081298828125,298.1695861816406,0.3603022694587707,0.050000000745058,0.2544837594032287,291.1638488769531,291.1499938964844,263.8448181152344,261.783447265625,281.8699951171875,294.11767578125,291.1636657714844,1.0,0.3701570928096771,0.7551729679107666,0.7551729679107666,1.0,1.0,-1.0314395427703855,0.417499840259552,0.6139397025108337,0.2149660587310791,0.0,0.0,0.4403998255729675,166.6058807373047,167.0,-0.0902918428182601,-9651.404296875,354.6259155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143371582031,307.0775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.091796875,18000.0,0.0,0.0,0.2168820798397064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639889657497406,0.3639938533306122,-4.909023573418381e-06,0.0,0.0002201077440986,0.0,0.0,17.94835662841797,0.0,0.0,0.0,0.3264681994915008,4.0,0.0,1.0
659700,293.150390625,297.1499938964844,293.1499938964844,0.0675081014633178,-1692.7811279296875,304.1502380371094,0.5151930451393127,0.1133002117276191,0.0916656926274299,294.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.360271155834198,0.050000000745058,0.0536504760384559,293.29656982421875,297.1499938964844,293.1499938964844,0.050690907984972,-1091.261962890625,304.164794921875,0.480803370475769,0.0917931124567985,0.069443330168724,293.181640625,297.1499938964844,293.1499938964844,0.3038115501403808,-5848.3818359375,304.1539306640625,0.785981297492981,0.3876421749591827,0.3724774122238159,293.3190612792969,297.1499938964844,293.1499938964844,0.0058940448798239,-2143.1044921875,298.13922119140625,0.360271155834198,0.050000000745058,0.2544947564601898,291.1628723144531,291.1499938964844,263.84844970703125,261.7886657714844,281.87176513671875,294.119873046875,291.16259765625,1.0,0.3700758218765259,0.755111575126648,0.755111575126648,1.0,1.0,-1.0295828580856323,0.4167861044406891,0.6127967238426208,0.2142221331596374,0.0,0.0,0.4396397173404693,166.63365173339844,167.0,-1.452500820159912,-9630.0927734375,353.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412841796875,307.0699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.384765625,18000.0,0.0,0.0,0.2163699716329574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628435730934143,0.3628484606742859,-4.903948592982488e-06,0.0,0.0002195880224462,0.0,0.0,17.864212036132812,0.0,0.0,0.0,0.3261319696903229,4.0,0.0,1.0
659760,293.1506042480469,297.1499938964844,293.1499938964844,0.0674950703978538,-1692.564453125,304.15020751953125,0.5149392485618591,0.1132541671395301,0.0916467159986496,294.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.3600906729698181,0.050000000745058,0.0536638908088207,293.2956848144531,297.1499938964844,293.1499938964844,0.049271248281002,-1073.000244140625,304.1646728515625,0.4773594439029693,0.0901111140847206,0.0682762935757637,293.1816101074219,297.1499938964844,293.1499938964844,0.3034701943397522,-5843.24609375,304.1538391113281,0.7854358553886414,0.3872479796409607,0.372122973203659,293.3193664550781,297.1499938964844,293.1499938964844,0.0058657699264585,-2134.546630859375,298.108642578125,0.3600906729698181,0.050000000745058,0.2545583844184875,291.1618347167969,291.1499938964844,263.8516845703125,261.7935791015625,281.8731689453125,294.1228332519531,291.1615905761719,1.0,0.3702403604984283,0.7550597190856934,0.7550597190856934,1.0,1.0,-1.0278222560882568,0.4161350429058075,0.611687183380127,0.2134498208761215,0.0,0.0,0.4389570355415344,166.94239807128906,170.0,-2.053129911422729,-9610.9375,353.5358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109802246094,307.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.2158646881580352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618614375591278,0.3618663251399994,-4.8994916141964495e-06,0.0,0.0002190752275055,0.0,0.0,17.79188346862793,0.0,0.0,0.0,0.3258397877216339,4.0,0.0,1.0
659820,293.1512145996094,297.1499938964844,293.1499938964844,0.0674552023410797,-1691.880126953125,304.15020751953125,0.5139998197555542,0.1131165623664856,0.0915963649749755,294.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.3593847155570984,0.050000000745058,0.0537167191505432,293.2940368652344,297.1499938964844,293.1499938964844,0.0464452654123306,-1036.879150390625,304.1644897460937,0.4691608548164367,0.0867570489645004,0.0659691914916038,293.181640625,297.1499938964844,293.1499938964844,0.3027918040752411,-5833.01904296875,304.1536865234375,0.7837978005409241,0.3864387273788452,0.3714217841625213,293.3200988769531,297.1499938964844,293.1499938964844,0.0058119622990489,-2118.232177734375,298.0470886230469,0.3593847155570984,0.050000000745058,0.2548089921474457,291.15997314453125,291.1499938964844,263.8570861816406,261.80255126953125,281.87469482421875,294.1311950683594,291.15972900390625,1.0,0.3711412847042084,0.7549560070037842,0.7549560070037842,1.0,1.0,-1.02450430393219,0.4149896502494812,0.6095146536827087,0.2117707580327987,0.0,0.0,0.4377537667751312,168.21702575683594,173.0,-2.52376127243042,-9575.9990234375,354.2200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051513671875,307.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.2148901373147964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601571321487427,0.3601620197296142,-4.89196099806577e-06,0.0,0.0002180861629312,0.0,0.0,17.667402267456055,0.0,0.0,0.0,0.3253366649150848,4.0,0.0,1.0
659880,293.1512145996094,297.1499938964844,293.1499938964844,0.0674552023410797,-1691.880126953125,304.15020751953125,0.5139998197555542,0.1131165623664856,0.0915963649749755,294.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.3593847155570984,0.050000000745058,0.0537167191505432,293.2940368652344,297.1499938964844,293.1499938964844,0.0464452654123306,-1036.879150390625,304.1644897460937,0.4691608548164367,0.0867570489645004,0.0659691914916038,293.181640625,297.1499938964844,293.1499938964844,0.3027918040752411,-5833.01904296875,304.1536865234375,0.7837978005409241,0.3864387273788452,0.3714217841625213,293.3200988769531,297.1499938964844,293.1499938964844,0.0058119622990489,-2118.232177734375,298.0470886230469,0.3593847155570984,0.050000000745058,0.2548089921474457,291.15997314453125,291.1499938964844,263.8570861816406,261.80255126953125,281.87469482421875,294.1311950683594,291.15972900390625,1.0,0.3711412847042084,0.7549560070037842,0.7549560070037842,1.0,1.0,-1.02450430393219,0.4149896502494812,0.6095146536827087,0.2117707580327987,0.0,0.0,0.4377537667751312,168.21702575683594,173.0,-2.52376127243042,-9575.9990234375,354.2200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051513671875,307.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.2148901373147964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601571321487427,0.3601620197296142,-4.89196099806577e-06,0.0,0.0002180861629312,0.0,0.0,17.667402267456055,0.0,0.0,0.0,0.3253366649150848,4.0,0.0,1.0
659940,293.1520690917969,297.1499938964844,293.1499938964844,0.0673856064677238,-1690.6644287109375,304.1502685546875,0.512633740901947,0.1129122897982597,0.0915163978934288,294.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.3583659529685974,0.050000000745058,0.0537940524518489,293.29254150390625,297.1499938964844,293.1499938964844,0.0436302684247493,-1001.14794921875,304.16436767578125,0.458547443151474,0.0834112763404846,0.0636869445443153,293.18182373046875,297.1499938964844,293.1499938964844,0.3021143078804016,-5822.783203125,304.1535949707031,0.7816560864448547,0.3855983912944793,0.3707168400287628,293.321044921875,297.1499938964844,293.1499938964844,0.0057604229077696,-2102.571533203125,297.984619140625,0.3583659529685974,0.050000000745058,0.2551758289337158,291.1580505371094,291.1499938964844,263.8611145019531,261.8104248046875,281.8744506835937,294.1427307128906,291.1578063964844,1.0,0.3725713789463043,0.754852294921875,0.754852294921875,1.0,1.0,-1.0213388204574585,0.4140113592147827,0.6073274612426758,0.2098557949066162,0.0,0.0,0.4368126690387726,170.10833740234375,161.0,-2.6429717540740967,-9544.9228515625,356.03631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959350585937,307.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.2139791548252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587957918643951,0.3588006794452667,-4.8858978516364e-06,0.0,0.000217161636101,0.0,0.0,17.568143844604492,0.0,0.0,0.0,0.324935644865036,4.0,0.0,1.0
660000,293.1520690917969,297.1499938964844,293.1499938964844,0.0673856064677238,-1690.6644287109375,304.1502685546875,0.512633740901947,0.1129122897982597,0.0915163978934288,294.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.3583659529685974,0.050000000745058,0.0537940524518489,293.29254150390625,297.1499938964844,293.1499938964844,0.0436302684247493,-1001.14794921875,304.16436767578125,0.458547443151474,0.0834112763404846,0.0636869445443153,293.18182373046875,297.1499938964844,293.1499938964844,0.3021143078804016,-5822.783203125,304.1535949707031,0.7816560864448547,0.3855983912944793,0.3707168400287628,293.321044921875,297.1499938964844,293.1499938964844,0.0057604229077696,-2102.571533203125,297.984619140625,0.3583659529685974,0.050000000745058,0.2551758289337158,291.1580505371094,291.1499938964844,263.8611145019531,261.8104248046875,281.8744506835937,294.1427307128906,291.1578063964844,1.0,0.3725713789463043,0.754852294921875,0.754852294921875,1.0,1.0,-1.0213388204574585,0.4140113592147827,0.6073274612426758,0.2098557949066162,0.0,0.0,0.4368126690387726,170.10833740234375,161.0,-2.6429717540740967,-9544.9228515625,356.03631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959350585937,307.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.2139791548252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587957918643951,0.3588006794452667,-4.8858978516364e-06,0.0,0.000217161636101,0.0,0.0,17.568143844604492,0.0,0.0,0.0,0.324935644865036,4.0,0.0,1.0
660060,293.1529541015625,297.1499938964844,293.1499938964844,0.0671120136976242,-1685.76904296875,304.150634765625,0.5137366652488708,0.1126767694950103,0.0912507176399231,294.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.359793484210968,0.050000000745058,0.0536861531436443,293.2910461425781,297.1499938964844,293.1499938964844,0.040645558387041,-963.3724975585938,304.16455078125,0.4507836103439331,0.0801018625497818,0.0612842366099357,293.1820373535156,297.1499938964844,293.1499938964844,0.3011903166770935,-5808.578125,304.1539306640625,0.7832869291305542,0.3847520053386688,0.3698105216026306,293.3221740722656,297.1499938964844,293.1499938964844,0.005686170887202,-2079.149658203125,297.9223022460937,0.359793484210968,0.050000000745058,0.2546640038490295,291.1581115722656,291.1499938964844,263.8638000488281,261.8172302246094,281.87469482421875,294.1571350097656,291.158447265625,1.0,0.3693200647830963,0.7547390460968018,0.7547390460968018,1.0,1.0,-1.0162488222122192,0.4122640490531921,0.6039847135543823,0.2072915285825729,0.0,0.0,0.4357867538928985,167.28076171875,164.0,1.2663938999176023,-9506.1923828125,348.7744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,307.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0703125,18000.0,0.0,0.0,0.2131329327821731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575781881809234,0.357583075761795,-4.8809629333845805e-06,0.0,0.00021630282572,0.0,0.0,17.481201171875,0.0,0.0,0.0,0.3245800137519836,4.0,0.0,1.0
660120,293.1529541015625,297.1499938964844,293.1499938964844,0.0671120136976242,-1685.76904296875,304.150634765625,0.5137366652488708,0.1126767694950103,0.0912507176399231,294.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.359793484210968,0.050000000745058,0.0536861531436443,293.2910461425781,297.1499938964844,293.1499938964844,0.040645558387041,-963.3724975585938,304.16455078125,0.4507836103439331,0.0801018625497818,0.0612842366099357,293.1820373535156,297.1499938964844,293.1499938964844,0.3011903166770935,-5808.578125,304.1539306640625,0.7832869291305542,0.3847520053386688,0.3698105216026306,293.3221740722656,297.1499938964844,293.1499938964844,0.005686170887202,-2079.149658203125,297.9223022460937,0.359793484210968,0.050000000745058,0.2546640038490295,291.1581115722656,291.1499938964844,263.8638000488281,261.8172302246094,281.87469482421875,294.1571350097656,291.158447265625,1.0,0.3693200647830963,0.7547390460968018,0.7547390460968018,1.0,1.0,-1.0162488222122192,0.4122640490531921,0.6039847135543823,0.2072915285825729,0.0,0.0,0.4357867538928985,167.28076171875,164.0,1.2663938999176023,-9506.1923828125,348.7744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,307.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0703125,18000.0,0.0,0.0,0.2131329327821731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575781881809234,0.357583075761795,-4.8809629333845805e-06,0.0,0.00021630282572,0.0,0.0,17.481201171875,0.0,0.0,0.0,0.3245800137519836,4.0,0.0,1.0
660180,293.1539306640625,297.1499938964844,293.1499938964844,0.0668702647089958,-1681.4462890625,304.1508178710937,0.5138588547706604,0.1124099865555763,0.0910281464457511,294.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.3603077828884125,0.050000000745058,0.053647942841053,293.2895812988281,297.1499938964844,293.1499938964844,0.0377572923898696,-926.79052734375,304.1645202636719,0.4420017004013061,0.0768279284238815,0.0589656010270118,293.1822204589844,297.1499938964844,293.1499938964844,0.3002896010875702,-5794.7763671875,304.15411376953125,0.7835041880607605,0.3839013874530792,0.3689780831336975,293.32342529296875,297.1499938964844,293.1499938964844,0.0056192427873611,-2057.895263671875,297.86016845703125,0.3603077828884125,0.050000000745058,0.2544827461242676,291.1601257324219,291.1499938964844,263.8652038574219,261.82305908203125,281.8717041015625,294.17303466796875,291.1600036621094,1.0,0.3683379590511322,0.7546257972717285,0.7546257972717285,1.0,1.0,-1.011888027191162,0.4109416604042053,0.600946307182312,0.2046157568693161,0.0,0.0,0.4342513084411621,166.22134399414062,167.0,0.6737215518951416,-9464.5380859375,344.94610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,307.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.150390625,18000.0,0.0,0.0,0.212312176823616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556411862373352,0.3556460440158844,-4.874131263932213e-06,0.0,0.0002154698595404,0.0,0.0,17.346633911132812,0.0,0.0,0.0,0.3240411877632141,4.0,0.0,1.0
660240,293.1539306640625,297.1499938964844,293.1499938964844,0.0668702647089958,-1681.4462890625,304.1508178710937,0.5138588547706604,0.1124099865555763,0.0910281464457511,294.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.3603077828884125,0.050000000745058,0.053647942841053,293.2895812988281,297.1499938964844,293.1499938964844,0.0377572923898696,-926.79052734375,304.1645202636719,0.4420017004013061,0.0768279284238815,0.0589656010270118,293.1822204589844,297.1499938964844,293.1499938964844,0.3002896010875702,-5794.7763671875,304.15411376953125,0.7835041880607605,0.3839013874530792,0.3689780831336975,293.32342529296875,297.1499938964844,293.1499938964844,0.0056192427873611,-2057.895263671875,297.86016845703125,0.3603077828884125,0.050000000745058,0.2544827461242676,291.1601257324219,291.1499938964844,263.8652038574219,261.82305908203125,281.8717041015625,294.17303466796875,291.1600036621094,1.0,0.3683379590511322,0.7546257972717285,0.7546257972717285,1.0,1.0,-1.011888027191162,0.4109416604042053,0.600946307182312,0.2046157568693161,0.0,0.0,0.4342513084411621,166.22134399414062,167.0,0.6737215518951416,-9464.5380859375,344.94610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,307.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.150390625,18000.0,0.0,0.0,0.212312176823616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556411862373352,0.3556460440158844,-4.874131263932213e-06,0.0,0.0002154698595404,0.0,0.0,17.346633911132812,0.0,0.0,0.0,0.3240411877632141,4.0,0.0,1.0
660300,293.1545104980469,297.1499938964844,293.1499938964844,0.0667583793401718,-1679.470703125,304.15087890625,0.5135188102722168,0.112244114279747,0.0909149572253227,294.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.3602256774902344,0.050000000745058,0.0536540523171424,293.2889099121094,297.1499938964844,293.1499938964844,0.0363511107861995,-908.9180908203124,304.1644287109375,0.4372799098491668,0.0751888006925582,0.057825144380331,293.182373046875,297.1499938964844,293.1499938964844,0.2998962104320526,-5788.8095703125,304.1540832519531,0.7830807566642761,0.3834613561630249,0.3685753643512726,293.3241577148437,297.1499938964844,293.1499938964844,0.0055888621136546,-2048.3701171875,297.82781982421875,0.3602256774902344,0.050000000745058,0.2545117139816284,291.15936279296875,291.1499938964844,263.8654479980469,261.8255920410156,281.8695068359375,294.1822204589844,291.1591186523437,1.0,0.3683195412158966,0.7545691728591919,0.7545691728591919,1.0,1.0,-1.0099178552627563,0.4104041159152984,0.5995137095451355,0.2032427638769149,0.0,0.0,0.433703064918518,166.33108520507812,167.0,-0.7788727879524231,-9446.3896484375,344.23468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37066650390625,307.0074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.783203125,18000.0,0.0,0.0,0.2119081020355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548008501529693,0.3548057079315185,-4.8704732762416825e-06,0.0,0.0002150597865693,0.0,0.0,17.28618812561035,0.0,0.0,0.0,0.3237992525100708,4.0,0.0,1.0
660360,293.1551818847656,297.1499938964844,293.1499938964844,0.0666385293006897,-1677.3546142578125,304.15093994140625,0.5129982829093933,0.112057164311409,0.09079410135746,294.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.3600023686885834,0.050000000745058,0.0536706708371639,293.2882995605469,297.1499938964844,293.1499938964844,0.0349602699279785,-891.144287109375,304.1643371582031,0.4324859380722046,0.0735478103160858,0.0566911250352859,293.1825866699219,297.1499938964844,293.1499938964844,0.2995042204856872,-5782.861328125,304.154052734375,0.7824329733848572,0.3830108642578125,0.368173599243164,293.3249206542969,297.1499938964844,293.1499938964844,0.0055595613084733,-2039.1754150390625,297.7951354980469,0.3600023686885834,0.050000000745058,0.2545905411243438,291.15850830078125,291.1499938964844,263.86541748046875,261.8279113769531,281.86700439453125,294.1921691894531,291.1583251953125,1.0,0.3685332834720611,0.7545214295387268,0.7545214295387268,1.0,1.0,-1.008018136024475,0.4099148511886596,0.5981032848358154,0.2018440067768097,0.0,0.0,0.4332208633422851,166.70697021484375,155.0,-1.386108160018921,-9430.2421875,344.0124206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,307.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.07421875,18000.0,0.0,0.0,0.2115123718976974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541111946105957,0.3541160821914673,-4.867345523962285e-06,0.0,0.0002146581682609,0.0,0.0,17.23625946044922,0.0,0.0,0.0,0.3235961198806762,4.0,0.0,1.0
660420,293.156494140625,297.1499938964844,293.1499938964844,0.066206194460392,-1669.6602783203125,304.1513366699219,0.5143575072288513,0.1116598919034004,0.0903797373175621,294.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.3619408011436462,0.050000000745058,0.0535287000238895,293.2870788574219,297.1499938964844,293.1499938964844,0.032059870660305,-853.5511474609375,304.1643981933594,0.4257051348686218,0.0702917054295539,0.0543023385107517,293.1829833984375,297.1499938964844,293.1499938964844,0.2984789609909057,-5767.07470703125,304.1544189453125,0.7847904562950134,0.3821038603782654,0.3671787977218628,293.3266296386719,297.1499938964844,293.1499938964844,0.0054804612882435,-2013.654296875,297.7301025390625,0.3619408011436462,0.050000000745058,0.2539170980453491,291.1590270996094,291.1499938964844,263.864501953125,261.83184814453125,281.8640441894531,294.21356201171875,291.159423828125,1.0,0.3644599616527557,0.7544260025024414,0.7544260025024414,1.0,1.0,-1.0023937225341797,0.4081286191940307,0.5942651033401489,0.1986623257398605,0.0,0.0,0.4320423901081085,163.00094604492188,158.0,2.024803638458252,-9389.53515625,335.1290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586730957031,306.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.2107411026954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352736234664917,0.3527410924434662,-4.86191538584535e-06,0.0,0.0002138754207408,0.0,0.0,17.139516830444336,0.0,0.0,0.0,0.3231993615627289,4.0,0.0,1.0
660480,293.156494140625,297.1499938964844,293.1499938964844,0.066206194460392,-1669.6602783203125,304.1513366699219,0.5143575072288513,0.1116598919034004,0.0903797373175621,294.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.3619408011436462,0.050000000745058,0.0535287000238895,293.2870788574219,297.1499938964844,293.1499938964844,0.032059870660305,-853.5511474609375,304.1643981933594,0.4257051348686218,0.0702917054295539,0.0543023385107517,293.1829833984375,297.1499938964844,293.1499938964844,0.2984789609909057,-5767.07470703125,304.1544189453125,0.7847904562950134,0.3821038603782654,0.3671787977218628,293.3266296386719,297.1499938964844,293.1499938964844,0.0054804612882435,-2013.654296875,297.7301025390625,0.3619408011436462,0.050000000745058,0.2539170980453491,291.1590270996094,291.1499938964844,263.864501953125,261.83184814453125,281.8640441894531,294.21356201171875,291.159423828125,1.0,0.3644599616527557,0.7544260025024414,0.7544260025024414,1.0,1.0,-1.0023937225341797,0.4081286191940307,0.5942651033401489,0.1986623257398605,0.0,0.0,0.4320423901081085,163.00094604492188,158.0,2.024803638458252,-9389.53515625,335.1290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586730957031,306.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.2107411026954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352736234664917,0.3527410924434662,-4.86191538584535e-06,0.0,0.0002138754207408,0.0,0.0,17.139516830444336,0.0,0.0,0.0,0.3231993615627289,4.0,0.0,1.0
660540,293.1578063964844,297.1499938964844,293.1499938964844,0.0658090412616729,-1662.6053466796875,304.15155029296875,0.5145393013954163,0.1112253069877624,0.0900115817785263,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3627894222736358,0.050000000745058,0.0534679815173149,293.285888671875,297.1499938964844,293.1499938964844,0.0293288268148899,-817.10888671875,304.1641540527344,0.4180513918399811,0.0670624896883964,0.0519994050264358,293.18341064453125,297.1499938964844,293.1499938964844,0.2974818646907806,-5751.76904296875,304.15460205078125,0.7854624390602112,0.3811843395233154,0.3662607073783874,293.3284606933594,297.1499938964844,293.1499938964844,0.005409603472799,-1990.6407470703125,297.6650390625,0.3627894222736358,0.050000000745058,0.2536290884017944,291.16143798828125,291.1499938964844,263.86248779296875,261.8349609375,281.8589172363281,294.2351379394531,291.1613464355469,1.0,0.3629310131072998,0.754330575466156,0.754330575466156,1.0,1.0,-0.9975881576538086,0.4067432582378387,0.5908449292182922,0.1955627799034118,0.0,0.0,0.4303092360496521,161.36085510253906,161.0,1.2204118967056274,-9345.8662109375,330.1948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,306.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.2099581211805343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505840301513672,0.3505888879299164,-4.854427061218303e-06,0.0,0.0002130807988578,0.0,0.0,16.991867065429688,0.0,0.0,0.0,0.3226064145565033,4.0,0.0,1.0
660600,293.1578063964844,297.1499938964844,293.1499938964844,0.0658090412616729,-1662.6053466796875,304.15155029296875,0.5145393013954163,0.1112253069877624,0.0900115817785263,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3627894222736358,0.050000000745058,0.0534679815173149,293.285888671875,297.1499938964844,293.1499938964844,0.0293288268148899,-817.10888671875,304.1641540527344,0.4180513918399811,0.0670624896883964,0.0519994050264358,293.18341064453125,297.1499938964844,293.1499938964844,0.2974818646907806,-5751.76904296875,304.15460205078125,0.7854624390602112,0.3811843395233154,0.3662607073783874,293.3284606933594,297.1499938964844,293.1499938964844,0.005409603472799,-1990.6407470703125,297.6650390625,0.3627894222736358,0.050000000745058,0.2536290884017944,291.16143798828125,291.1499938964844,263.86248779296875,261.8349609375,281.8589172363281,294.2351379394531,291.1613464355469,1.0,0.3629310131072998,0.754330575466156,0.754330575466156,1.0,1.0,-0.9975881576538086,0.4067432582378387,0.5908449292182922,0.1955627799034118,0.0,0.0,0.4303092360496521,161.36085510253906,161.0,1.2204118967056274,-9345.8662109375,330.1948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,306.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.2099581211805343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505840301513672,0.3505888879299164,-4.854427061218303e-06,0.0,0.0002130807988578,0.0,0.0,16.991867065429688,0.0,0.0,0.0,0.3226064145565033,4.0,0.0,1.0
660660,293.1593933105469,297.1499938964844,293.1499938964844,0.0654274225234985,-1655.8868408203125,304.15167236328125,0.5136004090309143,0.1107063218951225,0.0896376892924308,294.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.3626856207847595,0.050000000745058,0.0534754209220409,293.2848815917969,297.1499938964844,293.1499938964844,0.0267658792436122,-781.6837158203125,304.16363525390625,0.409749686717987,0.0638218522071838,0.0497416295111179,293.1839904785156,297.1499938964844,293.1499938964844,0.296602725982666,-5738.3935546875,304.154541015625,0.7846457958221436,0.380220502614975,0.3653728067874908,293.3305358886719,297.1499938964844,293.1499938964844,0.0053464132361114,-1970.326904296875,297.59686279296875,0.3626856207847595,0.050000000745058,0.2536643743515014,291.16015625,291.1499938964844,263.8594970703125,261.8372802734375,281.8529968261719,294.2585754394531,291.15997314453125,1.0,0.3627635836601257,0.754244863986969,0.754244863986969,1.0,1.0,-0.9933353662490844,0.4056204557418823,0.5877149105072021,0.192545861005783,0.0,0.0,0.4290380477905273,161.45301818847656,164.0,-0.9329149127006532,-9309.26953125,328.46551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529968261719,306.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.2091583758592605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487802147865295,0.3487850725650787,-4.846765477850568e-06,0.0,0.0002122691657859,0.0,0.0,16.864234924316406,0.0,0.0,0.0,0.3220901191234588,4.0,0.0,1.0
660720,293.1593933105469,297.1499938964844,293.1499938964844,0.0654274225234985,-1655.8868408203125,304.15167236328125,0.5136004090309143,0.1107063218951225,0.0896376892924308,294.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.3626856207847595,0.050000000745058,0.0534754209220409,293.2848815917969,297.1499938964844,293.1499938964844,0.0267658792436122,-781.6837158203125,304.16363525390625,0.409749686717987,0.0638218522071838,0.0497416295111179,293.1839904785156,297.1499938964844,293.1499938964844,0.296602725982666,-5738.3935546875,304.154541015625,0.7846457958221436,0.380220502614975,0.3653728067874908,293.3305358886719,297.1499938964844,293.1499938964844,0.0053464132361114,-1970.326904296875,297.59686279296875,0.3626856207847595,0.050000000745058,0.2536643743515014,291.16015625,291.1499938964844,263.8594970703125,261.8372802734375,281.8529968261719,294.2585754394531,291.15997314453125,1.0,0.3627635836601257,0.754244863986969,0.754244863986969,1.0,1.0,-0.9933353662490844,0.4056204557418823,0.5877149105072021,0.192545861005783,0.0,0.0,0.4290380477905273,161.45301818847656,164.0,-0.9329149127006532,-9309.26953125,328.46551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529968261719,306.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.2091583758592605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487802147865295,0.3487850725650787,-4.846765477850568e-06,0.0,0.0002122691657859,0.0,0.0,16.864234924316406,0.0,0.0,0.0,0.3220901191234588,4.0,0.0,1.0
660780,293.1611633300781,297.1499938964844,293.1499938964844,0.0650136917829513,-1648.608642578125,304.1517944335937,0.5119601488113403,0.1101100891828537,0.0892354398965835,294.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.3620220422744751,0.050000000745058,0.0535230003297328,293.2840576171875,297.1499938964844,293.1499938964844,0.0243344586342573,-746.6795043945312,304.16314697265625,0.4009431302547455,0.060573287308216,0.0475071333348751,293.1847229003906,297.1499938964844,293.1499938964844,0.2957155406475067,-5724.86669921875,304.1545104980469,0.7829424142837524,0.3792114853858948,0.3644823729991913,293.33282470703125,297.1499938964844,293.1499938964844,0.0052866721525788,-1951.044921875,297.5274353027344,0.3620220422744751,0.050000000745058,0.2538900673389435,291.1590881347656,291.1499938964844,263.8555908203125,261.8388366699219,281.8465270996094,294.2825622558594,291.1589660644531,1.0,0.3634984195232391,0.7541592121124268,0.7541592121124268,1.0,1.0,-0.9893441796302797,0.4046137928962707,0.5847303867340088,0.1895916312932968,0.0,0.0,0.4278956055641174,162.56539916992188,152.0,-1.3781431913375854,-9276.8857421875,328.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512878417969,306.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.25390625,18000.0,0.0,0.0,0.2083667814731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472577035427093,0.3472625315189361,-4.840487235924229e-06,0.0,0.00021146578365,0.0,0.0,16.757488250732422,0.0,0.0,0.0,0.3216553628444671,4.0,0.0,1.0
660840,293.1611633300781,297.1499938964844,293.1499938964844,0.0650136917829513,-1648.608642578125,304.1517944335937,0.5119601488113403,0.1101100891828537,0.0892354398965835,294.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.3620220422744751,0.050000000745058,0.0535230003297328,293.2840576171875,297.1499938964844,293.1499938964844,0.0243344586342573,-746.6795043945312,304.16314697265625,0.4009431302547455,0.060573287308216,0.0475071333348751,293.1847229003906,297.1499938964844,293.1499938964844,0.2957155406475067,-5724.86669921875,304.1545104980469,0.7829424142837524,0.3792114853858948,0.3644823729991913,293.33282470703125,297.1499938964844,293.1499938964844,0.0052866721525788,-1951.044921875,297.5274353027344,0.3620220422744751,0.050000000745058,0.2538900673389435,291.1590881347656,291.1499938964844,263.8555908203125,261.8388366699219,281.8465270996094,294.2825622558594,291.1589660644531,1.0,0.3634984195232391,0.7541592121124268,0.7541592121124268,1.0,1.0,-0.9893441796302797,0.4046137928962707,0.5847303867340088,0.1895916312932968,0.0,0.0,0.4278956055641174,162.56539916992188,152.0,-1.3781431913375854,-9276.8857421875,328.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512878417969,306.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.25390625,18000.0,0.0,0.0,0.2083667814731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472577035427093,0.3472625315189361,-4.840487235924229e-06,0.0,0.00021146578365,0.0,0.0,16.757488250732422,0.0,0.0,0.0,0.3216553628444671,4.0,0.0,1.0
660900,293.1620483398437,297.1499938964844,293.1499938964844,0.0647326558828353,-1643.6558837890625,304.1519775390625,0.5120291709899902,0.1097959354519844,0.0889639854431152,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.3625988662242889,0.050000000745058,0.0534816794097423,293.2836608886719,297.1499938964844,293.1499938964844,0.0231239423155784,-728.3818359375,304.1629638671875,0.3970561325550079,0.0589560382068157,0.0463425070047378,293.1850891113281,297.1499938964844,293.1499938964844,0.2951932847499847,-5716.83447265625,304.1546325683594,0.7834685444831848,0.3786976635456085,0.3639589548110962,293.3340148925781,297.1499938964844,293.1499938964844,0.0052496138960123,-1938.8922119140625,297.49237060546875,0.3625988662242889,0.050000000745058,0.2536940574645996,291.15875244140625,291.1499938964844,263.8533020019531,261.83935546875,281.8442077636719,294.2944641113281,291.1587829589844,1.0,0.3620196878910064,0.7541163563728333,0.7541163563728333,1.0,1.0,-0.9866504669189452,0.4037787616252899,0.5828717350959778,0.1880352795124054,0.0,0.0,0.4273499548435211,161.4665069580078,152.0,-0.3625011444091797,-9257.8935546875,325.5360717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,306.9653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7109375,18000.0,0.0,0.0,0.2079760581254959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465545773506164,0.3465594053268432,-4.837639608012978e-06,0.0,0.0002110692585119,0.0,0.0,16.708471298217773,0.0,0.0,0.0,0.3214556276798248,4.0,0.0,1.0
660960,293.16278076171875,297.1499938964844,293.1499938964844,0.0644101798534393,-1637.9619140625,304.1522216796875,0.5127149820327759,0.1094989329576492,0.0886619240045547,294.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.3637778460979461,0.050000000745058,0.0533983930945396,293.2831420898437,297.1499938964844,293.1499938964844,0.0219293795526027,-709.6911010742188,304.16278076171875,0.3934244811534881,0.0573622696101665,0.0451578982174396,293.1853942871094,297.1499938964844,293.1499938964844,0.2945966124534607,-5707.6005859375,304.1548767089844,0.7849115133285522,0.3781917095184326,0.363395631313324,293.3351745605469,297.1499938964844,293.1499938964844,0.0052079162560403,-1925.0146484375,297.4578857421875,0.3637778460979461,0.050000000745058,0.2532989978790283,291.15972900390625,291.1499938964844,263.8507995605469,261.8397216796875,281.8401184082031,294.3021545410156,291.1601257324219,1.0,0.3597535192966461,0.7540745139122009,0.7540745139122009,1.0,1.0,-0.983551859855652,0.4027509987354278,0.5808008909225464,0.1864363253116607,0.0,0.0,0.4266108572483063,159.30123901367188,155.0,1.8778104782104488,-9236.9990234375,320.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3496398925781,306.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.2075820565223693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457574248313904,0.3457622826099396,-4.834786068386165e-06,0.0,0.0002106694009853,0.0,0.0,16.654165267944336,0.0,0.0,0.0,0.3212321400642395,4.0,0.0,1.0
661020,293.1634216308594,297.1499938964844,293.1499938964844,0.0639623478055,-1630.1268310546875,304.1522216796875,0.512607991695404,0.1090404540300369,0.0882349535822868,294.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.3645089268684387,0.050000000745058,0.0533475615084171,293.2817077636719,297.1499938964844,293.1499938964844,0.019813610240817,-674.8093872070312,304.1620178222656,0.3835190832614898,0.0542798861861228,0.0429394990205764,293.1857604980469,297.1499938964844,293.1499938964844,0.2936074733734131,-5692.47998046875,304.1548767089844,0.7853387594223022,0.3772236406803131,0.3624200522899627,293.33709716796875,297.1499938964844,293.1499938964844,0.0051381215453147,-1901.9659423828125,297.38836669921875,0.3645089268684387,0.050000000745058,0.2530578672885895,291.1597595214844,291.1499938964844,263.84521484375,261.8399658203125,281.8162841796875,294.2942199707031,291.1590576171875,1.0,0.3584346771240234,0.7539909482002258,0.7539909482002258,1.0,1.0,-0.9787638783454896,0.401332288980484,0.5774316191673279,0.1835023909807205,0.0,0.0,0.4252074658870697,157.91769409179688,158.0,-2.927456855773926,-9202.2392578125,316.16363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498840332031,306.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12890625,18000.0,0.0,0.0,0.2067805975675583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437950909137726,0.3437999188899994,-4.82755513075972e-06,0.0,0.0002098560216836,0.0,0.0,16.52021026611328,0.0,0.0,0.0,0.3206959664821625,4.0,0.0,1.0
661080,293.1634216308594,297.1499938964844,293.1499938964844,0.0639623478055,-1630.1268310546875,304.1522216796875,0.512607991695404,0.1090404540300369,0.0882349535822868,294.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.3645089268684387,0.050000000745058,0.0533475615084171,293.2817077636719,297.1499938964844,293.1499938964844,0.019813610240817,-674.8093872070312,304.1620178222656,0.3835190832614898,0.0542798861861228,0.0429394990205764,293.1857604980469,297.1499938964844,293.1499938964844,0.2936074733734131,-5692.47998046875,304.1548767089844,0.7853387594223022,0.3772236406803131,0.3624200522899627,293.33709716796875,297.1499938964844,293.1499938964844,0.0051381215453147,-1901.9659423828125,297.38836669921875,0.3645089268684387,0.050000000745058,0.2530578672885895,291.1597595214844,291.1499938964844,263.84521484375,261.8399658203125,281.8162841796875,294.2942199707031,291.1590576171875,1.0,0.3584346771240234,0.7539909482002258,0.7539909482002258,1.0,1.0,-0.9787638783454896,0.401332288980484,0.5774316191673279,0.1835023909807205,0.0,0.0,0.4252074658870697,157.91769409179688,158.0,-2.927456855773926,-9202.2392578125,316.16363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498840332031,306.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12890625,18000.0,0.0,0.0,0.2067805975675583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437950909137726,0.3437999188899994,-4.82755513075972e-06,0.0,0.0002098560216836,0.0,0.0,16.52021026611328,0.0,0.0,0.0,0.3206959664821625,4.0,0.0,1.0
661140,293.1632080078125,297.1499938964844,293.1499938964844,0.0637421533465385,-1626.3958740234375,304.1518249511719,0.5118738412857056,0.1087443083524704,0.087989792227745,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.3643386662006378,0.050000000745058,0.0533594042062759,293.2796325683594,297.1499938964844,293.1499938964844,0.0180005133152008,-642.7206420898438,304.1610412597656,0.3724126815795898,0.0513655021786689,0.040879551321268,293.18572998046875,297.1499938964844,293.1499938964844,0.2928967773914337,-5681.869140625,304.1544494628906,0.7844393849372864,0.376323401927948,0.3615685999393463,293.3382873535156,297.1499938964844,293.1499938964844,0.0050781657919287,-1882.5625,297.3167724609375,0.3643386662006378,0.050000000745058,0.2531140446662903,291.1531066894531,291.1499938964844,263.8388977050781,261.8396301269531,281.7841186523437,294.2740173339844,291.1522521972656,1.0,0.358416736125946,0.753907322883606,0.753907322883606,1.0,1.0,-0.9750043749809264,0.4003559350967407,0.5746484398841858,0.1808223873376846,0.0,0.0,0.4252299964427948,158.13442993164062,161.0,-7.676071643829346,-9188.9169921875,314.9022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,306.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.206016257405281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433029353618622,0.343307763338089,-4.823438757739496e-06,0.0,0.0002090803027385,0.0,0.0,16.479534149169922,0.0,0.0,0.0,0.3205281794071197,4.0,0.0,1.0
661200,293.1632080078125,297.1499938964844,293.1499938964844,0.0637421533465385,-1626.3958740234375,304.1518249511719,0.5118738412857056,0.1087443083524704,0.087989792227745,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.3643386662006378,0.050000000745058,0.0533594042062759,293.2796325683594,297.1499938964844,293.1499938964844,0.0180005133152008,-642.7206420898438,304.1610412597656,0.3724126815795898,0.0513655021786689,0.040879551321268,293.18572998046875,297.1499938964844,293.1499938964844,0.2928967773914337,-5681.869140625,304.1544494628906,0.7844393849372864,0.376323401927948,0.3615685999393463,293.3382873535156,297.1499938964844,293.1499938964844,0.0050781657919287,-1882.5625,297.3167724609375,0.3643386662006378,0.050000000745058,0.2531140446662903,291.1531066894531,291.1499938964844,263.8388977050781,261.8396301269531,281.7841186523437,294.2740173339844,291.1522521972656,1.0,0.358416736125946,0.753907322883606,0.753907322883606,1.0,1.0,-0.9750043749809264,0.4003559350967407,0.5746484398841858,0.1808223873376846,0.0,0.0,0.4252299964427948,158.13442993164062,161.0,-7.676071643829346,-9188.9169921875,314.9022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,306.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.206016257405281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433029353618622,0.343307763338089,-4.823438757739496e-06,0.0,0.0002090803027385,0.0,0.0,16.479534149169922,0.0,0.0,0.0,0.3205281794071197,4.0,0.0,1.0
