time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1624755859375,297.1499938964844,293.1499938964844,0.063644953072071,-1624.8135986328125,304.1513977050781,0.5108404159545898,0.1085574850440025,0.0878666490316391,294.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.3636642694473266,0.050000000745058,0.0534064844250679,293.277099609375,297.1499938964844,293.1499938964844,0.0167413223534822,-619.4949951171875,304.1401062011719,0.3637889921665191,0.050000000745058,0.0394682474434375,293.1853942871094,297.1499938964844,293.1499938964844,0.2922646403312683,-5672.43505859375,304.1540222167969,0.7828205823898315,0.3754847645759582,0.3608133792877197,293.3388061523437,297.1499938964844,293.1499938964844,0.0050231823697686,-1864.68896484375,297.24688720703125,0.3636642694473266,0.050000000745058,0.2533373534679413,291.1470947265625,291.1499938964844,263.8319091796875,261.8387756347656,281.74932861328125,294.2511901855469,291.14630126953125,1.0,0.3592939376831054,0.7538381814956665,0.7538381814956665,1.0,1.0,-0.9725534319877625,0.3999467194080353,0.5726066827774048,0.178452119231224,0.0,0.0,0.4260259866714477,159.2596893310547,164.0,-8.532975196838379,-9192.00390625,315.70928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,306.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.916015625,18000.0,0.0,0.0,0.2053848057985305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344019740819931,0.3440245687961578,-4.8245242396660615e-06,0.0,0.0002084394654957,0.0,0.0,16.523483276367188,0.0,0.0,0.0,0.3207004070281982,4.0,0.0,1.0
661320,293.1624755859375,297.1499938964844,293.1499938964844,0.063644953072071,-1624.8135986328125,304.1513977050781,0.5108404159545898,0.1085574850440025,0.0878666490316391,294.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.3636642694473266,0.050000000745058,0.0534064844250679,293.277099609375,297.1499938964844,293.1499938964844,0.0167413223534822,-619.4949951171875,304.1401062011719,0.3637889921665191,0.050000000745058,0.0394682474434375,293.1853942871094,297.1499938964844,293.1499938964844,0.2922646403312683,-5672.43505859375,304.1540222167969,0.7828205823898315,0.3754847645759582,0.3608133792877197,293.3388061523437,297.1499938964844,293.1499938964844,0.0050231823697686,-1864.68896484375,297.24688720703125,0.3636642694473266,0.050000000745058,0.2533373534679413,291.1470947265625,291.1499938964844,263.8319091796875,261.8387756347656,281.74932861328125,294.2511901855469,291.14630126953125,1.0,0.3592939376831054,0.7538381814956665,0.7538381814956665,1.0,1.0,-0.9725534319877625,0.3999467194080353,0.5726066827774048,0.178452119231224,0.0,0.0,0.4260259866714477,159.2596893310547,164.0,-8.532975196838379,-9192.00390625,315.70928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,306.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.916015625,18000.0,0.0,0.0,0.2053848057985305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344019740819931,0.3440245687961578,-4.8245242396660615e-06,0.0,0.0002084394654957,0.0,0.0,16.523483276367188,0.0,0.0,0.0,0.3207004070281982,4.0,0.0,1.0
661380,293.1614685058594,297.1499938964844,293.1499938964844,0.0636414065957069,-1624.890380859375,304.15093994140625,0.5096572637557983,0.1084447652101516,0.0878221541643142,294.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.3627003729343414,0.050000000745058,0.0534746311604976,293.2761535644531,297.1499938964844,293.1499938964844,0.0166239161044359,-618.199951171875,304.0957946777344,0.3627001643180847,0.050000000745058,0.0394961461424827,293.18487548828125,297.1499938964844,293.1499938964844,0.2917458415031433,-5664.77685546875,304.1535339355469,0.780800461769104,0.3746950924396515,0.3601273596286773,293.3388671875,297.1499938964844,293.1499938964844,0.0049719386734068,-1848.103271484375,297.1771850585937,0.3627003729343414,0.050000000745058,0.2536606192588806,291.1395263671875,291.1499938964844,263.8243103027344,261.83746337890625,281.71826171875,294.2381286621094,291.1386413574219,1.0,0.3608073592185974,0.7537690997123718,0.7537690997123718,1.0,1.0,-0.9721699357032776,0.4004397392272949,0.5717301964759827,0.1765337884426117,0.0,0.0,0.427915096282959,160.9429473876953,167.0,-9.88505744934082,-9211.8154296875,318.32781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30621337890625,306.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.935546875,18000.0,0.0,0.0,0.2049735188484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459507822990417,0.3459556400775909,-4.829928002436645e-06,0.0,0.0002080220583593,0.0,0.0,16.64992332458496,0.0,0.0,0.0,0.3212122023105621,4.0,0.0,1.0
661440,293.1614685058594,297.1499938964844,293.1499938964844,0.0636414065957069,-1624.890380859375,304.15093994140625,0.5096572637557983,0.1084447652101516,0.0878221541643142,294.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.3627003729343414,0.050000000745058,0.0534746311604976,293.2761535644531,297.1499938964844,293.1499938964844,0.0166239161044359,-618.199951171875,304.0957946777344,0.3627001643180847,0.050000000745058,0.0394961461424827,293.18487548828125,297.1499938964844,293.1499938964844,0.2917458415031433,-5664.77685546875,304.1535339355469,0.780800461769104,0.3746950924396515,0.3601273596286773,293.3388671875,297.1499938964844,293.1499938964844,0.0049719386734068,-1848.103271484375,297.1771850585937,0.3627003729343414,0.050000000745058,0.2536606192588806,291.1395263671875,291.1499938964844,263.8243103027344,261.83746337890625,281.71826171875,294.2381286621094,291.1386413574219,1.0,0.3608073592185974,0.7537690997123718,0.7537690997123718,1.0,1.0,-0.9721699357032776,0.4004397392272949,0.5717301964759827,0.1765337884426117,0.0,0.0,0.427915096282959,160.9429473876953,167.0,-9.88505744934082,-9211.8154296875,318.32781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30621337890625,306.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.935546875,18000.0,0.0,0.0,0.2049735188484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459507822990417,0.3459556400775909,-4.829928002436645e-06,0.0,0.0002080220583593,0.0,0.0,16.64992332458496,0.0,0.0,0.0,0.3212122023105621,4.0,0.0,1.0
661500,293.1609191894531,297.1499938964844,293.1499938964844,0.063659518957138,-1625.2611083984375,304.1507263183594,0.5090140700340271,0.1084109842777252,0.0878242999315261,294.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.3621237576007843,0.050000000745058,0.053515899926424,293.2759094238281,297.1499938964844,293.1499938964844,0.0165757182985544,-617.7461547851562,304.07342529296875,0.3621237576007843,0.050000000745058,0.0395266637206077,293.1845397949219,297.1499938964844,293.1499938964844,0.2914870679378509,-5660.91552734375,304.15338134765625,0.7796599268913269,0.3743165135383606,0.3598077893257141,293.3387451171875,297.1499938964844,293.1499938964844,0.0049470993690192,-1839.97900390625,297.14306640625,0.3621237576007843,0.050000000745058,0.2538563907146454,291.1365661621094,291.1499938964844,263.8203125,261.8366394042969,281.704345703125,294.2337341308594,291.1359558105469,1.0,0.3617316782474518,0.7537345290184021,0.7537345290184021,1.0,1.0,-0.9721103310585022,0.4007242918014526,0.5713860392570496,0.1756563186645507,0.0,0.0,0.4291187822818756,161.96951293945312,167.0,-8.368280410766602,-9225.2421875,319.9997253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,306.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.134765625,18000.0,0.0,0.0,0.2048765569925308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473987579345703,0.3474035859107971,-4.8346755647799e-06,0.0,0.0002079236583085,0.0,0.0,16.747230529785156,0.0,0.0,0.0,0.321603000164032,4.0,0.0,1.0
661560,293.1603088378906,297.1499938964844,293.1499938964844,0.0636855214834213,-1625.75634765625,304.1505432128906,0.5083513259887695,0.1083891913294792,0.0878390148282051,294.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.3615045845508575,0.050000000745058,0.0535606518387794,293.27569580078125,297.1499938964844,293.1499938964844,0.0165291372686624,-617.3023681640625,304.0513000488281,0.3615045845508575,0.050000000745058,0.0395597144961357,293.1842041015625,297.1499938964844,293.1499938964844,0.2912188470363617,-5656.8779296875,304.1532592773437,0.7784620523452759,0.3739466667175293,0.359500378370285,293.3385925292969,297.1499938964844,293.1499938964844,0.0049225874245166,-1831.8863525390625,297.1096496582031,0.3615045845508575,0.050000000745058,0.2540686726570129,291.1345520019531,291.1499938964844,263.8161926269531,261.835693359375,281.69091796875,294.2295227050781,291.1341247558594,1.0,0.362735390663147,0.7536817193031311,0.7536817193031311,1.0,1.0,-0.9721100926399232,0.4010181128978729,0.5710920095443726,0.1748285889625549,0.0,0.0,0.4303567409515381,163.08567810058594,155.0,-6.644151210784912,-9238.8271484375,321.8456420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,306.93408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.966796875,18000.0,0.0,0.0,0.2048546224832534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489479124546051,0.3489527404308319,-4.840214387513697e-06,0.0,0.0002079014084301,0.0,0.0,16.853105545043945,0.0,0.0,0.0,0.3220298290252685,4.0,0.0,1.0
661620,293.1589050292969,297.1499938964844,293.1499938964844,0.063602864742279,-1624.3194580078125,304.1505126953125,0.5097471475601196,0.1084141880273819,0.0877569019794464,294.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3629067242145538,0.050000000745058,0.0534599982202053,293.27490234375,297.1499938964844,293.1499938964844,0.0163285359740257,-614.1611328125,304.0086975097656,0.3629067242145538,0.050000000745058,0.0394853726029396,293.1833190917969,297.1499938964844,293.1499938964844,0.2904612421989441,-5645.1875,304.1534423828125,0.7800912261009216,0.3732571899890899,0.3587331473827362,293.33807373046875,297.1499938964844,293.1499938964844,0.0048554162494838,-1809.05810546875,297.04510498046875,0.3629067242145538,0.050000000745058,0.2535912096500397,291.133544921875,291.1499938964844,263.8075866699219,261.8335876464844,281.66778564453125,294.22088623046875,291.1338806152344,1.0,0.3598692119121551,0.7535760998725891,0.7535760998725891,1.0,1.0,-0.9702908396720886,0.4007221460342407,0.5695686936378479,0.1730245351791381,0.0,0.0,0.4326823055744171,160.48741149902344,158.0,-0.3571522831916809,-9255.1669921875,316.7596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,306.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.28515625,18000.0,0.0,0.0,0.2050204277038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520890176296234,0.3520938754081726,-4.852381607634015e-06,0.0,0.0002080696722259,0.0,0.0,17.071807861328125,0.0,0.0,0.0,0.32291179895401,4.0,0.0,1.0
661680,293.1589050292969,297.1499938964844,293.1499938964844,0.063602864742279,-1624.3194580078125,304.1505126953125,0.5097471475601196,0.1084141880273819,0.0877569019794464,294.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3629067242145538,0.050000000745058,0.0534599982202053,293.27490234375,297.1499938964844,293.1499938964844,0.0163285359740257,-614.1611328125,304.0086975097656,0.3629067242145538,0.050000000745058,0.0394853726029396,293.1833190917969,297.1499938964844,293.1499938964844,0.2904612421989441,-5645.1875,304.1534423828125,0.7800912261009216,0.3732571899890899,0.3587331473827362,293.33807373046875,297.1499938964844,293.1499938964844,0.0048554162494838,-1809.05810546875,297.04510498046875,0.3629067242145538,0.050000000745058,0.2535912096500397,291.133544921875,291.1499938964844,263.8075866699219,261.8335876464844,281.66778564453125,294.22088623046875,291.1338806152344,1.0,0.3598692119121551,0.7535760998725891,0.7535760998725891,1.0,1.0,-0.9702908396720886,0.4007221460342407,0.5695686936378479,0.1730245351791381,0.0,0.0,0.4326823055744171,160.48741149902344,158.0,-0.3571522831916809,-9255.1669921875,316.7596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,306.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.28515625,18000.0,0.0,0.0,0.2050204277038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520890176296234,0.3520938754081726,-4.852381607634015e-06,0.0,0.0002080696722259,0.0,0.0,17.071807861328125,0.0,0.0,0.0,0.32291179895401,4.0,0.0,1.0
661740,293.15728759765625,297.1499938964844,293.1499938964844,0.0636278316378593,-1624.7515869140625,304.1502990722656,0.5104038119316101,0.1085149049758911,0.0877947434782981,294.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3634169399738312,0.050000000745058,0.0534239523112773,293.2733154296875,297.1499938964844,293.1499938964844,0.0161725133657455,-611.7770385742188,303.9688720703125,0.3634169399738312,0.050000000745058,0.0394587479531765,293.1822509765625,297.1499938964844,293.1499938964844,0.2897559106349945,-5634.32861328125,304.1534423828125,0.7804154753684998,0.372629165649414,0.3580954074859619,293.3373107910156,297.1499938964844,293.1499938964844,0.0047947894781827,-1788.235595703125,296.9831237792969,0.3634169399738312,0.050000000745058,0.2534202337265014,291.1356811523437,291.1499938964844,263.7986145019531,261.8311462402344,281.64276123046875,294.20806884765625,291.1355895996094,1.0,0.3592170476913452,0.7534704208374023,0.7534704208374023,1.0,1.0,-0.969297468662262,0.4007518291473388,0.5685455799102783,0.1714943051338195,0.0,0.0,0.4344140291213989,159.53648376464844,161.0,0.5338361859321594,-9267.4912109375,314.7615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,306.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.67578125,18000.0,0.0,0.0,0.2054063379764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544776141643524,0.3544824719429016,-4.8628312470100354e-06,0.0,0.0002084613224724,0.0,0.0,17.242931365966797,0.0,0.0,0.0,0.323608785867691,4.0,0.0,1.0
661800,293.15728759765625,297.1499938964844,293.1499938964844,0.0636278316378593,-1624.7515869140625,304.1502990722656,0.5104038119316101,0.1085149049758911,0.0877947434782981,294.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3634169399738312,0.050000000745058,0.0534239523112773,293.2733154296875,297.1499938964844,293.1499938964844,0.0161725133657455,-611.7770385742188,303.9688720703125,0.3634169399738312,0.050000000745058,0.0394587479531765,293.1822509765625,297.1499938964844,293.1499938964844,0.2897559106349945,-5634.32861328125,304.1534423828125,0.7804154753684998,0.372629165649414,0.3580954074859619,293.3373107910156,297.1499938964844,293.1499938964844,0.0047947894781827,-1788.235595703125,296.9831237792969,0.3634169399738312,0.050000000745058,0.2534202337265014,291.1356811523437,291.1499938964844,263.7986145019531,261.8311462402344,281.64276123046875,294.20806884765625,291.1355895996094,1.0,0.3592170476913452,0.7534704208374023,0.7534704208374023,1.0,1.0,-0.969297468662262,0.4007518291473388,0.5685455799102783,0.1714943051338195,0.0,0.0,0.4344140291213989,159.53648376464844,161.0,0.5338361859321594,-9267.4912109375,314.7615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,306.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.67578125,18000.0,0.0,0.0,0.2054063379764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544776141643524,0.3544824719429016,-4.8628312470100354e-06,0.0,0.0002084613224724,0.0,0.0,17.242931365966797,0.0,0.0,0.0,0.323608785867691,4.0,0.0,1.0
661860,293.1557006835937,297.1499938964844,293.1499938964844,0.063757911324501,-1627.07666015625,304.1499938964844,0.5103088021278381,0.108652725815773,0.0879101902246475,294.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.3631089627742767,0.050000000745058,0.0534457042813301,293.2710876464844,297.1499938964844,293.1499938964844,0.0160651504993438,-610.3478393554688,303.9315795898437,0.3631089627742767,0.050000000745058,0.0394748151302337,293.18115234375,297.1499938964844,293.1499938964844,0.2892320454120636,-5626.41357421875,304.1531677246094,0.7795292735099792,0.372034341096878,0.3575499951839447,293.3363647460937,297.1499938964844,293.1499938964844,0.0047414465807378,-1770.10986328125,296.9197692871094,0.3631089627742767,0.050000000745058,0.2535234093666076,291.1339416503906,291.1499938964844,263.7892761230469,261.8284606933594,281.6158447265625,294.1910400390625,291.1337280273437,1.0,0.3597245812416076,0.7533659934997559,0.7533659934997559,1.0,1.0,-0.9689747095108032,0.401032418012619,0.5679423213005066,0.1702226549386978,0.0,0.0,0.4366587102413177,160.05926513671875,164.0,-1.5944604873657229,-9287.3740234375,315.4843139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,306.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.580078125,18000.0,0.0,0.0,0.2059762328863144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572170436382293,0.3572219014167785,-4.873070338362595e-06,0.0,0.0002090396883431,0.0,0.0,17.43463897705078,0.0,0.0,0.0,0.3243865668773651,4.0,0.0,1.0
661920,293.1557006835937,297.1499938964844,293.1499938964844,0.063757911324501,-1627.07666015625,304.1499938964844,0.5103088021278381,0.108652725815773,0.0879101902246475,294.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.3631089627742767,0.050000000745058,0.0534457042813301,293.2710876464844,297.1499938964844,293.1499938964844,0.0160651504993438,-610.3478393554688,303.9315795898437,0.3631089627742767,0.050000000745058,0.0394748151302337,293.18115234375,297.1499938964844,293.1499938964844,0.2892320454120636,-5626.41357421875,304.1531677246094,0.7795292735099792,0.372034341096878,0.3575499951839447,293.3363647460937,297.1499938964844,293.1499938964844,0.0047414465807378,-1770.10986328125,296.9197692871094,0.3631089627742767,0.050000000745058,0.2535234093666076,291.1339416503906,291.1499938964844,263.7892761230469,261.8284606933594,281.6158447265625,294.1910400390625,291.1337280273437,1.0,0.3597245812416076,0.7533659934997559,0.7533659934997559,1.0,1.0,-0.9689747095108032,0.401032418012619,0.5679423213005066,0.1702226549386978,0.0,0.0,0.4366587102413177,160.05926513671875,164.0,-1.5944604873657229,-9287.3740234375,315.4843139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,306.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.580078125,18000.0,0.0,0.0,0.2059762328863144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572170436382293,0.3572219014167785,-4.873070338362595e-06,0.0,0.0002090396883431,0.0,0.0,17.43463897705078,0.0,0.0,0.0,0.3243865668773651,4.0,0.0,1.0
661980,293.1541442871094,297.1499938964844,293.1499938964844,0.0639428868889808,-1630.3563232421875,304.1496887207031,0.509803295135498,0.1088255643844604,0.0880802273750305,294.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.3623325228691101,0.050000000745058,0.0535009987652301,293.26861572265625,297.1499938964844,293.1499938964844,0.0159816797822713,-609.3524780273438,303.8959655761719,0.3623325228691101,0.050000000745058,0.0395156554877758,293.1800537109375,297.1499938964844,293.1499938964844,0.28875932097435,-5619.2685546875,304.15289306640625,0.777958333492279,0.3714681565761566,0.3570660948753357,293.3352966308594,297.1499938964844,293.1499938964844,0.0046919202432036,-1753.2119140625,296.8572692871094,0.3623325228691101,0.050000000745058,0.2537856996059418,291.1325988769531,291.1499938964844,263.7796936035156,261.8255615234375,281.5891418457031,294.1726989746094,291.1324462890625,1.0,0.3610068261623382,0.7532615661621094,0.7532615661621094,1.0,1.0,-0.969063937664032,0.4014504849910736,0.5676134824752808,0.169153943657875,0.0,0.0,0.4390805959701538,161.43853759765625,167.0,-1.5803570747375488,-9313.5791015625,317.79693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06072998046875,306.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.240234375,18000.0,0.0,0.0,0.2067210972309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603642880916595,0.3603691458702087,-4.885232101514703e-06,0.0,0.0002097956312354,0.0,0.0,17.65753746032715,0.0,0.0,0.0,0.3252842426300049,4.0,0.0,1.0
662040,293.1541442871094,297.1499938964844,293.1499938964844,0.0639428868889808,-1630.3563232421875,304.1496887207031,0.509803295135498,0.1088255643844604,0.0880802273750305,294.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.3623325228691101,0.050000000745058,0.0535009987652301,293.26861572265625,297.1499938964844,293.1499938964844,0.0159816797822713,-609.3524780273438,303.8959655761719,0.3623325228691101,0.050000000745058,0.0395156554877758,293.1800537109375,297.1499938964844,293.1499938964844,0.28875932097435,-5619.2685546875,304.15289306640625,0.777958333492279,0.3714681565761566,0.3570660948753357,293.3352966308594,297.1499938964844,293.1499938964844,0.0046919202432036,-1753.2119140625,296.8572692871094,0.3623325228691101,0.050000000745058,0.2537856996059418,291.1325988769531,291.1499938964844,263.7796936035156,261.8255615234375,281.5891418457031,294.1726989746094,291.1324462890625,1.0,0.3610068261623382,0.7532615661621094,0.7532615661621094,1.0,1.0,-0.969063937664032,0.4014504849910736,0.5676134824752808,0.169153943657875,0.0,0.0,0.4390805959701538,161.43853759765625,167.0,-1.5803570747375488,-9313.5791015625,317.79693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06072998046875,306.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.240234375,18000.0,0.0,0.0,0.2067210972309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603642880916595,0.3603691458702087,-4.885232101514703e-06,0.0,0.0002097956312354,0.0,0.0,17.65753746032715,0.0,0.0,0.0,0.3252842426300049,4.0,0.0,1.0
662100,293.15338134765625,297.1499938964844,293.1499938964844,0.0640516281127929,-1632.27783203125,304.1495361328125,0.5094505548477173,0.1089238673448562,0.0881818085908889,294.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.3618244528770447,0.050000000745058,0.0535375587642192,293.267333984375,297.1499938964844,293.1499938964844,0.0159462448209524,-608.9675903320312,303.8786315917969,0.3618244528770447,0.050000000745058,0.0395426601171493,293.17950439453125,297.1499938964844,293.1499938964844,0.288536787033081,-5615.89990234375,304.1527709960937,0.7770001292228699,0.3711950480937958,0.3568426668643951,293.3347473144531,297.1499938964844,293.1499938964844,0.004668197594583,-1745.08740234375,296.82635498046875,0.3618244528770447,0.050000000745058,0.2539591193199157,291.1321105957031,291.1499938964844,263.7748413085937,261.8240661621094,281.5760803222656,294.16339111328125,291.13201904296875,1.0,0.3618521392345428,0.7532093524932861,0.7532093524932861,1.0,1.0,-0.9692234396934508,0.4016948640346527,0.5675286054611206,0.1686842888593673,0.0,0.0,0.4403201043605804,162.35592651367188,167.0,-1.3437916040420532,-9327.9208984375,319.3789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,306.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.583984375,18000.0,0.0,0.0,0.2071530967950821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619947731494903,0.3619996905326843,-4.891710432275431e-06,0.0,0.0002102340513374,0.0,0.0,17.7741756439209,0.0,0.0,0.0,0.3257541954517364,4.0,0.0,1.0
662160,293.1526184082031,297.1499938964844,293.1499938964844,0.0641690194606781,-1634.34912109375,304.1494140625,0.5090548396110535,0.1090293303132057,0.0882924124598503,294.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.3612616956233978,0.050000000745058,0.0535784065723419,293.2660217285156,297.1499938964844,293.1499938964844,0.0159139391034841,-608.63720703125,303.8616027832031,0.3612616956233978,0.050000000745058,0.0395728275179863,293.178955078125,297.1499938964844,293.1499938964844,0.2883211970329284,-5612.6318359375,304.1526794433594,0.7759644985198975,0.3709281682968139,0.356629341840744,293.33416748046875,297.1499938964844,293.1499938964844,0.0046449652872979,-1737.1092529296875,296.795654296875,0.3612616956233978,0.050000000745058,0.2541528940200805,291.1318054199219,291.1499938964844,263.7698974609375,261.8225402832031,281.563232421875,294.1540832519531,291.1317443847656,1.0,0.3627945780754089,0.7531517148017883,0.7531517148017883,1.0,1.0,-0.969441294670105,0.4019548892974853,0.5674864053726196,0.1682511419057846,0.0,0.0,0.4415661990642547,163.38308715820312,170.0,-0.9894334077835084,-9342.921875,321.1681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,306.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.087890625,18000.0,0.0,0.0,0.2076185494661331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363650381565094,0.3636552691459656,-4.898362931271549e-06,0.0,0.0002107064356096,0.0,0.0,17.893266677856445,0.0,0.0,0.0,0.3262335956096649,4.0,0.0,1.0
662220,293.1511535644531,297.1499938964844,293.1499938964844,0.0644267052412033,-1638.8865966796875,304.149169921875,0.5081769227981567,0.1092615947127342,0.0885384231805801,294.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.3600147366523742,0.050000000745058,0.0536702796816825,293.26336669921875,297.1499938964844,293.1499938964844,0.0158570744097232,-608.1058959960938,303.8284606933594,0.3600147366523742,0.050000000745058,0.0396406836807727,293.1778869628906,297.1499938964844,293.1499938964844,0.2879061996936798,-5606.32177734375,304.1524658203125,0.7737260460853577,0.3704135715961456,0.3562310039997101,293.3329467773437,297.1499938964844,293.1499938964844,0.0045997127890586,-1721.4967041015625,296.7350158691406,0.3600147366523742,0.050000000745058,0.2545886933803558,291.1317138671875,291.1499938964844,263.7599792480469,261.81939697265625,281.5381164550781,294.1352844238281,291.1317443847656,1.0,0.3649068772792816,0.7530364990234375,0.7530364990234375,1.0,1.0,-0.97002512216568,0.4025147557258606,0.5675103664398193,0.167483314871788,0.0,0.0,0.4440194070339203,165.69815063476562,158.0,-0.1161186248064041,-9374.3525390625,325.24444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,306.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.80859375,18000.0,0.0,0.0,0.2086376249790191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669652044773102,0.3669701218605041,-4.911955329589546e-06,0.0,0.0002117406693287,0.0,0.0,18.13386917114257,0.0,0.0,0.0,0.3272007405757904,4.0,0.0,1.0
662280,293.1511535644531,297.1499938964844,293.1499938964844,0.0644267052412033,-1638.8865966796875,304.149169921875,0.5081769227981567,0.1092615947127342,0.0885384231805801,294.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.3600147366523742,0.050000000745058,0.0536702796816825,293.26336669921875,297.1499938964844,293.1499938964844,0.0158570744097232,-608.1058959960938,303.8284606933594,0.3600147366523742,0.050000000745058,0.0396406836807727,293.1778869628906,297.1499938964844,293.1499938964844,0.2879061996936798,-5606.32177734375,304.1524658203125,0.7737260460853577,0.3704135715961456,0.3562310039997101,293.3329467773437,297.1499938964844,293.1499938964844,0.0045997127890586,-1721.4967041015625,296.7350158691406,0.3600147366523742,0.050000000745058,0.2545886933803558,291.1317138671875,291.1499938964844,263.7599792480469,261.81939697265625,281.5381164550781,294.1352844238281,291.1317443847656,1.0,0.3649068772792816,0.7530364990234375,0.7530364990234375,1.0,1.0,-0.97002512216568,0.4025147557258606,0.5675103664398193,0.167483314871788,0.0,0.0,0.4440194070339203,165.69815063476562,158.0,-0.1161186248064041,-9374.3525390625,325.24444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,306.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.80859375,18000.0,0.0,0.0,0.2086376249790191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669652044773102,0.3669701218605041,-4.911955329589546e-06,0.0,0.0002117406693287,0.0,0.0,18.13386917114257,0.0,0.0,0.0,0.3272007405757904,4.0,0.0,1.0
662340,293.1495361328125,297.1499938964844,293.1499938964844,0.0645497515797615,-1641.003173828125,304.1492614746094,0.5099566578865051,0.1095573604106903,0.088668368756771,294.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.3613425493240356,0.050000000745058,0.0535725355148315,293.2604675292969,297.1499938964844,293.1499938964844,0.0157011747360229,-605.4069213867188,303.79718017578125,0.3613425493240356,0.050000000745058,0.0395684912800788,293.1766967773437,297.1499938964844,293.1499938964844,0.2872908115386963,-5596.7333984375,304.1526794433594,0.7753900289535522,0.3699502646923065,0.355680912733078,293.3316345214844,297.1499938964844,293.1499938964844,0.0045379856601357,-1699.77734375,296.6763916015625,0.3613425493240356,0.050000000745058,0.254125028848648,291.13385009765625,291.1499938964844,263.75,261.81622314453125,281.5156555175781,294.1163330078125,291.134521484375,1.0,0.3621820509433746,0.7529212236404419,0.7529212236404419,1.0,1.0,-0.9687886834144592,0.4022263288497925,0.5665623545646667,0.1664760410785675,0.0,0.0,0.4460881054401397,163.19444274902344,161.0,4.237497329711914,-9395.9365234375,320.5713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,306.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.236328125,18000.0,0.0,0.0,0.2097290009260177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700316846370697,0.370036631822586,-4.925268058286747e-06,0.0,0.0002128482738044,0.0,0.0,18.36043357849121,0.0,0.0,0.0,0.3281060457229614,4.0,0.0,1.0
662400,293.1495361328125,297.1499938964844,293.1499938964844,0.0645497515797615,-1641.003173828125,304.1492614746094,0.5099566578865051,0.1095573604106903,0.088668368756771,294.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.3613425493240356,0.050000000745058,0.0535725355148315,293.2604675292969,297.1499938964844,293.1499938964844,0.0157011747360229,-605.4069213867188,303.79718017578125,0.3613425493240356,0.050000000745058,0.0395684912800788,293.1766967773437,297.1499938964844,293.1499938964844,0.2872908115386963,-5596.7333984375,304.1526794433594,0.7753900289535522,0.3699502646923065,0.355680912733078,293.3316345214844,297.1499938964844,293.1499938964844,0.0045379856601357,-1699.77734375,296.6763916015625,0.3613425493240356,0.050000000745058,0.254125028848648,291.13385009765625,291.1499938964844,263.75,261.81622314453125,281.5156555175781,294.1163330078125,291.134521484375,1.0,0.3621820509433746,0.7529212236404419,0.7529212236404419,1.0,1.0,-0.9687886834144592,0.4022263288497925,0.5665623545646667,0.1664760410785675,0.0,0.0,0.4460881054401397,163.19444274902344,161.0,4.237497329711914,-9395.9365234375,320.5713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,306.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.236328125,18000.0,0.0,0.0,0.2097290009260177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700316846370697,0.370036631822586,-4.925268058286747e-06,0.0,0.0002128482738044,0.0,0.0,18.36043357849121,0.0,0.0,0.0,0.3281060457229614,4.0,0.0,1.0
662460,293.1478576660156,297.1499938964844,293.1499938964844,0.0647697448730468,-1644.82080078125,304.1491394042969,0.511001706123352,0.1099115088582038,0.0889052376151084,294.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.3618114292621612,0.050000000745058,0.0535385347902774,293.2572937011719,297.1499938964844,293.1499938964844,0.0155830066651105,-603.4171142578125,303.76776123046875,0.3618114292621612,0.050000000745058,0.0395433790981769,293.1753845214844,297.1499938964844,293.1499938964844,0.2867365777492523,-5588.1328125,304.1527099609375,0.775802731513977,0.3695398569107055,0.3552524149417877,293.3302001953125,297.1499938964844,293.1499938964844,0.0044822315685451,-1679.9854736328125,296.61993408203125,0.3618114292621612,0.050000000745058,0.2539637684822082,291.1383972167969,291.1499938964844,263.7387084960937,261.8118896484375,281.4918212890625,294.095947265625,291.1386108398437,1.0,0.3616377115249634,0.7528067827224731,0.7528067827224731,1.0,1.0,-0.9683434963226318,0.4022762477397918,0.5660672783851624,0.1656563878059387,0.0,0.0,0.4472899138927459,162.31407165527344,164.0,4.135040283203125,-9413.59375,318.9266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225158691406,306.8726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.76953125,18000.0,0.0,0.0,0.2108093202114105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719326853752136,0.3719376027584076,-4.934947810397716e-06,0.0,0.0002139446587534,0.0,0.0,18.50644874572754,0.0,0.0,0.0,0.3286948204040527,4.0,0.0,1.0
662520,293.1478576660156,297.1499938964844,293.1499938964844,0.0647697448730468,-1644.82080078125,304.1491394042969,0.511001706123352,0.1099115088582038,0.0889052376151084,294.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.3618114292621612,0.050000000745058,0.0535385347902774,293.2572937011719,297.1499938964844,293.1499938964844,0.0155830066651105,-603.4171142578125,303.76776123046875,0.3618114292621612,0.050000000745058,0.0395433790981769,293.1753845214844,297.1499938964844,293.1499938964844,0.2867365777492523,-5588.1328125,304.1527099609375,0.775802731513977,0.3695398569107055,0.3552524149417877,293.3302001953125,297.1499938964844,293.1499938964844,0.0044822315685451,-1679.9854736328125,296.61993408203125,0.3618114292621612,0.050000000745058,0.2539637684822082,291.1383972167969,291.1499938964844,263.7387084960937,261.8118896484375,281.4918212890625,294.095947265625,291.1386108398437,1.0,0.3616377115249634,0.7528067827224731,0.7528067827224731,1.0,1.0,-0.9683434963226318,0.4022762477397918,0.5660672783851624,0.1656563878059387,0.0,0.0,0.4472899138927459,162.31407165527344,164.0,4.135040283203125,-9413.59375,318.9266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225158691406,306.8726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.76953125,18000.0,0.0,0.0,0.2108093202114105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719326853752136,0.3719376027584076,-4.934947810397716e-06,0.0,0.0002139446587534,0.0,0.0,18.50644874572754,0.0,0.0,0.0,0.3286948204040527,4.0,0.0,1.0
662580,293.14630126953125,297.1499938964844,293.1499938964844,0.0650785788893699,-1650.2630615234375,304.1488952636719,0.5112817883491516,0.1102818772196769,0.0892031639814376,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.3614914417266845,0.050000000745058,0.0535617247223854,293.25396728515625,297.1499938964844,293.1499938964844,0.0155070843175053,-602.3297729492188,303.7396545410156,0.3614914417266845,0.050000000745058,0.0395605079829692,293.17413330078125,297.1499938964844,293.1499938964844,0.2863587737083435,-5582.4091796875,304.1524353027344,0.7750478386878967,0.3691511154174804,0.3549048006534576,293.3287353515625,297.1499938964844,293.1499938964844,0.0044331150129437,-1662.73876953125,296.561767578125,0.3614914417266845,0.050000000745058,0.2540737688541412,291.13885498046875,291.1499938964844,263.7249450683594,261.8054504394531,281.4665832519531,294.0750732421875,291.13885498046875,1.0,0.362225204706192,0.7526923418045044,0.7526923418045044,1.0,1.0,-0.9685271382331848,0.4025881886482239,0.5659389495849609,0.1650034338235855,0.0,0.0,0.4487262368202209,162.88961791992188,167.0,1.252392053604126,-9437.388671875,319.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,306.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.310546875,18000.0,0.0,0.0,0.2118381559848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737933337688446,0.3737982809543609,-4.942698524246225e-06,0.0,0.0002149888023268,0.0,0.0,18.64413070678711,0.0,0.0,0.0,0.3292497992515564,4.0,0.0,1.0
662640,293.14630126953125,297.1499938964844,293.1499938964844,0.0650785788893699,-1650.2630615234375,304.1488952636719,0.5112817883491516,0.1102818772196769,0.0892031639814376,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.3614914417266845,0.050000000745058,0.0535617247223854,293.25396728515625,297.1499938964844,293.1499938964844,0.0155070843175053,-602.3297729492188,303.7396545410156,0.3614914417266845,0.050000000745058,0.0395605079829692,293.17413330078125,297.1499938964844,293.1499938964844,0.2863587737083435,-5582.4091796875,304.1524353027344,0.7750478386878967,0.3691511154174804,0.3549048006534576,293.3287353515625,297.1499938964844,293.1499938964844,0.0044331150129437,-1662.73876953125,296.561767578125,0.3614914417266845,0.050000000745058,0.2540737688541412,291.13885498046875,291.1499938964844,263.7249450683594,261.8054504394531,281.4665832519531,294.0750732421875,291.13885498046875,1.0,0.362225204706192,0.7526923418045044,0.7526923418045044,1.0,1.0,-0.9685271382331848,0.4025881886482239,0.5659389495849609,0.1650034338235855,0.0,0.0,0.4487262368202209,162.88961791992188,167.0,1.252392053604126,-9437.388671875,319.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,306.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.310546875,18000.0,0.0,0.0,0.2118381559848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737933337688446,0.3737982809543609,-4.942698524246225e-06,0.0,0.0002149888023268,0.0,0.0,18.64413070678711,0.0,0.0,0.0,0.3292497992515564,4.0,0.0,1.0
662700,293.1455383300781,297.1499938964844,293.1499938964844,0.0652516186237335,-1653.317138671875,304.1488037109375,0.5112467408180237,0.110475055873394,0.0893687307834625,294.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3611478805541992,0.050000000745058,0.0535867512226104,293.25225830078125,297.1499938964844,293.1499938964844,0.0154784992337226,-601.9741821289062,303.7261657714844,0.3611478805541992,0.050000000745058,0.0395789928734302,293.17352294921875,297.1499938964844,293.1499938964844,0.2861964702606201,-5579.96240234375,304.1522827148437,0.7744007706642151,0.3689647018909454,0.3547520041465759,293.3280029296875,297.1499938964844,293.1499938964844,0.004409943241626,-1654.6011962890625,296.5327453613281,0.3611478805541992,0.050000000745058,0.2541924715042114,291.13885498046875,291.1499938964844,263.7171936035156,261.8014831542969,281.4535217285156,294.0643920898437,291.1388244628906,1.0,0.3628256916999817,0.75263512134552,0.75263512134552,1.0,1.0,-0.9687721133232116,0.4028055965900421,0.5659664869308472,0.1647239327430725,0.0,0.0,0.4494726061820984,163.5196075439453,167.0,0.5780498385429382,-9451.8056640625,321.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109802246094,306.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.744140625,18000.0,0.0,0.0,0.2123334407806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748090863227844,0.3748140335083008,-4.9468785618955735e-06,0.0,0.0002154914545826,0.0,0.0,18.719348907470703,0.0,0.0,0.0,0.3295497298240661,4.0,0.0,1.0
662760,293.14483642578125,297.1499938964844,293.1499938964844,0.0654348880052566,-1656.5545654296875,304.148681640625,0.5111322999000549,0.1106738150119781,0.0895436480641365,294.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.3607185482978821,0.050000000745058,0.0536182299256324,293.25048828125,297.1499938964844,293.1499938964844,0.0154547421261668,-601.713623046875,303.7131042480469,0.3607185482978821,0.050000000745058,0.0396022424101829,293.17291259765625,297.1499938964844,293.1499938964844,0.2860478460788727,-5577.7265625,304.1521301269531,0.7736289501190186,0.3687835335731506,0.3546104431152344,293.3272399902344,297.1499938964844,293.1499938964844,0.0043875523842871,-1646.7330322265625,296.5038452148437,0.3607185482978821,0.050000000745058,0.2543418109416961,291.1387634277344,291.1499938964844,263.7088928222656,261.7970275878906,281.44024658203125,294.0535583496094,291.1387023925781,1.0,0.3635725677013397,0.7525781989097595,0.7525781989097595,1.0,1.0,-0.9690939784049988,0.4030526280403137,0.5660413503646851,0.1644714921712875,0.0,0.0,0.4502314627170563,164.31394958496094,170.0,0.0513928644359111,-9467.18359375,322.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,306.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.380859375,18000.0,0.0,0.0,0.2128172516822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758391439914703,0.3758440911769867,-4.951179107592907e-06,0.0,0.0002159824653062,0.0,0.0,18.79600143432617,0.0,0.0,0.0,0.3298556804656982,4.0,0.0,1.0
662820,293.1434326171875,297.1499938964844,293.1499938964844,0.0658298209309578,-1663.5400390625,304.1484680175781,0.5107326507568359,0.1110889688134193,0.0899189114570617,294.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.3596681952476501,0.050000000745058,0.053696185350418,293.2468566894531,297.1499938964844,293.1499938964844,0.0154194794595241,-601.4327392578125,303.6882019042969,0.3596681952476501,0.050000000745058,0.0396598204970359,293.1717529296875,297.1499938964844,293.1499938964844,0.2857902348041534,-5573.86669921875,304.15185546875,0.7718106508255005,0.3684376180171966,0.3543576300144195,293.3257141113281,297.1499938964844,293.1499938964844,0.0043444945476949,-1631.59326171875,296.4462890625,0.3596681952476501,0.050000000745058,0.2547115981578827,291.13824462890625,291.1499938964844,263.6907958984375,261.78680419921875,281.4129638671875,294.0313720703125,291.13818359375,1.0,0.3654039204120636,0.7524643540382385,0.7524643540382385,1.0,1.0,-0.9699267745018004,0.4036164581775665,0.5663102865219116,0.1640408635139465,0.0,0.0,0.4518291056156158,166.2853240966797,173.0,-0.6390058994293213,-9500.7890625,326.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,306.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.392578125,18000.0,0.0,0.0,0.2137526720762252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779963254928589,0.3780012726783752,-4.9601803766563535e-06,0.0,0.0002169317886,0.0,0.0,18.9570541381836,0.0,0.0,0.0,0.3304983973503113,4.0,0.0,1.0
662880,293.1434326171875,297.1499938964844,293.1499938964844,0.0658298209309578,-1663.5400390625,304.1484680175781,0.5107326507568359,0.1110889688134193,0.0899189114570617,294.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.3596681952476501,0.050000000745058,0.053696185350418,293.2468566894531,297.1499938964844,293.1499938964844,0.0154194794595241,-601.4327392578125,303.6882019042969,0.3596681952476501,0.050000000745058,0.0396598204970359,293.1717529296875,297.1499938964844,293.1499938964844,0.2857902348041534,-5573.86669921875,304.15185546875,0.7718106508255005,0.3684376180171966,0.3543576300144195,293.3257141113281,297.1499938964844,293.1499938964844,0.0043444945476949,-1631.59326171875,296.4462890625,0.3596681952476501,0.050000000745058,0.2547115981578827,291.13824462890625,291.1499938964844,263.6907958984375,261.78680419921875,281.4129638671875,294.0313720703125,291.13818359375,1.0,0.3654039204120636,0.7524643540382385,0.7524643540382385,1.0,1.0,-0.9699267745018004,0.4036164581775665,0.5663102865219116,0.1640408635139465,0.0,0.0,0.4518291056156158,166.2853240966797,173.0,-0.6390058994293213,-9500.7890625,326.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,306.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.392578125,18000.0,0.0,0.0,0.2137526720762252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779963254928589,0.3780012726783752,-4.9601803766563535e-06,0.0,0.0002169317886,0.0,0.0,18.9570541381836,0.0,0.0,0.0,0.3304983973503113,4.0,0.0,1.0
662940,293.14208984375,297.1499938964844,293.1499938964844,0.0662565529346466,-1671.0980224609375,304.14825439453125,0.5101929306983948,0.1115285456180572,0.090324230492115,294.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3584479391574859,0.050000000745058,0.0537884905934333,293.2430725097656,297.1499938964844,293.1499938964844,0.0153972087427973,-601.3975219726562,303.6650085449219,0.3584479391574859,0.050000000745058,0.0397279970347881,293.170654296875,297.1499938964844,293.1499938964844,0.2855732142925262,-5570.62255859375,304.151611328125,0.7697558999061584,0.3681145012378692,0.354140430688858,293.3241577148437,297.1499938964844,293.1499938964844,0.0043031843379139,-1617.03662109375,296.3892517089844,0.3584479391574859,0.050000000745058,0.2551494538784027,291.1376342773437,291.1499938964844,263.6708374023437,261.77496337890625,281.3850402832031,294.008544921875,291.1375427246094,1.0,0.3675529062747955,0.7523505091667175,0.7523505091667175,1.0,1.0,-0.970956325531006,0.4042481184005737,0.5667082071304321,0.1637007147073745,0.0,0.0,0.4535215198993683,168.62322998046875,176.0,-0.8425301313400269,-9537.546875,330.4887084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91656494140625,306.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.214653193950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803026080131531,0.3803075850009918,-4.96986376674613e-06,0.0,0.000217845707084,0.0,0.0,19.130260467529297,0.0,0.0,0.0,0.3311880528926849,4.0,0.0,1.0
663000,293.14208984375,297.1499938964844,293.1499938964844,0.0662565529346466,-1671.0980224609375,304.14825439453125,0.5101929306983948,0.1115285456180572,0.090324230492115,294.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3584479391574859,0.050000000745058,0.0537884905934333,293.2430725097656,297.1499938964844,293.1499938964844,0.0153972087427973,-601.3975219726562,303.6650085449219,0.3584479391574859,0.050000000745058,0.0397279970347881,293.170654296875,297.1499938964844,293.1499938964844,0.2855732142925262,-5570.62255859375,304.151611328125,0.7697558999061584,0.3681145012378692,0.354140430688858,293.3241577148437,297.1499938964844,293.1499938964844,0.0043031843379139,-1617.03662109375,296.3892517089844,0.3584479391574859,0.050000000745058,0.2551494538784027,291.1376342773437,291.1499938964844,263.6708374023437,261.77496337890625,281.3850402832031,294.008544921875,291.1375427246094,1.0,0.3675529062747955,0.7523505091667175,0.7523505091667175,1.0,1.0,-0.970956325531006,0.4042481184005737,0.5667082071304321,0.1637007147073745,0.0,0.0,0.4535215198993683,168.62322998046875,176.0,-0.8425301313400269,-9537.546875,330.4887084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91656494140625,306.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.214653193950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803026080131531,0.3803075850009918,-4.96986376674613e-06,0.0,0.000217845707084,0.0,0.0,19.130260467529297,0.0,0.0,0.0,0.3311880528926849,4.0,0.0,1.0
