time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1407775878906,297.1499938964844,293.1499938964844,0.0667099729180336,-1679.1385498046875,304.1481018066406,0.5095889568328857,0.1119926050305366,0.0907556861639022,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3571334481239319,0.050000000745058,0.0538900941610336,293.2391357421875,297.1499938964844,293.1499938964844,0.015385084785521,-601.5464477539062,303.6435852050781,0.3571334481239319,0.050000000745058,0.0398030392825603,293.1695556640625,297.1499938964844,293.1499938964844,0.2853884398937225,-5567.86279296875,304.1513671875,0.7675785422325134,0.3678144812583923,0.3539540767669678,293.32257080078125,297.1499938964844,293.1499938964844,0.0042631165124475,-1602.877685546875,296.3328552246094,0.3571334481239319,0.050000000745058,0.2556314170360565,291.13702392578125,291.1499938964844,263.6492004394531,261.7616271972656,281.3566589355469,293.9852600097656,291.136962890625,1.0,0.3699014484882355,0.7522236704826355,0.7522236704826355,1.0,1.0,-0.9721322655677797,0.4049228429794311,0.5672094225883484,0.1634417027235031,0.0,0.0,0.4552899599075317,171.1992950439453,164.0,-0.8432855606079102,-9576.3994140625,335.2755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,306.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.30859375,18000.0,0.0,0.0,0.2155304849147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827328085899353,0.382737785577774,-4.9801865316112526e-06,0.0,0.0002187360369134,0.0,0.0,19.31410026550293,0.0,0.0,0.0,0.331918865442276,4.0,0.0,1.0
663120,293.1407775878906,297.1499938964844,293.1499938964844,0.0667099729180336,-1679.1385498046875,304.1481018066406,0.5095889568328857,0.1119926050305366,0.0907556861639022,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3571334481239319,0.050000000745058,0.0538900941610336,293.2391357421875,297.1499938964844,293.1499938964844,0.015385084785521,-601.5464477539062,303.6435852050781,0.3571334481239319,0.050000000745058,0.0398030392825603,293.1695556640625,297.1499938964844,293.1499938964844,0.2853884398937225,-5567.86279296875,304.1513671875,0.7675785422325134,0.3678144812583923,0.3539540767669678,293.32257080078125,297.1499938964844,293.1499938964844,0.0042631165124475,-1602.877685546875,296.3328552246094,0.3571334481239319,0.050000000745058,0.2556314170360565,291.13702392578125,291.1499938964844,263.6492004394531,261.7616271972656,281.3566589355469,293.9852600097656,291.136962890625,1.0,0.3699014484882355,0.7522236704826355,0.7522236704826355,1.0,1.0,-0.9721322655677797,0.4049228429794311,0.5672094225883484,0.1634417027235031,0.0,0.0,0.4552899599075317,171.1992950439453,164.0,-0.8432855606079102,-9576.3994140625,335.2755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,306.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.30859375,18000.0,0.0,0.0,0.2155304849147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827328085899353,0.382737785577774,-4.9801865316112526e-06,0.0,0.0002187360369134,0.0,0.0,19.31410026550293,0.0,0.0,0.0,0.331918865442276,4.0,0.0,1.0
663180,293.13934326171875,297.1499938964844,293.1499938964844,0.0670267567038536,-1684.7166748046875,304.148193359375,0.5116411447525024,0.1125186309218406,0.0910651683807373,294.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3583399355411529,0.050000000745058,0.0537967570126056,293.2348327636719,297.1499938964844,293.1499938964844,0.0152784325182437,-599.5572509765625,303.62469482421875,0.3583399355411529,0.050000000745058,0.0397341027855873,293.1683349609375,297.1499938964844,293.1499938964844,0.2850126326084137,-5561.9775390625,304.15155029296875,0.7692006230354309,0.3675648868083954,0.3536095321178436,293.3209228515625,297.1499938964844,293.1499938964844,0.0042077684774994,-1583.0079345703125,296.2782287597656,0.3583399355411529,0.050000000745058,0.2551886439323425,291.1380920410156,291.1499938964844,263.6260986328125,261.7470397949219,281.3293151855469,293.9613952636719,291.1385803222656,1.0,0.3673552870750427,0.7520968914031982,0.7520968914031982,1.0,1.0,-0.9714303612709044,0.4047498703002929,0.5666805505752563,0.1628636419773101,0.0,0.0,0.4568562805652618,168.8197784423828,167.0,2.682636260986328,-9605.6669921875,331.0255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40234375,18000.0,0.0,0.0,0.2163794338703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851168155670166,0.3851218223571777,-4.990857178199804e-06,0.0,0.0002195976121583,0.0,0.0,19.497264862060547,0.0,0.0,0.0,0.3326401114463806,4.0,0.0,1.0
663240,293.13934326171875,297.1499938964844,293.1499938964844,0.0670267567038536,-1684.7166748046875,304.148193359375,0.5116411447525024,0.1125186309218406,0.0910651683807373,294.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3583399355411529,0.050000000745058,0.0537967570126056,293.2348327636719,297.1499938964844,293.1499938964844,0.0152784325182437,-599.5572509765625,303.62469482421875,0.3583399355411529,0.050000000745058,0.0397341027855873,293.1683349609375,297.1499938964844,293.1499938964844,0.2850126326084137,-5561.9775390625,304.15155029296875,0.7692006230354309,0.3675648868083954,0.3536095321178436,293.3209228515625,297.1499938964844,293.1499938964844,0.0042077684774994,-1583.0079345703125,296.2782287597656,0.3583399355411529,0.050000000745058,0.2551886439323425,291.1380920410156,291.1499938964844,263.6260986328125,261.7470397949219,281.3293151855469,293.9613952636719,291.1385803222656,1.0,0.3673552870750427,0.7520968914031982,0.7520968914031982,1.0,1.0,-0.9714303612709044,0.4047498703002929,0.5666805505752563,0.1628636419773101,0.0,0.0,0.4568562805652618,168.8197784423828,167.0,2.682636260986328,-9605.6669921875,331.0255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40234375,18000.0,0.0,0.0,0.2163794338703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851168155670166,0.3851218223571777,-4.990857178199804e-06,0.0,0.0002195976121583,0.0,0.0,19.497264862060547,0.0,0.0,0.0,0.3326401114463806,4.0,0.0,1.0
663300,293.1385498046875,297.1499938964844,293.1499938964844,0.0672172382473945,-1688.0692138671875,304.148193359375,0.5124553442001343,0.1128086224198341,0.0912610962986946,294.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.3586807250976562,0.050000000745058,0.0537707433104515,293.2325744628906,297.1499938964844,293.1499938964844,0.0152362566441297,-598.7670288085938,303.6162109375,0.3586807250976562,0.050000000745058,0.0397148877382278,293.16766357421875,297.1499938964844,293.1499938964844,0.2848302125930786,-5559.1171875,304.151611328125,0.7696364521980286,0.3674633204936981,0.3534825146198272,293.3200378417969,297.1499938964844,293.1499938964844,0.0041817710734903,-1573.5767822265625,296.2521667480469,0.3586807250976562,0.050000000745058,0.2550652623176574,291.1401672363281,291.1499938964844,263.61407470703125,261.73931884765625,281.31512451171875,293.94891357421875,291.140625,1.0,0.3669959604740143,0.7520334720611572,0.7520334720611572,1.0,1.0,-0.9713516235351562,0.4047795832157135,0.5665720105171204,0.1626389920711517,0.0,0.0,0.4573031067848205,168.15615844726562,167.0,3.695554494857788,-9618.7236328125,329.8938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310302734375,306.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0,18000.0,0.0,0.0,0.2167797833681106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859419226646423,0.3859468996524811,-4.995295967091806e-06,0.0,0.0002200039161834,0.0,0.0,19.56348419189453,0.0,0.0,0.0,0.3328998982906341,4.0,0.0,1.0
663360,293.1377868652344,297.1499938964844,293.1499938964844,0.0674386098980903,-1691.991943359375,304.1481018066406,0.5129901766777039,0.1131006404757499,0.0914795100688934,294.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.3587396740913391,0.050000000745058,0.0537662580609321,293.2302551269531,297.1499938964844,293.1499938964844,0.015208376571536,-598.2952270507812,303.6081237792969,0.3587396740913391,0.050000000745058,0.0397115759551525,293.1670227050781,297.1499938964844,293.1499938964844,0.2847050130367279,-5557.197265625,304.15155029296875,0.7696563601493835,0.3673667907714844,0.3533847332000732,293.3191833496094,297.1499938964844,293.1499938964844,0.0041578626260161,-1564.962158203125,296.2256774902344,0.3587396740913391,0.050000000745058,0.2550439834594726,291.1412048339844,291.1499938964844,263.60174560546875,261.7313232421875,281.30078125,293.9364318847656,291.1412658691406,1.0,0.3669469356536865,0.7519728541374207,0.7519728541374207,1.0,1.0,-0.9715076088905334,0.4049071073532104,0.566600501537323,0.1624778509140014,0.0,0.0,0.4577789604663849,168.04061889648438,170.0,2.246880531311035,-9631.580078125,329.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361267089844,306.9813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30859375,18000.0,0.0,0.0,0.2171618193387985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865954279899597,0.3866004347801208,-4.998696113034384e-06,0.0,0.0002203916374128,0.0,0.0,19.615617752075195,0.0,0.0,0.0,0.3331099450588226,4.0,0.0,1.0
663420,293.13641357421875,297.1499938964844,293.1499938964844,0.0679324567317962,-1700.792724609375,304.1479187011719,0.5135985612869263,0.1136937215924263,0.0919506028294563,294.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.3584020733833313,0.050000000745058,0.0537920072674751,293.2255554199219,297.1499938964844,293.1499938964844,0.0151782473549246,-597.9186401367188,303.5932006835937,0.3584020733833313,0.050000000745058,0.0397305935621261,293.165771484375,297.1499938964844,293.1499938964844,0.2845638394355774,-5555.1318359375,304.1512451171875,0.7690253257751465,0.3671876192092895,0.3532374799251556,293.3173828125,297.1499938964844,293.1499938964844,0.0041139558888971,-1549.2611083984375,296.1714782714844,0.3584020733833313,0.050000000745058,0.2551661133766174,291.1404724121094,291.1499938964844,263.5762939453125,261.71466064453125,281.27215576171875,293.911865234375,291.14031982421875,1.0,0.3676295578479767,0.7518516182899475,0.7518516182899475,1.0,1.0,-0.9721962213516236,0.4053132832050323,0.5668829083442688,0.1622710227966308,0.0,0.0,0.4590851664543152,168.69363403320312,173.0,-0.4371542334556579,-9662.9306640625,331.1604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.24609375,18000.0,0.0,0.0,0.2178793549537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882716596126556,0.3882766664028168,-5.005639195587719e-06,0.0,0.0002211198443546,0.0,0.0,19.743423461914062,0.0,0.0,0.0,0.3336165249347687,4.0,0.0,1.0
663480,293.13641357421875,297.1499938964844,293.1499938964844,0.0679324567317962,-1700.792724609375,304.1479187011719,0.5135985612869263,0.1136937215924263,0.0919506028294563,294.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.3584020733833313,0.050000000745058,0.0537920072674751,293.2255554199219,297.1499938964844,293.1499938964844,0.0151782473549246,-597.9186401367188,303.5932006835937,0.3584020733833313,0.050000000745058,0.0397305935621261,293.165771484375,297.1499938964844,293.1499938964844,0.2845638394355774,-5555.1318359375,304.1512451171875,0.7690253257751465,0.3671876192092895,0.3532374799251556,293.3173828125,297.1499938964844,293.1499938964844,0.0041139558888971,-1549.2611083984375,296.1714782714844,0.3584020733833313,0.050000000745058,0.2551661133766174,291.1404724121094,291.1499938964844,263.5762939453125,261.71466064453125,281.27215576171875,293.911865234375,291.14031982421875,1.0,0.3676295578479767,0.7518516182899475,0.7518516182899475,1.0,1.0,-0.9721962213516236,0.4053132832050323,0.5668829083442688,0.1622710227966308,0.0,0.0,0.4590851664543152,168.69363403320312,173.0,-0.4371542334556579,-9662.9306640625,331.1604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.24609375,18000.0,0.0,0.0,0.2178793549537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882716596126556,0.3882766664028168,-5.005639195587719e-06,0.0,0.0002211198443546,0.0,0.0,19.743423461914062,0.0,0.0,0.0,0.3336165249347687,4.0,0.0,1.0
663540,293.1351013183594,297.1499938964844,293.1499938964844,0.0684659853577613,-1710.3211669921875,304.1477355957031,0.5137878060340881,0.1143016666173935,0.0924586430191993,294.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.357647180557251,0.050000000745058,0.0538501217961311,293.2208251953125,297.1499938964844,293.1499938964844,0.0151704289019107,-598.0026245117188,303.5800476074219,0.357647180557251,0.050000000745058,0.039773516356945,293.16461181640625,297.1499938964844,293.1499938964844,0.2844813168048858,-5553.9755859375,304.1509704589844,0.767783522605896,0.3670257925987243,0.3531392216682434,293.3155822753906,297.1499938964844,293.1499938964844,0.0040732575580477,-1534.7030029296875,296.1177062988281,0.357647180557251,0.050000000745058,0.2554417848587036,291.1393127441406,291.1499938964844,263.54998779296875,261.6972351074219,281.2437744140625,293.8876953125,291.13916015625,1.0,0.3690379559993744,0.7517303824424744,0.7517303824424744,1.0,1.0,-0.9732475876808168,0.4058594405651092,0.5673881769180298,0.1621906757354736,0.0,0.0,0.4605865776538849,170.17123413085938,176.0,-1.411103129386902,-9699.0595703125,334.0782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,307.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.218564823269844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903205990791321,0.3903256356716156,-5.014227554056561e-06,0.0,0.000221815513214,0.0,0.0,19.900617599487305,0.0,0.0,0.0,0.3342317342758178,4.0,0.0,1.0
663600,293.1351013183594,297.1499938964844,293.1499938964844,0.0684659853577613,-1710.3211669921875,304.1477355957031,0.5137878060340881,0.1143016666173935,0.0924586430191993,294.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.357647180557251,0.050000000745058,0.0538501217961311,293.2208251953125,297.1499938964844,293.1499938964844,0.0151704289019107,-598.0026245117188,303.5800476074219,0.357647180557251,0.050000000745058,0.039773516356945,293.16461181640625,297.1499938964844,293.1499938964844,0.2844813168048858,-5553.9755859375,304.1509704589844,0.767783522605896,0.3670257925987243,0.3531392216682434,293.3155822753906,297.1499938964844,293.1499938964844,0.0040732575580477,-1534.7030029296875,296.1177062988281,0.357647180557251,0.050000000745058,0.2554417848587036,291.1393127441406,291.1499938964844,263.54998779296875,261.6972351074219,281.2437744140625,293.8876953125,291.13916015625,1.0,0.3690379559993744,0.7517303824424744,0.7517303824424744,1.0,1.0,-0.9732475876808168,0.4058594405651092,0.5673881769180298,0.1621906757354736,0.0,0.0,0.4605865776538849,170.17123413085938,176.0,-1.411103129386902,-9699.0595703125,334.0782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,307.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.218564823269844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903205990791321,0.3903256356716156,-5.014227554056561e-06,0.0,0.000221815513214,0.0,0.0,19.900617599487305,0.0,0.0,0.0,0.3342317342758178,4.0,0.0,1.0
663660,293.1338806152344,297.1499938964844,293.1499938964844,0.0690307319164276,-1720.427734375,304.1475524902344,0.5137218236923218,0.1149266511201858,0.0929961577057838,294.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.3566330969333648,0.050000000745058,0.0539293810725212,293.2159118652344,297.1499938964844,293.1499938964844,0.0151799712330102,-598.4325561523438,303.5689392089844,0.3566330969333648,0.050000000745058,0.039832055568695,293.1634826660156,297.1499938964844,293.1499938964844,0.2844442129135132,-5553.51611328125,304.1507263183594,0.7661678791046143,0.3668822646141052,0.3530787229537964,293.31378173828125,297.1499938964844,293.1499938964844,0.0040348200127482,-1520.9425048828125,296.0644226074219,0.3566330969333648,0.050000000745058,0.2558177709579468,291.137939453125,291.1499938964844,263.5230407714844,261.67919921875,281.2155456542969,293.863525390625,291.1377868652344,1.0,0.3709149062633514,0.7516024112701416,0.7516024112701416,1.0,1.0,-0.974550485610962,0.4064961671829223,0.5680543184280396,0.1622125208377838,0.0,0.0,0.4622837007045746,172.1881561279297,179.0,-1.8860307931900024,-9737.94921875,338.0099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,307.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.81640625,18000.0,0.0,0.0,0.2192455381155014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926416337490082,0.3926466405391693,-5.024134679842973e-06,0.0,0.0002225063508376,0.0,0.0,20.080137252807617,0.0,0.0,0.0,0.3349326848983764,4.0,0.0,1.0
663720,293.1338806152344,297.1499938964844,293.1499938964844,0.0690307319164276,-1720.427734375,304.1475524902344,0.5137218236923218,0.1149266511201858,0.0929961577057838,294.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.3566330969333648,0.050000000745058,0.0539293810725212,293.2159118652344,297.1499938964844,293.1499938964844,0.0151799712330102,-598.4325561523438,303.5689392089844,0.3566330969333648,0.050000000745058,0.039832055568695,293.1634826660156,297.1499938964844,293.1499938964844,0.2844442129135132,-5553.51611328125,304.1507263183594,0.7661678791046143,0.3668822646141052,0.3530787229537964,293.31378173828125,297.1499938964844,293.1499938964844,0.0040348200127482,-1520.9425048828125,296.0644226074219,0.3566330969333648,0.050000000745058,0.2558177709579468,291.137939453125,291.1499938964844,263.5230407714844,261.67919921875,281.2155456542969,293.863525390625,291.1377868652344,1.0,0.3709149062633514,0.7516024112701416,0.7516024112701416,1.0,1.0,-0.974550485610962,0.4064961671829223,0.5680543184280396,0.1622125208377838,0.0,0.0,0.4622837007045746,172.1881561279297,179.0,-1.8860307931900024,-9737.94921875,338.0099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,307.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.81640625,18000.0,0.0,0.0,0.2192455381155014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926416337490082,0.3926466405391693,-5.024134679842973e-06,0.0,0.0002225063508376,0.0,0.0,20.080137252807617,0.0,0.0,0.0,0.3349326848983764,4.0,0.0,1.0
663780,293.1327209472656,297.1499938964844,293.1499938964844,0.0696225464344024,-1731.038818359375,304.1473693847656,0.5135136842727661,0.1155724674463272,0.0935602039098739,294.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.3554644882678985,0.050000000745058,0.0540224723517894,293.21075439453125,297.1499938964844,293.1499938964844,0.0152038605883717,-599.1346435546875,303.5602722167969,0.3554644882678985,0.050000000745058,0.0399008132517337,293.16241455078125,297.1499938964844,293.1499938964844,0.2844443917274475,-5553.62353515625,304.1504821777344,0.7643371820449829,0.3667600154876709,0.3530515730381012,293.3119506835937,297.1499938964844,293.1499938964844,0.003997977823019,-1507.732666015625,296.01171875,0.3554644882678985,0.050000000745058,0.2562593519687652,291.1365051269531,291.1499938964844,263.49560546875,261.6607360839844,281.1871337890625,293.83868408203125,291.1363220214844,1.0,0.3730922639369964,0.7514744400978088,0.7514744400978088,1.0,1.0,-0.9760385155677797,0.4071961939334869,0.5688422918319702,0.1623212695121765,0.0,0.0,0.4641821980476379,174.5583038330078,182.0,-2.007232427597046,-9779.3359375,342.62261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,307.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5625,18000.0,0.0,0.0,0.2199456989765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952670693397522,0.3952720761299133,-5.035466074332362e-06,0.0,0.0002232169208582,0.0,0.0,20.284706115722656,0.0,0.0,0.0,0.3357274830341339,4.0,0.0,1.0
663840,293.1327209472656,297.1499938964844,293.1499938964844,0.0696225464344024,-1731.038818359375,304.1473693847656,0.5135136842727661,0.1155724674463272,0.0935602039098739,294.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.3554644882678985,0.050000000745058,0.0540224723517894,293.21075439453125,297.1499938964844,293.1499938964844,0.0152038605883717,-599.1346435546875,303.5602722167969,0.3554644882678985,0.050000000745058,0.0399008132517337,293.16241455078125,297.1499938964844,293.1499938964844,0.2844443917274475,-5553.62353515625,304.1504821777344,0.7643371820449829,0.3667600154876709,0.3530515730381012,293.3119506835937,297.1499938964844,293.1499938964844,0.003997977823019,-1507.732666015625,296.01171875,0.3554644882678985,0.050000000745058,0.2562593519687652,291.1365051269531,291.1499938964844,263.49560546875,261.6607360839844,281.1871337890625,293.83868408203125,291.1363220214844,1.0,0.3730922639369964,0.7514744400978088,0.7514744400978088,1.0,1.0,-0.9760385155677797,0.4071961939334869,0.5688422918319702,0.1623212695121765,0.0,0.0,0.4641821980476379,174.5583038330078,182.0,-2.007232427597046,-9779.3359375,342.62261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,307.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5625,18000.0,0.0,0.0,0.2199456989765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952670693397522,0.3952720761299133,-5.035466074332362e-06,0.0,0.0002232169208582,0.0,0.0,20.284706115722656,0.0,0.0,0.0,0.3357274830341339,4.0,0.0,1.0
663900,293.13214111328125,297.1499938964844,293.1499938964844,0.0699268281459808,-1736.50146484375,304.1473083496094,0.5133785605430603,0.1159025505185127,0.0938509926199913,294.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3548439145088196,0.050000000745058,0.0540726892650127,293.2081604003906,297.1499938964844,293.1499938964844,0.0152197573333978,-599.5585327148438,303.5566711425781,0.3548439145088196,0.050000000745058,0.0399379022419452,293.1618957519531,297.1499938964844,293.1499938964844,0.2844550311565399,-5553.83447265625,304.1503601074219,0.763373613357544,0.3667062819004059,0.3530490100383758,293.31103515625,297.1499938964844,293.1499938964844,0.0039800214581191,-1501.2822265625,295.9856262207031,0.3548439145088196,0.050000000745058,0.2564975619316101,291.13580322265625,291.1499938964844,263.4817810058594,261.6513977050781,281.17315673828125,293.826416015625,291.1356506347656,1.0,0.3742586374282837,0.7514104247093201,0.7514104247093201,1.0,1.0,-0.9768366813659668,0.4075637757778168,0.5692729353904724,0.1624038368463516,0.0,0.0,0.4651977717876434,175.8373565673828,182.0,-1.91517174243927,-9800.6884765625,345.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,307.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.50390625,18000.0,0.0,0.0,0.2203099131584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396688163280487,0.3966932296752929,-5.041675649408717e-06,0.0,0.0002235865540569,0.0,0.0,20.396181106567383,0.0,0.0,0.0,0.3361588418483734,4.0,0.0,1.0
663960,293.131591796875,297.1499938964844,293.1499938964844,0.0702351480722427,-1742.0404052734375,304.147216796875,0.5132308006286621,0.1162367165088653,0.094146504998207,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3542082607746124,0.050000000745058,0.0541247092187404,293.20556640625,297.1499938964844,293.1499938964844,0.0152376778423786,-600.017822265625,303.55352783203125,0.3542082607746124,0.050000000745058,0.0399763248860836,293.161376953125,297.1499938964844,293.1499938964844,0.2844699621200561,-5554.10546875,304.1502685546875,0.7623909115791321,0.3666570782661438,0.3530525267124176,293.31011962890625,297.1499938964844,293.1499938964844,0.0039623081684112,-1494.9073486328125,295.95977783203125,0.3542082607746124,0.050000000745058,0.2567443251609802,291.1352233886719,291.1499938964844,263.4678955078125,261.6420288085937,281.1594543457031,293.814453125,291.1351013183594,1.0,0.3754618167877197,0.7513411641120911,0.7513411641120911,1.0,1.0,-0.9776628613471984,0.4079391360282898,0.5697237253189087,0.1625019758939743,0.0,0.0,0.4662442207336426,177.16253662109375,185.0,-1.722276210784912,-9822.275390625,347.7005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,307.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.583984375,18000.0,0.0,0.0,0.2206863909959793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981676995754242,0.3981727659702301,-5.048211278335657e-06,0.0,0.0002239686436951,0.0,0.0,20.512853622436523,0.0,0.0,0.0,0.3366090059280395,4.0,0.0,1.0
664020,293.13055419921875,297.1499938964844,293.1499938964844,0.0708613023161888,-1753.30126953125,304.1471252441406,0.5129134654998779,0.1169158294796943,0.0947495251893997,294.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.352909654378891,0.050000000745058,0.0542328432202339,293.200439453125,297.1499938964844,293.1499938964844,0.0152786625549197,-601.022705078125,303.5484313964844,0.352909654378891,0.050000000745058,0.0400561913847923,293.1603698730469,297.1499938964844,293.1499938964844,0.2845095992088318,-5554.78173828125,304.1501159667969,0.7603947520256042,0.3665710985660553,0.3530758321285248,293.30828857421875,297.1499938964844,293.1499938964844,0.0039274781011044,-1482.3359375,295.90875244140625,0.352909654378891,0.050000000745058,0.2572572529315948,291.13433837890625,291.1499938964844,263.44012451171875,261.6232604980469,281.1329345703125,293.79156494140625,291.13427734375,1.0,0.3779484033584595,0.7512026429176331,0.7512026429176331,1.0,1.0,-0.9793835282325744,0.4087095260620117,0.5706740021705627,0.1627405881881714,0.0,0.0,0.4683956503868103,179.91795349121094,173.0,-1.2179763317108154,-9865.6611328125,353.0908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,307.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.263671875,18000.0,0.0,0.0,0.2214815616607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012496471405029,0.4012547135353088,-5.062057425675448e-06,0.0,0.0002247756201541,0.0,0.0,20.75790023803711,0.0,0.0,0.0,0.337550550699234,4.0,0.0,1.0
664080,293.13055419921875,297.1499938964844,293.1499938964844,0.0708613023161888,-1753.30126953125,304.1471252441406,0.5129134654998779,0.1169158294796943,0.0947495251893997,294.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.352909654378891,0.050000000745058,0.0542328432202339,293.200439453125,297.1499938964844,293.1499938964844,0.0152786625549197,-601.022705078125,303.5484313964844,0.352909654378891,0.050000000745058,0.0400561913847923,293.1603698730469,297.1499938964844,293.1499938964844,0.2845095992088318,-5554.78173828125,304.1501159667969,0.7603947520256042,0.3665710985660553,0.3530758321285248,293.30828857421875,297.1499938964844,293.1499938964844,0.0039274781011044,-1482.3359375,295.90875244140625,0.352909654378891,0.050000000745058,0.2572572529315948,291.13433837890625,291.1499938964844,263.44012451171875,261.6232604980469,281.1329345703125,293.79156494140625,291.13427734375,1.0,0.3779484033584595,0.7512026429176331,0.7512026429176331,1.0,1.0,-0.9793835282325744,0.4087095260620117,0.5706740021705627,0.1627405881881714,0.0,0.0,0.4683956503868103,179.91795349121094,173.0,-1.2179763317108154,-9865.6611328125,353.0908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,307.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.263671875,18000.0,0.0,0.0,0.2214815616607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012496471405029,0.4012547135353088,-5.062057425675448e-06,0.0,0.0002247756201541,0.0,0.0,20.75790023803711,0.0,0.0,0.0,0.337550550699234,4.0,0.0,1.0
664140,293.12939453125,297.1499938964844,293.1499938964844,0.0713363662362098,-1761.8052978515625,304.14727783203125,0.5152239203453064,0.1176449432969093,0.095217227935791,294.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3540158271789551,0.050000000745058,0.0541405640542507,293.1952819824219,297.1499938964844,293.1499938964844,0.0152220828458666,-599.809814453125,303.54541015625,0.3540158271789551,0.050000000745058,0.0399880371987819,293.1593017578125,297.1499938964844,293.1499938964844,0.2843378484249115,-5552.0087890625,304.150390625,0.7620037198066711,0.3665272295475006,0.3529278635978699,293.3064270019531,297.1499938964844,293.1499938964844,0.0038783350028097,-1464.339599609375,295.8597106933594,0.3540158271789551,0.050000000745058,0.2568195462226867,291.13543701171875,291.1499938964844,263.4125061035156,261.60455322265625,281.10821533203125,293.7696533203125,291.1359558105469,1.0,0.3755168616771698,0.751064121723175,0.751064121723175,1.0,1.0,-0.979149341583252,0.4086228907108307,0.5705264806747437,0.1625769287347793,0.0,0.0,0.4703183770179748,177.57699584960938,176.0,2.68585467338562,-9897.552734375,349.0811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,307.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.51953125,18000.0,0.0,0.0,0.222316637635231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042671024799347,0.404272198677063,-5.076318302599248e-06,0.0,0.000225623123697,0.0,0.0,21.001956939697266,0.0,0.0,0.0,0.3384784758090973,4.0,0.0,1.0
664200,293.12939453125,297.1499938964844,293.1499938964844,0.0713363662362098,-1761.8052978515625,304.14727783203125,0.5152239203453064,0.1176449432969093,0.095217227935791,294.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3540158271789551,0.050000000745058,0.0541405640542507,293.1952819824219,297.1499938964844,293.1499938964844,0.0152220828458666,-599.809814453125,303.54541015625,0.3540158271789551,0.050000000745058,0.0399880371987819,293.1593017578125,297.1499938964844,293.1499938964844,0.2843378484249115,-5552.0087890625,304.150390625,0.7620037198066711,0.3665272295475006,0.3529278635978699,293.3064270019531,297.1499938964844,293.1499938964844,0.0038783350028097,-1464.339599609375,295.8597106933594,0.3540158271789551,0.050000000745058,0.2568195462226867,291.13543701171875,291.1499938964844,263.4125061035156,261.60455322265625,281.10821533203125,293.7696533203125,291.1359558105469,1.0,0.3755168616771698,0.751064121723175,0.751064121723175,1.0,1.0,-0.979149341583252,0.4086228907108307,0.5705264806747437,0.1625769287347793,0.0,0.0,0.4703183770179748,177.57699584960938,176.0,2.68585467338562,-9897.552734375,349.0811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,307.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.51953125,18000.0,0.0,0.0,0.222316637635231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042671024799347,0.404272198677063,-5.076318302599248e-06,0.0,0.000225623123697,0.0,0.0,21.001956939697266,0.0,0.0,0.0,0.3384784758090973,4.0,0.0,1.0
664260,293.128173828125,297.1499938964844,293.1499938964844,0.0718919187784195,-1771.774169921875,304.1472473144531,0.5168260335922241,0.1184151470661163,0.0957797020673751,294.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.3543666005134582,0.050000000745058,0.054111685603857,293.19012451171875,297.1499938964844,293.1499938964844,0.0151989664882421,-599.2822265625,303.5441589355469,0.3543666005134582,0.050000000745058,0.0399667061865329,293.1581420898437,297.1499938964844,293.1499938964844,0.2842187285423279,-5550.09912109375,304.15045166015625,0.762520968914032,0.366524338722229,0.3528910875320434,293.3045349121094,297.1499938964844,293.1499938964844,0.0038340250030159,-1447.9871826171875,295.8128662109375,0.3543666005134582,0.050000000745058,0.2566825449466705,291.1387939453125,291.1499938964844,263.3851928710937,261.5861511230469,281.0839538574219,293.74853515625,291.138916015625,1.0,0.3751988708972931,0.7509267926216125,0.7509267926216125,1.0,1.0,-0.9796741008758544,0.4088619649410248,0.5708121061325073,0.1625891625881195,0.0,0.0,0.4715492725372314,176.8500518798828,179.0,2.7027413845062256,-9925.001953125,348.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,307.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.169921875,18000.0,0.0,0.0,0.2231430858373642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062970578670501,0.4063021540641784,-5.087296358396998e-06,0.0,0.0002264618669869,0.0,0.0,21.1721305847168,0.0,0.0,0.0,0.3391278088092804,4.0,0.0,1.0
664320,293.128173828125,297.1499938964844,293.1499938964844,0.0718919187784195,-1771.774169921875,304.1472473144531,0.5168260335922241,0.1184151470661163,0.0957797020673751,294.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.3543666005134582,0.050000000745058,0.054111685603857,293.19012451171875,297.1499938964844,293.1499938964844,0.0151989664882421,-599.2822265625,303.5441589355469,0.3543666005134582,0.050000000745058,0.0399667061865329,293.1581420898437,297.1499938964844,293.1499938964844,0.2842187285423279,-5550.09912109375,304.15045166015625,0.762520968914032,0.366524338722229,0.3528910875320434,293.3045349121094,297.1499938964844,293.1499938964844,0.0038340250030159,-1447.9871826171875,295.8128662109375,0.3543666005134582,0.050000000745058,0.2566825449466705,291.1387939453125,291.1499938964844,263.3851928710937,261.5861511230469,281.0839538574219,293.74853515625,291.138916015625,1.0,0.3751988708972931,0.7509267926216125,0.7509267926216125,1.0,1.0,-0.9796741008758544,0.4088619649410248,0.5708121061325073,0.1625891625881195,0.0,0.0,0.4715492725372314,176.8500518798828,179.0,2.7027413845062256,-9925.001953125,348.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,307.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.169921875,18000.0,0.0,0.0,0.2231430858373642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062970578670501,0.4063021540641784,-5.087296358396998e-06,0.0,0.0002264618669869,0.0,0.0,21.1721305847168,0.0,0.0,0.0,0.3391278088092804,4.0,0.0,1.0
664380,293.1273193359375,297.1499938964844,293.1499938964844,0.072386622428894,-1780.7120361328125,304.14715576171875,0.5175508260726929,0.1190262660384178,0.0962623730301857,294.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.3541365563869476,0.050000000745058,0.0541305989027023,293.1861572265625,297.1499938964844,293.1499938964844,0.0152084799483418,-599.4955444335938,303.5439147949219,0.3541365563869476,0.050000000745058,0.0399806760251522,293.1573181152344,297.1499938964844,293.1499938964844,0.2842356860637665,-5550.41455078125,304.1502990722656,0.7621786594390869,0.3665261268615722,0.3529107868671417,293.3030090332031,297.1499938964844,293.1499938964844,0.0038025057874619,-1436.4749755859375,295.7740783691406,0.3541365563869476,0.050000000745058,0.2567722499370575,291.1387634277344,291.1499938964844,263.3637390136719,261.5717163085937,281.0654296875,293.7329406738281,291.1387023925781,1.0,0.3757271468639374,0.7508168816566467,0.7508168816566467,1.0,1.0,-0.980526328086853,0.4092345535755157,0.5712918043136597,0.1627106517553329,0.0,0.0,0.4727450013160705,177.3378448486328,179.0,0.6527042984962463,-9949.72265625,349.3237609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,307.12060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.359375,18000.0,0.0,0.0,0.2237882316112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079440236091614,0.4079490900039673,-5.094841981190257e-06,0.0,0.0002271166158607,0.0,0.0,21.305727005004883,0.0,0.0,0.0,0.3396383821964264,4.0,0.0,1.0
664440,293.12713623046875,297.1499938964844,293.1499938964844,0.0725133270025253,-1783.0042724609375,304.1471252441406,0.5176807045936584,0.1191787347197532,0.0963857471942901,294.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3540332615375519,0.050000000745058,0.0541391186416149,293.1851501464844,297.1499938964844,293.1499938964844,0.0152133265510201,-599.60107421875,303.54400634765625,0.3540332615375519,0.050000000745058,0.0399869680404663,293.1571044921875,297.1499938964844,293.1499938964844,0.2842455804347992,-5550.58251953125,304.1502380371094,0.7620250582695007,0.3665269613265991,0.3529199063777923,293.3026428222656,297.1499938964844,293.1499938964844,0.0037949613761156,-1433.7208251953125,295.7643737792969,0.3540332615375519,0.050000000745058,0.2568126618862152,291.1386413574219,291.1499938964844,263.3584289550781,261.56817626953125,281.0608825683594,293.7291564941406,291.1386108398437,1.0,0.3759421706199646,0.7507894039154053,0.7507894039154053,1.0,1.0,-0.9807777404785156,0.4093437790870666,0.571433961391449,0.1627509295940399,0.0,0.0,0.4730587601661682,177.55625915527344,182.0,0.3757475614547729,-9956.4638671875,349.80523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,307.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.92578125,18000.0,0.0,0.0,0.2239482700824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4083954095840454,0.4084005057811737,-5.096868335385807e-06,0.0,0.0002272790297865,0.0,0.0,21.34227180480957,0.0,0.0,0.0,0.3397764563560486,4.0,0.0,1.0
664500,293.12664794921875,297.1499938964844,293.1499938964844,0.0728337913751602,-1788.805419921875,304.1470642089844,0.5179325938224792,0.1195595562458038,0.0966982021927833,294.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.3537107706069946,0.050000000745058,0.0541658177971839,293.18267822265625,297.1499938964844,293.1499938964844,0.0152290295809507,-599.9378051757812,303.54449462890625,0.3537107706069946,0.050000000745058,0.0400066897273063,293.1566467285156,297.1499938964844,293.1499938964844,0.2842757105827331,-5551.08447265625,304.150146484375,0.7615459561347961,0.3665294945240021,0.3529486358165741,293.3017272949219,297.1499938964844,293.1499938964844,0.0037766108289361,-1427.017333984375,295.7402648925781,0.3537107706069946,0.050000000745058,0.2569393217563629,291.1384582519531,291.1499938964844,263.3453063964844,261.5594177246094,281.0496520996094,293.7198791503906,291.1383972167969,1.0,0.3765972852706909,0.750720739364624,0.750720739364624,1.0,1.0,-0.9814611077308656,0.4096398949623108,0.5718212127685547,0.1628657132387161,0.0,0.0,0.4738486409187317,178.23968505859375,182.0,-0.0960316658020019,-9973.7861328125,351.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,307.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2243476808071136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095484912395477,0.4095536172389984,-5.102138857182581e-06,0.0,0.0002276843879371,0.0,0.0,21.436128616333008,0.0,0.0,0.0,0.3401303589344024,4.0,0.0,1.0
664560,293.126220703125,297.1499938964844,293.1499938964844,0.073159359395504,-1794.7054443359375,304.1470031738281,0.5180983543395996,0.11994019895792,0.0970155894756317,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3533128201961517,0.050000000745058,0.0541989803314209,293.1802062988281,297.1499938964844,293.1499938964844,0.0152494525536894,-600.3704223632812,303.54547119140625,0.3533128201961517,0.050000000745058,0.0400311835110187,293.1561889648437,297.1499938964844,293.1499938964844,0.2843145728111267,-5551.72021484375,304.1500549316406,0.7609547972679138,0.3665327429771423,0.3529844582080841,293.3008117675781,297.1499938964844,293.1499938964844,0.0037588335108011,-1420.52197265625,295.7162475585937,0.3533128201961517,0.050000000745058,0.2570966184139251,291.1382141113281,291.1499938964844,263.3323974609375,261.5508117675781,281.0386047363281,293.7107238769531,291.1381530761719,1.0,0.3773923218250274,0.7506523132324219,0.7506523132324219,1.0,1.0,-0.9822102189064026,0.4099636971950531,0.5722464919090271,0.1629973500967025,0.0,0.0,0.4746582508087158,179.08753967285156,185.0,-0.4624566435813904,-9991.6064453125,353.0318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,307.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.642578125,18000.0,0.0,0.0,0.2247471362352371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107274413108825,0.4107325673103332,-5.107601282361429e-06,0.0,0.0002280897751916,0.0,0.0,21.532602310180664,0.0,0.0,0.0,0.3404940366744995,4.0,0.0,1.0
664620,293.1254577636719,297.1499938964844,293.1499938964844,0.0738228261470794,-1806.748291015625,304.1469116210937,0.5182437300682068,0.1207020357251167,0.0976620763540268,294.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.3523568212985992,0.050000000745058,0.0542796365916729,293.1752319335937,297.1499938964844,293.1499938964844,0.0153020080178976,-601.4678344726562,303.5487060546875,0.3523568212985992,0.050000000745058,0.0400907546281814,293.1553955078125,297.1499938964844,293.1499938964844,0.2844145596027374,-5553.333984375,304.1498718261719,0.7595357298851013,0.3665417730808258,0.3530727028846741,293.2989807128906,297.1499938964844,293.1499938964844,0.0037246216088533,-1408.0185546875,295.66851806640625,0.3523568212985992,0.050000000745058,0.2574792206287384,291.1375427246094,291.1499938964844,263.30731201171875,261.5342712402344,281.0170288085937,293.69287109375,291.1374816894531,1.0,0.3792890906333923,0.7505154609680176,0.7505154609680176,1.0,1.0,-0.983856439590454,0.4106732606887817,0.5731831789016724,0.1632994562387466,0.0,0.0,0.4763629138469696,181.1480865478516,188.0,-0.859472393989563,-10028.767578125,357.2533569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,307.1485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.388671875,18000.0,0.0,0.0,0.2255508154630661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132089912891388,0.4132140874862671,-5.119130491948454e-06,0.0,0.0002289053954882,0.0,0.0,21.736572265625,0.0,0.0,0.0,0.3412607610225677,4.0,0.0,1.0
664680,293.1254577636719,297.1499938964844,293.1499938964844,0.0738228261470794,-1806.748291015625,304.1469116210937,0.5182437300682068,0.1207020357251167,0.0976620763540268,294.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.3523568212985992,0.050000000745058,0.0542796365916729,293.1752319335937,297.1499938964844,293.1499938964844,0.0153020080178976,-601.4678344726562,303.5487060546875,0.3523568212985992,0.050000000745058,0.0400907546281814,293.1553955078125,297.1499938964844,293.1499938964844,0.2844145596027374,-5553.333984375,304.1498718261719,0.7595357298851013,0.3665417730808258,0.3530727028846741,293.2989807128906,297.1499938964844,293.1499938964844,0.0037246216088533,-1408.0185546875,295.66851806640625,0.3523568212985992,0.050000000745058,0.2574792206287384,291.1375427246094,291.1499938964844,263.30731201171875,261.5342712402344,281.0170288085937,293.69287109375,291.1374816894531,1.0,0.3792890906333923,0.7505154609680176,0.7505154609680176,1.0,1.0,-0.983856439590454,0.4106732606887817,0.5731831789016724,0.1632994562387466,0.0,0.0,0.4763629138469696,181.1480865478516,188.0,-0.859472393989563,-10028.767578125,357.2533569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,307.1485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.388671875,18000.0,0.0,0.0,0.2255508154630661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132089912891388,0.4132140874862671,-5.119130491948454e-06,0.0,0.0002289053954882,0.0,0.0,21.736572265625,0.0,0.0,0.0,0.3412607610225677,4.0,0.0,1.0
664740,293.124755859375,297.1499938964844,293.1499938964844,0.0744969621300697,-1819.0062255859373,304.1468200683594,0.5182207226753235,0.1214656680822372,0.098320722579956,294.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.3512598574161529,0.050000000745058,0.054373949766159,293.17022705078125,297.1499938964844,293.1499938964844,0.015367173589766,-602.80126953125,303.55377197265625,0.3512598574161529,0.050000000745058,0.0401604138314724,293.1546325683594,297.1499938964844,293.1499938964844,0.28453129529953,-5555.19189453125,304.14971923828125,0.7579094767570496,0.366554856300354,0.3531782627105713,293.2972106933594,297.1499938964844,293.1499938964844,0.0036917605902999,-1395.9874267578125,295.62139892578125,0.3512598574161529,0.050000000745058,0.2579266130924225,291.136962890625,291.1499938964844,263.2833251953125,261.5187072753906,280.9962463378906,293.675537109375,291.13690185546875,1.0,0.3814717829227447,0.7503786683082581,0.7503786683082581,1.0,1.0,-0.9856468439102172,0.4114425182342529,0.5742043256759644,0.1636413931846618,0.0,0.0,0.4781441986560821,183.55618286132807,191.0,-0.7810326218605042,-10067.3681640625,362.1388854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,307.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.310546875,18000.0,0.0,0.0,0.2263682186603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415839821100235,0.4158449470996856,-5.131504622113425e-06,0.0,0.0002297349710715,0.0,0.0,21.954553604125977,0.0,0.0,0.0,0.342075914144516,4.0,0.0,1.0
664800,293.124755859375,297.1499938964844,293.1499938964844,0.0744969621300697,-1819.0062255859373,304.1468200683594,0.5182207226753235,0.1214656680822372,0.098320722579956,294.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.3512598574161529,0.050000000745058,0.054373949766159,293.17022705078125,297.1499938964844,293.1499938964844,0.015367173589766,-602.80126953125,303.55377197265625,0.3512598574161529,0.050000000745058,0.0401604138314724,293.1546325683594,297.1499938964844,293.1499938964844,0.28453129529953,-5555.19189453125,304.14971923828125,0.7579094767570496,0.366554856300354,0.3531782627105713,293.2972106933594,297.1499938964844,293.1499938964844,0.0036917605902999,-1395.9874267578125,295.62139892578125,0.3512598574161529,0.050000000745058,0.2579266130924225,291.136962890625,291.1499938964844,263.2833251953125,261.5187072753906,280.9962463378906,293.675537109375,291.13690185546875,1.0,0.3814717829227447,0.7503786683082581,0.7503786683082581,1.0,1.0,-0.9856468439102172,0.4114425182342529,0.5742043256759644,0.1636413931846618,0.0,0.0,0.4781441986560821,183.55618286132807,191.0,-0.7810326218605042,-10067.3681640625,362.1388854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,307.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.310546875,18000.0,0.0,0.0,0.2263682186603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415839821100235,0.4158449470996856,-5.131504622113425e-06,0.0,0.0002297349710715,0.0,0.0,21.954553604125977,0.0,0.0,0.0,0.342075914144516,4.0,0.0,1.0
