time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1241149902344,297.1499938964844,293.1499938964844,0.0751773864030838,-1831.397705078125,304.146728515625,0.5180996656417847,0.1222316771745681,0.0989881679415702,294.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.3500860929489136,0.050000000745058,0.0544770210981369,293.16522216796875,297.1499938964844,293.1499938964844,0.0154424253851175,-604.3106079101562,303.5606689453125,0.3500860929489136,0.050000000745058,0.0402365438640117,293.15399169921875,297.1499938964844,293.1499938964844,0.2846567332744598,-5557.1669921875,304.14959716796875,0.7561718821525574,0.3665723800659179,0.35329669713974,293.2954406738281,297.1499938964844,293.1499938964844,0.0036598469596356,-1384.2744140625,295.574951171875,0.3500860929489136,0.050000000745058,0.2584155201911926,291.1365966796875,291.1499938964844,263.2607116699219,261.5042724609375,280.9764404296875,293.65875244140625,291.1365966796875,1.0,0.3838306665420532,0.7502278089523315,0.7502278089523315,1.0,1.0,-0.9875332713127136,0.4122488796710968,0.5752844214439392,0.164010465145111,0.0,0.0,0.47995725274086,186.1874389648437,194.0,-0.5007088780403137,-10106.4638671875,367.4614562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,307.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6796875,18000.0,0.0,0.0,0.2272049039602279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185524880886078,0.4185576438903808,-5.144473561813356e-06,0.0,0.000230584089877,0.0,0.0,22.1813907623291,0.0,0.0,0.0,0.3429201245307922,4.0,0.0,1.0
664920,293.1241149902344,297.1499938964844,293.1499938964844,0.0751773864030838,-1831.397705078125,304.146728515625,0.5180996656417847,0.1222316771745681,0.0989881679415702,294.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.3500860929489136,0.050000000745058,0.0544770210981369,293.16522216796875,297.1499938964844,293.1499938964844,0.0154424253851175,-604.3106079101562,303.5606689453125,0.3500860929489136,0.050000000745058,0.0402365438640117,293.15399169921875,297.1499938964844,293.1499938964844,0.2846567332744598,-5557.1669921875,304.14959716796875,0.7561718821525574,0.3665723800659179,0.35329669713974,293.2954406738281,297.1499938964844,293.1499938964844,0.0036598469596356,-1384.2744140625,295.574951171875,0.3500860929489136,0.050000000745058,0.2584155201911926,291.1365966796875,291.1499938964844,263.2607116699219,261.5042724609375,280.9764404296875,293.65875244140625,291.1365966796875,1.0,0.3838306665420532,0.7502278089523315,0.7502278089523315,1.0,1.0,-0.9875332713127136,0.4122488796710968,0.5752844214439392,0.164010465145111,0.0,0.0,0.47995725274086,186.1874389648437,194.0,-0.5007088780403137,-10106.4638671875,367.4614562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,307.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6796875,18000.0,0.0,0.0,0.2272049039602279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185524880886078,0.4185576438903808,-5.144473561813356e-06,0.0,0.000230584089877,0.0,0.0,22.1813907623291,0.0,0.0,0.0,0.3429201245307922,4.0,0.0,1.0
664980,293.1235656738281,297.1499938964844,293.1499938964844,0.0758615359663963,-1843.876220703125,304.1466979980469,0.5179258584976196,0.1230000630021095,0.0996619164943695,294.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.3488767147064209,0.050000000745058,0.0545856356620788,293.16015625,297.1499938964844,293.1499938964844,0.0155262071639299,-605.959228515625,303.5693664550781,0.3488767147064209,0.050000000745058,0.0403167642652988,293.15338134765625,297.1499938964844,293.1499938964844,0.2847874760627746,-5559.2099609375,304.1495056152344,0.7543843388557434,0.3665943741798401,0.3534248471260071,293.2937316894531,297.1499938964844,293.1499938964844,0.0036286110989749,-1372.78173828125,295.5291748046875,0.3488767147064209,0.050000000745058,0.2589307427406311,291.136474609375,291.1499938964844,263.2395935058594,261.4911804199219,280.9576416015625,293.6425170898437,291.136474609375,1.0,0.3862938582897186,0.750076949596405,0.750076949596405,1.0,1.0,-0.9894834756851196,0.4130801558494568,0.5764033198356628,0.1644012778997421,0.0,0.0,0.4817697405815124,188.95993041992188,182.0,-0.1821330487728119,-10145.498046875,373.0709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,307.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.41015625,18000.0,0.0,0.0,0.2280617356300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212947189807892,0.4212998747825622,-5.15777219334268e-06,0.0,0.0002314536686753,0.0,0.0,22.41274642944336,0.0,0.0,0.0,0.343777060508728,4.0,0.0,1.0
665040,293.1235656738281,297.1499938964844,293.1499938964844,0.0758615359663963,-1843.876220703125,304.1466979980469,0.5179258584976196,0.1230000630021095,0.0996619164943695,294.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.3488767147064209,0.050000000745058,0.0545856356620788,293.16015625,297.1499938964844,293.1499938964844,0.0155262071639299,-605.959228515625,303.5693664550781,0.3488767147064209,0.050000000745058,0.0403167642652988,293.15338134765625,297.1499938964844,293.1499938964844,0.2847874760627746,-5559.2099609375,304.1495056152344,0.7543843388557434,0.3665943741798401,0.3534248471260071,293.2937316894531,297.1499938964844,293.1499938964844,0.0036286110989749,-1372.78173828125,295.5291748046875,0.3488767147064209,0.050000000745058,0.2589307427406311,291.136474609375,291.1499938964844,263.2395935058594,261.4911804199219,280.9576416015625,293.6425170898437,291.136474609375,1.0,0.3862938582897186,0.750076949596405,0.750076949596405,1.0,1.0,-0.9894834756851196,0.4130801558494568,0.5764033198356628,0.1644012778997421,0.0,0.0,0.4817697405815124,188.95993041992188,182.0,-0.1821330487728119,-10145.498046875,373.0709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,307.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.41015625,18000.0,0.0,0.0,0.2280617356300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212947189807892,0.4212998747825622,-5.15777219334268e-06,0.0,0.0002314536686753,0.0,0.0,22.41274642944336,0.0,0.0,0.0,0.343777060508728,4.0,0.0,1.0
665100,293.1232604980469,297.1499938964844,293.1499938964844,0.0761421397328376,-1848.9822998046875,304.14678955078125,0.5188198685646057,0.1233946457505226,0.0999391078948974,294.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.3491365313529968,0.050000000745058,0.0545620843768119,293.1575927734375,297.1499938964844,293.1499938964844,0.0155307985842227,-605.9495849609375,303.5745849609375,0.3491365313529968,0.050000000745058,0.0402993708848953,293.1530456542969,297.1499938964844,293.1499938964844,0.284776359796524,-5558.98779296875,304.1496276855469,0.754780650138855,0.3666137754917145,0.3534148335456848,293.2928466796875,297.1499938964844,293.1499938964844,0.003607970662415,-1365.1414794921875,295.5067443847656,0.3491365313529968,0.050000000745058,0.258819043636322,291.1366882324219,291.1499938964844,263.22967529296875,261.4851989746094,280.9488830566406,293.634521484375,291.1368713378906,1.0,0.3855059742927551,0.7500015497207642,0.7500015497207642,1.0,1.0,-0.9896804094314576,0.4131588041782379,0.5765215754508972,0.1644237637519836,0.0,0.0,0.4826390743255615,188.3657989501953,182.0,0.9882537722587584,-10160.7001953125,372.1665649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,307.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.56640625,18000.0,0.0,0.0,0.2284947037696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226551949977875,0.4226603507995605,-5.164474259800045e-06,0.0,0.0002318930783076,0.0,0.0,22.52842903137207,0.0,0.0,0.0,0.3442032635211944,4.0,0.0,1.0
665160,293.12286376953125,297.1499938964844,293.1499938964844,0.0763868615031242,-1853.4139404296875,304.1469116210937,0.5203593969345093,0.1238099634647369,0.1001903712749481,294.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.3499360978603363,0.050000000745058,0.0544903427362442,293.1549377441406,297.1499938964844,293.1499938964844,0.0155107751488685,-605.3746337890625,303.58056640625,0.3499360978603363,0.050000000745058,0.04024638235569,293.1526794433594,297.1499938964844,293.1499938964844,0.2846962511539459,-5557.64453125,304.1498413085937,0.7559894919395447,0.3666490316390991,0.3533687591552734,293.2919616699219,297.1499938964844,293.1499938964844,0.0035841674543917,-1356.2471923828125,295.4853515625,0.3499360978603363,0.050000000745058,0.2584787309169769,291.1382141113281,291.1499938964844,263.2202453613281,261.4796142578125,280.9403076171875,293.626220703125,291.1387634277344,1.0,0.3838620781898498,0.7499239444732666,0.7499239444732666,1.0,1.0,-0.9894219636917114,0.4130430221557617,0.5763789415359497,0.1643363386392593,0.0,0.0,0.4832814335823059,186.54591369628903,185.0,3.53363299369812,-10172.369140625,368.9772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,307.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.701171875,18000.0,0.0,0.0,0.2289199829101562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238519370555877,0.4238570928573608,-5.170843451196561e-06,0.0,0.0002323246735613,0.0,0.0,22.632286071777344,0.0,0.0,0.0,0.3445811867713928,4.0,0.0,1.0
665220,293.1221008300781,297.1499938964844,293.1499938964844,0.0769873782992363,-1864.3453369140625,304.1469421386719,0.5220511555671692,0.1246524006128311,0.1008092984557151,294.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.3502658307552337,0.050000000745058,0.0544610731303691,293.1495361328125,297.1499938964844,293.1499938964844,0.0155326277017593,-605.5386962890625,303.5940246582031,0.3502658307552337,0.050000000745058,0.0402247607707977,293.15191650390625,297.1499938964844,293.1499938964844,0.2846550345420837,-5556.91162109375,304.14996337890625,0.7565352320671082,0.3667351007461548,0.3534176349639892,293.2901916503906,297.1499938964844,293.1499938964844,0.0035442423541098,-1341.288818359375,295.443603515625,0.3502658307552337,0.050000000745058,0.2583398818969726,291.1420288085937,291.1499938964844,263.2027893066406,261.4696960449219,280.9234924316406,293.6098022460937,291.1421813964844,1.0,0.3835641145706177,0.7497686743736267,0.7497686743736267,1.0,1.0,-0.990126132965088,0.4133370518684387,0.5767890810966492,0.1644413471221923,0.0,0.0,0.4840526580810547,185.81236267089844,188.0,3.361967802047729,-10194.8642578125,368.0829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,307.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.419921875,18000.0,0.0,0.0,0.2297256141901016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252886474132538,0.4252938032150268,-5.17968192070839e-06,0.0,0.0002331423020223,0.0,0.0,22.76192283630371,0.0,0.0,0.0,0.3450590968132019,4.0,0.0,1.0
665280,293.1221008300781,297.1499938964844,293.1499938964844,0.0769873782992363,-1864.3453369140625,304.1469421386719,0.5220511555671692,0.1246524006128311,0.1008092984557151,294.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.3502658307552337,0.050000000745058,0.0544610731303691,293.1495361328125,297.1499938964844,293.1499938964844,0.0155326277017593,-605.5386962890625,303.5940246582031,0.3502658307552337,0.050000000745058,0.0402247607707977,293.15191650390625,297.1499938964844,293.1499938964844,0.2846550345420837,-5556.91162109375,304.14996337890625,0.7565352320671082,0.3667351007461548,0.3534176349639892,293.2901916503906,297.1499938964844,293.1499938964844,0.0035442423541098,-1341.288818359375,295.443603515625,0.3502658307552337,0.050000000745058,0.2583398818969726,291.1420288085937,291.1499938964844,263.2027893066406,261.4696960449219,280.9234924316406,293.6098022460937,291.1421813964844,1.0,0.3835641145706177,0.7497686743736267,0.7497686743736267,1.0,1.0,-0.990126132965088,0.4133370518684387,0.5767890810966492,0.1644413471221923,0.0,0.0,0.4840526580810547,185.81236267089844,188.0,3.361967802047729,-10194.8642578125,368.0829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,307.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.419921875,18000.0,0.0,0.0,0.2297256141901016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252886474132538,0.4252938032150268,-5.17968192070839e-06,0.0,0.0002331423020223,0.0,0.0,22.76192283630371,0.0,0.0,0.0,0.3450590968132019,4.0,0.0,1.0
665340,293.1215209960937,297.1499938964844,293.1499938964844,0.0776488333940506,-1876.466552734375,304.1468505859375,0.5229832530021667,0.1254807114601135,0.1014665812253952,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.3499490022659302,0.050000000745058,0.0544891841709613,293.1441955566406,297.1499938964844,293.1499938964844,0.0155948437750339,-606.5833129882812,303.6090087890625,0.3499490022659302,0.050000000745058,0.0402455255389213,293.1512756347656,297.1499938964844,293.1499938964844,0.2847527265548706,-5558.46435546875,304.1498107910156,0.75611811876297,0.3668180406093597,0.3535246253013611,293.2884216308594,297.1499938964844,293.1499938964844,0.0035092493053525,-1328.3194580078125,295.40008544921875,0.3499490022659302,0.050000000745058,0.2584732472896576,291.1423034667969,291.1499938964844,263.1875,261.461669921875,280.9081726074219,293.5946655273437,291.14227294921875,1.0,0.3843218386173248,0.7496134042739868,0.7496134042739868,1.0,1.0,-0.9914012551307678,0.413872092962265,0.5775291323661804,0.164690613746643,0.0,0.0,0.4850500822067261,186.5389099121093,191.0,0.960479497909546,-10221.0361328125,369.9247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,307.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.830078125,18000.0,0.0,0.0,0.2304669171571731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267107546329498,0.4267159402370453,-5.186597718420671e-06,0.0,0.0002338946214877,0.0,0.0,22.8835678100586,0.0,0.0,0.0,0.3455090224742889,4.0,0.0,1.0
665400,293.1215209960937,297.1499938964844,293.1499938964844,0.0776488333940506,-1876.466552734375,304.1468505859375,0.5229832530021667,0.1254807114601135,0.1014665812253952,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.3499490022659302,0.050000000745058,0.0544891841709613,293.1441955566406,297.1499938964844,293.1499938964844,0.0155948437750339,-606.5833129882812,303.6090087890625,0.3499490022659302,0.050000000745058,0.0402455255389213,293.1512756347656,297.1499938964844,293.1499938964844,0.2847527265548706,-5558.46435546875,304.1498107910156,0.75611811876297,0.3668180406093597,0.3535246253013611,293.2884216308594,297.1499938964844,293.1499938964844,0.0035092493053525,-1328.3194580078125,295.40008544921875,0.3499490022659302,0.050000000745058,0.2584732472896576,291.1423034667969,291.1499938964844,263.1875,261.461669921875,280.9081726074219,293.5946655273437,291.14227294921875,1.0,0.3843218386173248,0.7496134042739868,0.7496134042739868,1.0,1.0,-0.9914012551307678,0.413872092962265,0.5775291323661804,0.164690613746643,0.0,0.0,0.4850500822067261,186.5389099121093,191.0,0.960479497909546,-10221.0361328125,369.9247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,307.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.830078125,18000.0,0.0,0.0,0.2304669171571731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267107546329498,0.4267159402370453,-5.186597718420671e-06,0.0,0.0002338946214877,0.0,0.0,22.8835678100586,0.0,0.0,0.0,0.3455090224742889,4.0,0.0,1.0
665460,293.1210327148437,297.1499938964844,293.1499938964844,0.0783297643065452,-1888.9683837890625,304.1467590332031,0.5234765410423279,0.1263003051280975,0.1021425575017929,294.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.349273681640625,0.050000000745058,0.0545496828854084,293.138916015625,297.1499938964844,293.1499938964844,0.0156799480319023,-608.0819702148438,303.6256408691406,0.349273681640625,0.050000000745058,0.0402902103960514,293.1507263183594,297.1499938964844,293.1499938964844,0.2848860025405884,-5560.57080078125,304.149658203125,0.7551639080047607,0.3668970167636871,0.3536603450775146,293.2866516113281,297.1499938964844,293.1499938964844,0.0034768725745379,-1316.3201904296875,295.3569030761719,0.349273681640625,0.050000000745058,0.2587602138519287,291.1422424316406,291.1499938964844,263.1745300292969,261.4556579589844,280.89434814453125,293.58056640625,291.1422424316406,1.0,0.3857684433460235,0.7494676113128662,0.7494676113128662,1.0,1.0,-0.9929892420768738,0.4145401418209076,0.5784490704536438,0.1650214493274688,0.0,0.0,0.4860880076885223,188.08935546875,194.0,0.1151488348841667,-10250.2109375,373.3143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,307.2388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0625,18000.0,0.0,0.0,0.2311605811119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282934665679931,0.428298681974411,-5.194303412281442e-06,0.0,0.0002345985994907,0.0,0.0,23.01941680908203,0.0,0.0,0.0,0.3460045754909515,4.0,0.0,1.0
665520,293.1210327148437,297.1499938964844,293.1499938964844,0.0783297643065452,-1888.9683837890625,304.1467590332031,0.5234765410423279,0.1263003051280975,0.1021425575017929,294.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.349273681640625,0.050000000745058,0.0545496828854084,293.138916015625,297.1499938964844,293.1499938964844,0.0156799480319023,-608.0819702148438,303.6256408691406,0.349273681640625,0.050000000745058,0.0402902103960514,293.1507263183594,297.1499938964844,293.1499938964844,0.2848860025405884,-5560.57080078125,304.149658203125,0.7551639080047607,0.3668970167636871,0.3536603450775146,293.2866516113281,297.1499938964844,293.1499938964844,0.0034768725745379,-1316.3201904296875,295.3569030761719,0.349273681640625,0.050000000745058,0.2587602138519287,291.1422424316406,291.1499938964844,263.1745300292969,261.4556579589844,280.89434814453125,293.58056640625,291.1422424316406,1.0,0.3857684433460235,0.7494676113128662,0.7494676113128662,1.0,1.0,-0.9929892420768738,0.4145401418209076,0.5784490704536438,0.1650214493274688,0.0,0.0,0.4860880076885223,188.08935546875,194.0,0.1151488348841667,-10250.2109375,373.3143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,307.2388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0625,18000.0,0.0,0.0,0.2311605811119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282934665679931,0.428298681974411,-5.194303412281442e-06,0.0,0.0002345985994907,0.0,0.0,23.01941680908203,0.0,0.0,0.0,0.3460045754909515,4.0,0.0,1.0
665580,293.1206359863281,297.1499938964844,293.1499938964844,0.0790225267410278,-1901.709228515625,304.1466979980469,0.5236899852752686,0.1271133571863174,0.102830022573471,294.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3483785986900329,0.050000000745058,0.0546310804784297,293.1336975097656,297.1499938964844,293.1499938964844,0.015782119706273,-609.9020385742188,303.64385986328125,0.3483785986900329,0.050000000745058,0.0403503291308879,293.1502685546875,297.1499938964844,293.1499938964844,0.2850424349308014,-5563.03173828125,304.1495056152344,0.7538794279098511,0.3669726848602295,0.3538135588169098,293.2849426269531,297.1499938964844,293.1499938964844,0.0034462946932762,-1304.985107421875,295.3141174316406,0.3483785986900329,0.050000000745058,0.2591463327407837,291.1420288085937,291.1499938964844,263.1640930175781,261.451904296875,280.8821105957031,293.5673828125,291.1419982910156,1.0,0.3876527845859527,0.7493218183517456,0.7493218183517456,1.0,1.0,-0.9947770833969116,0.4152916967868805,0.5794853568077087,0.1654058247804641,0.0,0.0,0.4871656000614166,190.1715087890625,197.0,-0.2544611990451813,-10280.361328125,377.7110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,307.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.552734375,18000.0,0.0,0.0,0.2318190932273864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299279451370239,0.4299331605434418,-5.2023619900865015e-06,0.0,0.0002352669107494,0.0,0.0,23.16057777404785,0.0,0.0,0.0,0.346519261598587,4.0,0.0,1.0
665640,293.1206359863281,297.1499938964844,293.1499938964844,0.0790225267410278,-1901.709228515625,304.1466979980469,0.5236899852752686,0.1271133571863174,0.102830022573471,294.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3483785986900329,0.050000000745058,0.0546310804784297,293.1336975097656,297.1499938964844,293.1499938964844,0.015782119706273,-609.9020385742188,303.64385986328125,0.3483785986900329,0.050000000745058,0.0403503291308879,293.1502685546875,297.1499938964844,293.1499938964844,0.2850424349308014,-5563.03173828125,304.1495056152344,0.7538794279098511,0.3669726848602295,0.3538135588169098,293.2849426269531,297.1499938964844,293.1499938964844,0.0034462946932762,-1304.985107421875,295.3141174316406,0.3483785986900329,0.050000000745058,0.2591463327407837,291.1420288085937,291.1499938964844,263.1640930175781,261.451904296875,280.8821105957031,293.5673828125,291.1419982910156,1.0,0.3876527845859527,0.7493218183517456,0.7493218183517456,1.0,1.0,-0.9947770833969116,0.4152916967868805,0.5794853568077087,0.1654058247804641,0.0,0.0,0.4871656000614166,190.1715087890625,197.0,-0.2544611990451813,-10280.361328125,377.7110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,307.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.552734375,18000.0,0.0,0.0,0.2318190932273864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299279451370239,0.4299331605434418,-5.2023619900865015e-06,0.0,0.0002352669107494,0.0,0.0,23.16057777404785,0.0,0.0,0.0,0.346519261598587,4.0,0.0,1.0
665700,293.1204833984375,297.1499938964844,293.1499938964844,0.079371266067028,-1908.129638671875,304.14666748046875,0.5237254500389099,0.1275177896022796,0.103176511824131,294.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.3478778600692749,0.050000000745058,0.0546772330999374,293.1311340332031,297.1499938964844,293.1499938964844,0.0158382654190063,-610.9014282226562,303.653564453125,0.3478778600692749,0.050000000745058,0.0403844192624092,293.1500549316406,297.1499938964844,293.1499938964844,0.2851254343986511,-5564.33203125,304.1494445800781,0.7531570196151733,0.367009550333023,0.3538946807384491,293.2840881347656,297.1499938964844,293.1499938964844,0.0034314815420657,-1299.4892578125,295.2929382324219,0.3478778600692749,0.050000000745058,0.2593652606010437,291.14190673828125,291.1499938964844,263.1598815917969,261.4508972167969,280.8766174316406,293.5611267089844,291.14190673828125,1.0,0.3887067437171936,0.7492489218711853,0.7492489218711853,1.0,1.0,-0.995722770690918,0.4156888723373413,0.5800338983535767,0.1656126379966735,0.0,0.0,0.4877151250839233,191.3513641357422,197.0,-0.255560964345932,-10295.6318359375,380.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,307.25933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.310546875,18000.0,0.0,0.0,0.232138380408287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307703673839569,0.4307755529880523,-5.206534751778236e-06,0.0,0.0002355909382458,0.0,0.0,23.23359680175781,0.0,0.0,0.0,0.3467847108840942,4.0,0.0,1.0
665760,293.1203308105469,297.1499938964844,293.1499938964844,0.0797205343842506,-1914.5631103515625,304.1466369628906,0.5237257480621338,0.127920776605606,0.1035241112112999,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.3473525047302246,0.050000000745058,0.0547261387109756,293.12860107421875,297.1499938964844,293.1499938964844,0.0158973280340433,-611.9488525390625,303.66363525390625,0.3473525047302246,0.050000000745058,0.0404205396771431,293.1498718261719,297.1499938964844,293.1499938964844,0.2852096557617187,-5565.64599609375,304.1493835449219,0.7523972988128662,0.3670458793640136,0.3539779782295227,293.2832336425781,297.1499938964844,293.1499938964844,0.0034169275313615,-1294.084228515625,295.2719116210937,0.3473525047302246,0.050000000745058,0.2595972418785095,291.1418762207031,291.1499938964844,263.1564025878906,261.4505310058594,280.87158203125,293.5550842285156,291.1418762207031,1.0,0.3898158967494964,0.7491679191589355,0.7491679191589355,1.0,1.0,-0.996694028377533,0.4160953760147095,0.5805986523628235,0.1658260822296142,0.0,0.0,0.4882624447345733,192.601303100586,200.0,-0.1761247515678405,-10310.8291015625,382.7751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,307.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.2324524223804474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316173493862152,0.431622564792633,-5.210769813857041e-06,0.0,0.0002359096542932,0.0,0.0,23.30730056762696,0.0,0.0,0.0,0.3470521867275238,4.0,0.0,1.0
665820,293.1200866699219,297.1499938964844,293.1499938964844,0.0804186165332794,-1927.432373046875,304.1466064453125,0.5236546993255615,0.1287219673395156,0.1042205095291137,294.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.346257597208023,0.050000000745058,0.0548297017812728,293.12359619140625,297.1499938964844,293.1499938964844,0.0160227362066507,-614.1563720703125,303.6849060058594,0.346257597208023,0.050000000745058,0.0404970310628414,293.1495361328125,297.1499938964844,293.1499938964844,0.2853791117668152,-5568.27880859375,304.1493225097656,0.7508100271224976,0.3671160638332367,0.3541483283042907,293.2815856933594,297.1499938964844,293.1499938964844,0.0033883885480463,-1283.4703369140625,295.2303161621094,0.346257597208023,0.050000000745058,0.2600885033607483,291.1419372558594,291.1499938964844,263.1516418457031,261.45172119140625,280.86285400390625,293.54364013671875,291.1419372558594,1.0,0.3921448886394501,0.7490059733390808,0.7490059733390808,1.0,1.0,-0.998687505722046,0.4169284403324127,0.5817590951919556,0.1662698239088058,0.0,0.0,0.4893367290496826,195.2475128173828,203.0,0.0628678128123283,-10340.6357421875,388.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,307.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.275390625,18000.0,0.0,0.0,0.2330687493085861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43329519033432,0.4333004355430603,-5.219257218413986e-06,0.0,0.0002365351538173,0.0,0.0,23.454082489013672,0.0,0.0,0.0,0.3475837409496307,4.0,0.0,1.0
665880,293.1200866699219,297.1499938964844,293.1499938964844,0.0804186165332794,-1927.432373046875,304.1466064453125,0.5236546993255615,0.1287219673395156,0.1042205095291137,294.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.346257597208023,0.050000000745058,0.0548297017812728,293.12359619140625,297.1499938964844,293.1499938964844,0.0160227362066507,-614.1563720703125,303.6849060058594,0.346257597208023,0.050000000745058,0.0404970310628414,293.1495361328125,297.1499938964844,293.1499938964844,0.2853791117668152,-5568.27880859375,304.1493225097656,0.7508100271224976,0.3671160638332367,0.3541483283042907,293.2815856933594,297.1499938964844,293.1499938964844,0.0033883885480463,-1283.4703369140625,295.2303161621094,0.346257597208023,0.050000000745058,0.2600885033607483,291.1419372558594,291.1499938964844,263.1516418457031,261.45172119140625,280.86285400390625,293.54364013671875,291.1419372558594,1.0,0.3921448886394501,0.7490059733390808,0.7490059733390808,1.0,1.0,-0.998687505722046,0.4169284403324127,0.5817590951919556,0.1662698239088058,0.0,0.0,0.4893367290496826,195.2475128173828,203.0,0.0628678128123283,-10340.6357421875,388.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,307.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.275390625,18000.0,0.0,0.0,0.2330687493085861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43329519033432,0.4333004355430603,-5.219257218413986e-06,0.0,0.0002365351538173,0.0,0.0,23.454082489013672,0.0,0.0,0.0,0.3475837409496307,4.0,0.0,1.0
665940,293.1199035644531,297.1499938964844,293.1499938964844,0.0811137109994888,-1940.2596435546875,304.1465759277344,0.5235176086425781,0.1295160204172134,0.104916013777256,294.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.3451302647590637,0.050000000745058,0.0549387037754058,293.11871337890625,297.1499938964844,293.1499938964844,0.0161568354815244,-616.4889526367188,303.70758056640625,0.3451302647590637,0.050000000745058,0.0405775420367717,293.1492614746094,297.1499938964844,293.1499938964844,0.2855468392372131,-5570.87109375,304.1492614746094,0.7491708397865295,0.3671820163726806,0.3543204069137573,293.2799987792969,297.1499938964844,293.1499938964844,0.0033604316413402,-1273.0535888671875,295.1893005371094,0.3451302647590637,0.050000000745058,0.2606055736541748,291.1421813964844,291.1499938964844,263.1499938964844,261.4556884765625,280.8559265136719,293.53302001953125,291.1422119140625,1.0,0.3945726752281189,0.7488439679145813,0.7488439679145813,1.0,1.0,-1.000724196434021,0.4177778959274292,0.5829463005065918,0.1667303889989853,0.0,0.0,0.4903651773929596,198.0321807861328,206.0,0.3297469019889831,-10369.2861328125,394.0266723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,307.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.67578125,18000.0,0.0,0.0,0.2336718738079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349203407764435,0.4349255859851837,-5.227588644629577e-06,0.0,0.0002371472364757,0.0,0.0,23.59718894958496,0.0,0.0,0.0,0.3481005132198334,4.0,0.0,1.0
666000,293.1199035644531,297.1499938964844,293.1499938964844,0.0811137109994888,-1940.2596435546875,304.1465759277344,0.5235176086425781,0.1295160204172134,0.104916013777256,294.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.3451302647590637,0.050000000745058,0.0549387037754058,293.11871337890625,297.1499938964844,293.1499938964844,0.0161568354815244,-616.4889526367188,303.70758056640625,0.3451302647590637,0.050000000745058,0.0405775420367717,293.1492614746094,297.1499938964844,293.1499938964844,0.2855468392372131,-5570.87109375,304.1492614746094,0.7491708397865295,0.3671820163726806,0.3543204069137573,293.2799987792969,297.1499938964844,293.1499938964844,0.0033604316413402,-1273.0535888671875,295.1893005371094,0.3451302647590637,0.050000000745058,0.2606055736541748,291.1421813964844,291.1499938964844,263.1499938964844,261.4556884765625,280.8559265136719,293.53302001953125,291.1422119140625,1.0,0.3945726752281189,0.7488439679145813,0.7488439679145813,1.0,1.0,-1.000724196434021,0.4177778959274292,0.5829463005065918,0.1667303889989853,0.0,0.0,0.4903651773929596,198.0321807861328,206.0,0.3297469019889831,-10369.2861328125,394.0266723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,307.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.67578125,18000.0,0.0,0.0,0.2336718738079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349203407764435,0.4349255859851837,-5.227588644629577e-06,0.0,0.0002371472364757,0.0,0.0,23.59718894958496,0.0,0.0,0.0,0.3481005132198334,4.0,0.0,1.0
666060,293.1193542480469,297.1499938964844,293.1499938964844,0.0818457975983619,-1953.7947998046875,304.146484375,0.5234251618385315,0.130390852689743,0.1056505516171455,294.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.3439948856830597,0.050000000745058,0.0550510101020336,293.1134338378906,297.1499938964844,293.1499938964844,0.0163049176335334,-619.016845703125,303.7330627441406,0.3439948856830597,0.050000000745058,0.0406604893505573,293.14862060546875,297.1499938964844,293.1499938964844,0.2857621312141418,-5574.2216796875,304.1491394042969,0.7475501894950867,0.3673316538333893,0.3545432686805725,293.2779235839844,297.1499938964844,293.1499938964844,0.0033344072289764,-1263.3465576171875,295.1501770019531,0.3439948856830597,0.050000000745058,0.2611382901668548,291.1424560546875,291.1499938964844,263.1499938964844,261.4610900878906,280.8501892089844,293.5230407714844,291.1424865722656,1.0,0.3970631062984466,0.7486732006072998,0.7486732006072998,1.0,1.0,-1.0029025077819824,0.4186854660511017,0.5842170715332031,0.1672278046607971,0.0,0.0,0.4913469552993774,200.90234375,194.0,0.2576329410076141,-10397.3828125,400.03021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,307.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.2342631518840789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364693760871887,0.4364746212959289,-5.235593562247232e-06,0.0,0.0002377473283559,0.0,0.0,23.73430633544922,0.0,0.0,0.0,0.3485946953296661,4.0,0.0,1.0
666120,293.1193542480469,297.1499938964844,293.1499938964844,0.0818457975983619,-1953.7947998046875,304.146484375,0.5234251618385315,0.130390852689743,0.1056505516171455,294.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.3439948856830597,0.050000000745058,0.0550510101020336,293.1134338378906,297.1499938964844,293.1499938964844,0.0163049176335334,-619.016845703125,303.7330627441406,0.3439948856830597,0.050000000745058,0.0406604893505573,293.14862060546875,297.1499938964844,293.1499938964844,0.2857621312141418,-5574.2216796875,304.1491394042969,0.7475501894950867,0.3673316538333893,0.3545432686805725,293.2779235839844,297.1499938964844,293.1499938964844,0.0033344072289764,-1263.3465576171875,295.1501770019531,0.3439948856830597,0.050000000745058,0.2611382901668548,291.1424560546875,291.1499938964844,263.1499938964844,261.4610900878906,280.8501892089844,293.5230407714844,291.1424865722656,1.0,0.3970631062984466,0.7486732006072998,0.7486732006072998,1.0,1.0,-1.0029025077819824,0.4186854660511017,0.5842170715332031,0.1672278046607971,0.0,0.0,0.4913469552993774,200.90234375,194.0,0.2576329410076141,-10397.3828125,400.03021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,307.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.2342631518840789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364693760871887,0.4364746212959289,-5.235593562247232e-06,0.0,0.0002377473283559,0.0,0.0,23.73430633544922,0.0,0.0,0.0,0.3485946953296661,4.0,0.0,1.0
666180,293.1181335449219,297.1499938964844,293.1499938964844,0.0825045183300972,-1965.9498291015625,304.1465759277344,0.5260906219482422,0.131410613656044,0.1063199415802955,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.3449749648571014,0.050000000745058,0.054953895509243,293.1073303222656,297.1499938964844,293.1499938964844,0.016352355480194,-619.3440551757812,303.7628479003906,0.3449749648571014,0.050000000745058,0.0405887626111507,293.1473693847656,297.1499938964844,293.1499938964844,0.2858692705631256,-5575.794921875,304.1492614746094,0.7491735219955444,0.3676200807094574,0.3546828627586365,293.27508544921875,297.1499938964844,293.1499938964844,0.0032979932148009,-1249.6673583984375,295.1146545410156,0.3449749648571014,0.050000000745058,0.2606776356697082,291.14385986328125,291.1499938964844,263.1499938964844,261.4664306640625,280.8453674316406,293.51348876953125,291.14434814453125,1.0,0.3946886658668518,0.7485024333000183,0.7485024333000183,1.0,1.0,-1.0032607316970823,0.4188094735145569,0.5844511985778809,0.1673028469085693,0.0,0.0,0.4921155273914337,198.44813537597656,197.0,3.075073719024658,-10414.595703125,396.02484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99774169921875,307.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.2348318696022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378791749477386,0.4378844201564789,-5.243214673100738e-06,0.0,0.0002383244864176,0.0,0.0,23.860822677612305,0.0,0.0,0.0,0.349044919013977,4.0,0.0,1.0
666240,293.1181335449219,297.1499938964844,293.1499938964844,0.0825045183300972,-1965.9498291015625,304.1465759277344,0.5260906219482422,0.131410613656044,0.1063199415802955,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.3449749648571014,0.050000000745058,0.054953895509243,293.1073303222656,297.1499938964844,293.1499938964844,0.016352355480194,-619.3440551757812,303.7628479003906,0.3449749648571014,0.050000000745058,0.0405887626111507,293.1473693847656,297.1499938964844,293.1499938964844,0.2858692705631256,-5575.794921875,304.1492614746094,0.7491735219955444,0.3676200807094574,0.3546828627586365,293.27508544921875,297.1499938964844,293.1499938964844,0.0032979932148009,-1249.6673583984375,295.1146545410156,0.3449749648571014,0.050000000745058,0.2606776356697082,291.14385986328125,291.1499938964844,263.1499938964844,261.4664306640625,280.8453674316406,293.51348876953125,291.14434814453125,1.0,0.3946886658668518,0.7485024333000183,0.7485024333000183,1.0,1.0,-1.0032607316970823,0.4188094735145569,0.5844511985778809,0.1673028469085693,0.0,0.0,0.4921155273914337,198.44813537597656,197.0,3.075073719024658,-10414.595703125,396.02484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99774169921875,307.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.2348318696022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378791749477386,0.4378844201564789,-5.243214673100738e-06,0.0,0.0002383244864176,0.0,0.0,23.860822677612305,0.0,0.0,0.0,0.349044919013977,4.0,0.0,1.0
666300,293.11737060546875,297.1499938964844,293.1499938964844,0.0828821212053299,-1972.9234619140625,304.1465148925781,0.5272408127784729,0.1319659948348999,0.1067142188549041,294.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.3452417254447937,0.050000000745058,0.0549277961254119,293.10400390625,297.1499938964844,293.1499938964844,0.0163910500705242,-619.7679443359375,303.779296875,0.3452417254447937,0.050000000745058,0.0405694842338562,293.1465759277344,297.1499938964844,293.1499938964844,0.2859561145305633,-5577.11083984375,304.14923095703125,0.7496839165687561,0.3678077161312103,0.3548222482204437,293.2734375,297.1499938964844,293.1499938964844,0.0032817088067531,-1243.4876708984375,295.0987854003906,0.3452417254447937,0.050000000745058,0.2605538070201874,291.1459045410156,291.1499938964844,263.1499938964844,261.4691162109375,280.8428649902344,293.50885009765625,291.1463317871094,1.0,0.3944179117679596,0.7484170794487,0.7484170794487,1.0,1.0,-1.0037810802459717,0.4190211594104767,0.5847598910331726,0.1674118489027023,0.0,0.0,0.4921837747097015,197.79351806640625,197.0,3.8017170429229736,-10422.158203125,395.1722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016784667969,307.3172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.2350934594869613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381978213787079,0.4382030665874481,-5.245759894023649e-06,0.0,0.0002385899715591,0.0,0.0,23.89274024963379,0.0,0.0,0.0,0.3491567373275757,4.0,0.0,1.0
666360,293.1165771484375,297.1499938964844,293.1499938964844,0.0832987949252128,-1980.6480712890625,304.1463928222656,0.5281352996826172,0.1325317621231079,0.1071390733122825,294.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.34527787566185,0.050000000745058,0.0549242682754993,293.1005859375,297.1499938964844,293.1499938964844,0.0164472814649343,-620.5454711914062,303.7964782714844,0.34527787566185,0.050000000745058,0.0405668765306472,293.1457824707031,297.1499938964844,293.1499938964844,0.2861124575138092,-5579.55908203125,304.1490783691406,0.7498618960380554,0.3680098950862884,0.3550019562244415,293.2716979980469,297.1499938964844,293.1499938964844,0.0032673026435077,-1238.069091796875,295.0827331542969,0.34527787566185,0.050000000745058,0.2605370581150055,291.1468200683594,291.1499938964844,263.1499938964844,261.4717712402344,280.8406066894531,293.5047302246094,291.1468505859375,1.0,0.3944488167762756,0.7483333945274353,0.7483333945274353,1.0,1.0,-1.0045690536499023,0.4193464815616607,0.585222601890564,0.1675883680582046,0.0,0.0,0.4922948479652405,197.7137756347656,200.0,2.227625131607056,-10429.828125,395.4365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,307.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.2353387475013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383453726768493,0.4383506178855896,-5.2470654736680444e-06,0.0,0.0002388389111729,0.0,0.0,23.90803337097168,0.0,0.0,0.0,0.3492161631584167,4.0,0.0,1.0
666420,293.11505126953125,297.1499938964844,293.1499938964844,0.084199920296669,-1997.408447265625,304.1460876464844,0.5295248031616211,0.1336933821439743,0.1080404892563819,294.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.3449896275997162,0.050000000745058,0.0549524389207363,293.0935363769531,297.1499938964844,293.1499938964844,0.0165922455489635,-622.7215576171875,303.8330078125,0.3449896275997162,0.050000000745058,0.0405876860022544,293.1441345214844,297.1499938964844,293.1499938964844,0.2865557670593261,-5586.552734375,304.1486511230469,0.7497033476829529,0.3684514164924621,0.3554336726665497,293.2679443359375,297.1499938964844,293.1499938964844,0.0032424826640635,-1228.830810546875,295.05035400390625,0.3449896275997162,0.050000000745058,0.2606707215309143,291.1460266113281,291.1499938964844,263.1499938964844,261.4770812988281,280.836669921875,293.4978332519531,291.1459045410156,1.0,0.3952497541904449,0.748166024684906,0.748166024684906,1.0,1.0,-1.006579041481018,0.4201836585998535,0.5863954424858093,0.1680435240268707,0.0,0.0,0.4928648471832275,198.45167541503903,203.0,-0.5102359056472778,-10450.9599609375,397.7226867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,307.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.2357919067144394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390473365783691,0.4390525817871094,-5.250122740108054e-06,0.0,0.0002392988099018,0.0,0.0,23.96830940246582,0.0,0.0,0.0,0.3494368195533752,4.0,0.0,1.0
666480,293.11505126953125,297.1499938964844,293.1499938964844,0.084199920296669,-1997.408447265625,304.1460876464844,0.5295248031616211,0.1336933821439743,0.1080404892563819,294.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.3449896275997162,0.050000000745058,0.0549524389207363,293.0935363769531,297.1499938964844,293.1499938964844,0.0165922455489635,-622.7215576171875,303.8330078125,0.3449896275997162,0.050000000745058,0.0405876860022544,293.1441345214844,297.1499938964844,293.1499938964844,0.2865557670593261,-5586.552734375,304.1486511230469,0.7497033476829529,0.3684514164924621,0.3554336726665497,293.2679443359375,297.1499938964844,293.1499938964844,0.0032424826640635,-1228.830810546875,295.05035400390625,0.3449896275997162,0.050000000745058,0.2606707215309143,291.1460266113281,291.1499938964844,263.1499938964844,261.4770812988281,280.836669921875,293.4978332519531,291.1459045410156,1.0,0.3952497541904449,0.748166024684906,0.748166024684906,1.0,1.0,-1.006579041481018,0.4201836585998535,0.5863954424858093,0.1680435240268707,0.0,0.0,0.4928648471832275,198.45167541503903,203.0,-0.5102359056472778,-10450.9599609375,397.7226867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,307.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.2357919067144394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390473365783691,0.4390525817871094,-5.250122740108054e-06,0.0,0.0002392988099018,0.0,0.0,23.96830940246582,0.0,0.0,0.0,0.3494368195533752,4.0,0.0,1.0
666540,293.1134948730469,297.1499938964844,293.1499938964844,0.0851593986153602,-2015.278564453125,304.1457824707031,0.53055739402771,0.1348942369222641,0.1089984700083732,294.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.3443737030029297,0.050000000745058,0.0550132058560848,293.0863647460937,297.1499938964844,293.1499938964844,0.0167685449123382,-625.4305419921875,303.8724365234375,0.3443737030029297,0.050000000745058,0.0406325682997703,293.1424560546875,297.1499938964844,293.1499938964844,0.2870876789093017,-5594.9140625,304.1482238769531,0.749081552028656,0.3689377605915069,0.3559414446353912,293.26397705078125,297.1499938964844,293.1499938964844,0.0032212843652814,-1220.9615478515625,295.0195617675781,0.3443737030029297,0.050000000745058,0.2609589695930481,291.1447448730469,291.1499938964844,263.1499938964844,261.4823608398437,280.8333435058594,293.4922790527344,291.14459228515625,1.0,0.3967333436012268,0.7479987144470215,0.7479987144470215,1.0,1.0,-1.0090138912200928,0.4212038516998291,0.5878100395202637,0.1685979962348938,0.0,0.0,0.4936489760875702,200.02008056640625,206.0,-1.5805108547210691,-10477.146484375,401.6585083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02471923828125,307.33575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.251953125,18000.0,0.0,0.0,0.2362252622842788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4401708543300628,0.4401760995388031,-5.255278210825054e-06,0.0,0.0002397386124357,0.0,0.0,24.066011428833008,0.0,0.0,0.0,0.3497860431671142,4.0,0.0,1.0
666600,293.1134948730469,297.1499938964844,293.1499938964844,0.0851593986153602,-2015.278564453125,304.1457824707031,0.53055739402771,0.1348942369222641,0.1089984700083732,294.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.3443737030029297,0.050000000745058,0.0550132058560848,293.0863647460937,297.1499938964844,293.1499938964844,0.0167685449123382,-625.4305419921875,303.8724365234375,0.3443737030029297,0.050000000745058,0.0406325682997703,293.1424560546875,297.1499938964844,293.1499938964844,0.2870876789093017,-5594.9140625,304.1482238769531,0.749081552028656,0.3689377605915069,0.3559414446353912,293.26397705078125,297.1499938964844,293.1499938964844,0.0032212843652814,-1220.9615478515625,295.0195617675781,0.3443737030029297,0.050000000745058,0.2609589695930481,291.1447448730469,291.1499938964844,263.1499938964844,261.4823608398437,280.8333435058594,293.4922790527344,291.14459228515625,1.0,0.3967333436012268,0.7479987144470215,0.7479987144470215,1.0,1.0,-1.0090138912200928,0.4212038516998291,0.5878100395202637,0.1685979962348938,0.0,0.0,0.4936489760875702,200.02008056640625,206.0,-1.5805108547210691,-10477.146484375,401.6585083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02471923828125,307.33575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.251953125,18000.0,0.0,0.0,0.2362252622842788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4401708543300628,0.4401760995388031,-5.255278210825054e-06,0.0,0.0002397386124357,0.0,0.0,24.066011428833008,0.0,0.0,0.0,0.3497860431671142,4.0,0.0,1.0
