time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1119384765625,297.1499938964844,293.1499938964844,0.0861646682024002,-2034.0216064453125,304.1455078125,0.5313818454742432,0.1361313015222549,0.1100012212991714,294.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.3435607552528381,0.050000000745058,0.055094588547945,293.0790710449219,297.1499938964844,293.1499938964844,0.0169698484241962,-628.526123046875,303.9145812988281,0.3435607552528381,0.050000000745058,0.040692675858736,293.14080810546875,297.1499938964844,293.1499938964844,0.2876892983913421,-5604.337890625,304.1477966308594,0.7481875419616699,0.3694652616977691,0.3565090894699096,293.2598571777344,297.1499938964844,293.1499938964844,0.0032027945853769,-1214.1141357421875,294.9903869628906,0.3435607552528381,0.050000000745058,0.2613449990749359,291.1432189941406,291.1499938964844,263.1499938964844,261.4875793457031,280.8305358886719,293.4877319335937,291.14306640625,1.0,0.398644357919693,0.7478193640708923,0.7478193640708923,1.0,1.0,-1.0117441415786743,0.4223500192165375,0.589394211769104,0.1692197173833847,0.0,0.0,0.4946517050266266,202.11407470703125,209.0,-2.067964792251587,-10506.421875,406.66693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02960205078125,307.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58203125,18000.0,0.0,0.0,0.2366668283939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416244328022003,0.4416297078132629,-5.262184913590318e-06,0.0,0.0002401867386652,0.0,0.0,24.193696975708008,0.0,0.0,0.0,0.3502426743507385,4.0,0.0,1.0
666720,293.1119384765625,297.1499938964844,293.1499938964844,0.0861646682024002,-2034.0216064453125,304.1455078125,0.5313818454742432,0.1361313015222549,0.1100012212991714,294.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.3435607552528381,0.050000000745058,0.055094588547945,293.0790710449219,297.1499938964844,293.1499938964844,0.0169698484241962,-628.526123046875,303.9145812988281,0.3435607552528381,0.050000000745058,0.040692675858736,293.14080810546875,297.1499938964844,293.1499938964844,0.2876892983913421,-5604.337890625,304.1477966308594,0.7481875419616699,0.3694652616977691,0.3565090894699096,293.2598571777344,297.1499938964844,293.1499938964844,0.0032027945853769,-1214.1141357421875,294.9903869628906,0.3435607552528381,0.050000000745058,0.2613449990749359,291.1432189941406,291.1499938964844,263.1499938964844,261.4875793457031,280.8305358886719,293.4877319335937,291.14306640625,1.0,0.398644357919693,0.7478193640708923,0.7478193640708923,1.0,1.0,-1.0117441415786743,0.4223500192165375,0.589394211769104,0.1692197173833847,0.0,0.0,0.4946517050266266,202.11407470703125,209.0,-2.067964792251587,-10506.421875,406.66693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02960205078125,307.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58203125,18000.0,0.0,0.0,0.2366668283939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416244328022003,0.4416297078132629,-5.262184913590318e-06,0.0,0.0002401867386652,0.0,0.0,24.193696975708008,0.0,0.0,0.0,0.3502426743507385,4.0,0.0,1.0
666780,293.1104431152344,297.1499938964844,293.1499938964844,0.0872065275907516,-2053.4599609375,304.145263671875,0.5320908427238464,0.1374029368162155,0.1110414341092109,294.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.3426319062709808,0.050000000745058,0.0551892518997192,293.0717163085937,297.1499938964844,293.1499938964844,0.0171924959868192,-631.9136352539062,303.9595031738281,0.3426319062709808,0.050000000745058,0.0407625921070575,293.13916015625,297.1499938964844,293.1499938964844,0.2883451581001282,-5614.57373046875,304.1474609375,0.7471403479576111,0.3700328171253204,0.3571280539035797,293.2556457519531,297.1499938964844,293.1499938964844,0.0031864449847489,-1208.063232421875,294.9629211425781,0.3426319062709808,0.050000000745058,0.2617940604686737,291.1417236328125,291.1499938964844,263.1499938964844,261.4927673339844,280.8280639648437,293.4839782714844,291.1415710449219,1.0,0.4008261263370514,0.7476400136947632,0.7476400136947632,1.0,1.0,-1.014692306518555,0.4235903024673462,0.5911020636558533,0.1698926538228988,0.0,0.0,0.4958575665950775,204.547119140625,212.0,-2.0756664276123047,-10538.2236328125,412.3965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,307.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.005859375,18000.0,0.0,0.0,0.2371411919593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434203505516052,0.4434256255626678,-5.270922883937601e-06,0.0,0.0002406681596767,0.0,0.0,24.3528060913086,0.0,0.0,0.0,0.3508095145225525,4.0,0.0,1.0
666840,293.1104431152344,297.1499938964844,293.1499938964844,0.0872065275907516,-2053.4599609375,304.145263671875,0.5320908427238464,0.1374029368162155,0.1110414341092109,294.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.3426319062709808,0.050000000745058,0.0551892518997192,293.0717163085937,297.1499938964844,293.1499938964844,0.0171924959868192,-631.9136352539062,303.9595031738281,0.3426319062709808,0.050000000745058,0.0407625921070575,293.13916015625,297.1499938964844,293.1499938964844,0.2883451581001282,-5614.57373046875,304.1474609375,0.7471403479576111,0.3700328171253204,0.3571280539035797,293.2556457519531,297.1499938964844,293.1499938964844,0.0031864449847489,-1208.063232421875,294.9629211425781,0.3426319062709808,0.050000000745058,0.2617940604686737,291.1417236328125,291.1499938964844,263.1499938964844,261.4927673339844,280.8280639648437,293.4839782714844,291.1415710449219,1.0,0.4008261263370514,0.7476400136947632,0.7476400136947632,1.0,1.0,-1.014692306518555,0.4235903024673462,0.5911020636558533,0.1698926538228988,0.0,0.0,0.4958575665950775,204.547119140625,212.0,-2.0756664276123047,-10538.2236328125,412.3965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,307.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.005859375,18000.0,0.0,0.0,0.2371411919593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434203505516052,0.4434256255626678,-5.270922883937601e-06,0.0,0.0002406681596767,0.0,0.0,24.3528060913086,0.0,0.0,0.0,0.3508095145225525,4.0,0.0,1.0
666900,293.10968017578125,297.1499938964844,293.1499938964844,0.0877393633127212,-2063.40478515625,304.1451721191406,0.5324212312698364,0.1380513459444046,0.1115740910172462,294.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.342140644788742,0.050000000745058,0.0552400574088096,293.0679931640625,297.1499938964844,293.1499938964844,0.0173111669719219,-633.6978759765625,303.9830017089844,0.342140644788742,0.050000000745058,0.0408001206815242,293.1383361816406,297.1499938964844,293.1499938964844,0.2886904776096344,-5619.94970703125,304.14727783203125,0.7465837001800537,0.3703314363956451,0.3574551045894623,293.2535095214844,297.1499938964844,293.1499938964844,0.0031789762433618,-1205.298583984375,294.9498596191406,0.342140644788742,0.050000000745058,0.262035071849823,291.1410217285156,291.1499938964844,263.1499938964844,261.4953308105469,280.8269348144531,293.4823303222656,291.1408996582031,1.0,0.4019863605499267,0.747550368309021,0.747550368309021,1.0,1.0,-1.0162322521209717,0.4242388904094696,0.5919933915138245,0.1702449470758438,0.0,0.0,0.4965267479419708,205.8524780273437,212.0,-1.9902182817459104,-10554.830078125,415.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,307.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.237397238612175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444319903850555,0.4444372653961181,-5.275932835502317e-06,0.0,0.0002409280132269,0.0,0.0,24.443050384521484,0.0,0.0,0.0,0.3511302769184112,4.0,0.0,1.0
666960,293.10894775390625,297.1499938964844,293.1499938964844,0.0882793664932251,-2073.48486328125,304.14508056640625,0.5327434539794922,0.1387079060077667,0.1121143698692321,294.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.3416385352611542,0.050000000745058,0.0552925281226635,293.0643005371094,297.1499938964844,293.1499938964844,0.0174344982951879,-635.5349731445312,304.0072021484375,0.3416385352611542,0.050000000745058,0.0408388748764991,293.13751220703125,297.1499938964844,293.1499938964844,0.2890463173389435,-5625.48095703125,304.1471252441406,0.7460153698921204,0.370639830827713,0.3577930629253387,293.2513427734375,297.1499938964844,293.1499938964844,0.0031719261314719,-1202.68798828125,294.9372253417969,0.3416385352611542,0.050000000745058,0.2622839510440826,291.140380859375,291.1499938964844,263.1499938964844,261.4978942871094,280.825927734375,293.4808654785156,291.1402587890625,1.0,0.4031789600849151,0.7474508285522461,0.7474508285522461,1.0,1.0,-1.01780903339386,0.424901932477951,0.5929070711135864,0.1706049591302871,0.0,0.0,0.497235357761383,207.200424194336,215.0,-1.871339201927185,-10571.8037109375,418.6239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.2376687079668045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445511907339096,0.4455171823501587,-5.281333415041445e-06,0.0,0.0002412035246379,0.0,0.0,24.5398063659668,0.0,0.0,0.0,0.3514735400676727,4.0,0.0,1.0
667020,293.10748291015625,297.1499938964844,293.1499938964844,0.0893782302737236,-2094.000244140625,304.1448974609375,0.533379077911377,0.1400434970855713,0.1132152155041694,294.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.3406168520450592,0.050000000745058,0.0554010160267353,293.0568542480469,297.1499938964844,293.1499938964844,0.0176942758262157,-639.3453979492188,304.0574951171875,0.3406168520450592,0.050000000745058,0.0409190021455287,293.1358947753906,297.1499938964844,293.1499938964844,0.289785772562027,-5636.9521484375,304.1468505859375,0.7448646426200867,0.3712839484214782,0.3584984540939331,293.2470397949219,297.1499938964844,293.1499938964844,0.003158951178193,-1197.8798828125,294.9132995605469,0.3406168520450592,0.050000000745058,0.2627985775470733,291.1392517089844,291.1499938964844,263.1499938964844,261.50299072265625,280.8241577148437,293.47833251953125,291.13916015625,1.0,0.405630499124527,0.7472517490386963,0.7472517490386963,1.0,1.0,-1.0210541486740112,0.4262672066688537,0.5947869420051575,0.1713483035564422,0.0,0.0,0.4987489581108093,209.9873962402344,218.0,-1.58837628364563,-10606.6552734375,425.1839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179748535156,307.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.900390625,18000.0,0.0,0.0,0.238261342048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478446841239929,0.4478499889373779,-5.29315002495423e-06,0.0,0.0002418049698462,0.0,0.0,24.75017547607422,0.0,0.0,0.0,0.3522177338600158,4.0,0.0,1.0
667080,293.10748291015625,297.1499938964844,293.1499938964844,0.0893782302737236,-2094.000244140625,304.1448974609375,0.533379077911377,0.1400434970855713,0.1132152155041694,294.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.3406168520450592,0.050000000745058,0.0554010160267353,293.0568542480469,297.1499938964844,293.1499938964844,0.0176942758262157,-639.3453979492188,304.0574951171875,0.3406168520450592,0.050000000745058,0.0409190021455287,293.1358947753906,297.1499938964844,293.1499938964844,0.289785772562027,-5636.9521484375,304.1468505859375,0.7448646426200867,0.3712839484214782,0.3584984540939331,293.2470397949219,297.1499938964844,293.1499938964844,0.003158951178193,-1197.8798828125,294.9132995605469,0.3406168520450592,0.050000000745058,0.2627985775470733,291.1392517089844,291.1499938964844,263.1499938964844,261.50299072265625,280.8241577148437,293.47833251953125,291.13916015625,1.0,0.405630499124527,0.7472517490386963,0.7472517490386963,1.0,1.0,-1.0210541486740112,0.4262672066688537,0.5947869420051575,0.1713483035564422,0.0,0.0,0.4987489581108093,209.9873962402344,218.0,-1.58837628364563,-10606.6552734375,425.1839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179748535156,307.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.900390625,18000.0,0.0,0.0,0.238261342048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478446841239929,0.4478499889373779,-5.29315002495423e-06,0.0,0.0002418049698462,0.0,0.0,24.75017547607422,0.0,0.0,0.0,0.3522177338600158,4.0,0.0,1.0
667140,293.1060791015625,297.1499938964844,293.1499938964844,0.0905004143714904,-2114.951416015625,304.14471435546875,0.5340185165405273,0.1414079815149307,0.1143410950899124,294.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.3395864069461822,0.050000000745058,0.0555128492414951,293.0494384765625,297.1499938964844,293.1499938964844,0.0179714318364858,-643.3223266601562,304.11041259765625,0.3395864069461822,0.050000000745058,0.0410015992820262,293.1343078613281,297.1499938964844,293.1499938964844,0.2905598282814026,-5648.93359375,304.1466064453125,0.7437157034873962,0.3719635903835296,0.3592410087585449,293.2427062988281,297.1499938964844,293.1499938964844,0.0031473850831389,-1193.589111328125,294.8910522460937,0.3395864069461822,0.050000000745058,0.2633290588855743,291.1383361816406,291.1499938964844,263.1499938964844,261.50799560546875,280.8226623535156,293.476318359375,291.13824462890625,1.0,0.4081412255764007,0.7470526695251465,0.7470526695251465,1.0,1.0,-1.0244052410125732,0.4276774227619171,0.5967277884483337,0.1721204221248626,0.0,0.0,0.5003708600997925,212.8605499267578,221.0,-1.2944856882095337,-10642.5302734375,431.9858093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,307.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.33203125,18000.0,0.0,0.0,0.2389255911111831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450375497341156,0.450380802154541,-5.306165348883951e-06,0.0,0.0002424791018711,0.0,0.0,24.980365753173828,0.0,0.0,0.0,0.3530286848545074,4.0,0.0,1.0
667200,293.1060791015625,297.1499938964844,293.1499938964844,0.0905004143714904,-2114.951416015625,304.14471435546875,0.5340185165405273,0.1414079815149307,0.1143410950899124,294.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.3395864069461822,0.050000000745058,0.0555128492414951,293.0494384765625,297.1499938964844,293.1499938964844,0.0179714318364858,-643.3223266601562,304.11041259765625,0.3395864069461822,0.050000000745058,0.0410015992820262,293.1343078613281,297.1499938964844,293.1499938964844,0.2905598282814026,-5648.93359375,304.1466064453125,0.7437157034873962,0.3719635903835296,0.3592410087585449,293.2427062988281,297.1499938964844,293.1499938964844,0.0031473850831389,-1193.589111328125,294.8910522460937,0.3395864069461822,0.050000000745058,0.2633290588855743,291.1383361816406,291.1499938964844,263.1499938964844,261.50799560546875,280.8226623535156,293.476318359375,291.13824462890625,1.0,0.4081412255764007,0.7470526695251465,0.7470526695251465,1.0,1.0,-1.0244052410125732,0.4276774227619171,0.5967277884483337,0.1721204221248626,0.0,0.0,0.5003708600997925,212.8605499267578,221.0,-1.2944856882095337,-10642.5302734375,431.9858093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,307.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.33203125,18000.0,0.0,0.0,0.2389255911111831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450375497341156,0.450380802154541,-5.306165348883951e-06,0.0,0.0002424791018711,0.0,0.0,24.980365753173828,0.0,0.0,0.0,0.3530286848545074,4.0,0.0,1.0
667260,293.1047058105469,297.1499938964844,293.1499938964844,0.0916434153914451,-2136.28759765625,304.1445617675781,0.5346875190734863,0.1427994072437286,0.1154889911413192,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.3385692536830902,0.050000000745058,0.0556256920099258,293.04205322265625,297.1499938964844,293.1499938964844,0.0184471104294061,-651.1564331054688,304.1483764648437,0.3400434255599975,0.0512438304722309,0.0413775630295276,293.1327514648437,297.1499938964844,293.1499938964844,0.2913656830787658,-5661.3828125,304.1463928222656,0.742600679397583,0.3726771473884582,0.3600172102451324,293.23834228515625,297.1499938964844,293.1499938964844,0.0031370660290122,-1189.7569580078125,294.8704528808594,0.3385692536830902,0.050000000745058,0.2638643383979797,291.1376037597656,291.1499938964844,263.1499938964844,261.5129699707031,280.82147216796875,293.4750061035156,291.13751220703125,1.0,0.4106931090354919,0.7468407154083252,0.7468407154083252,1.0,1.0,-1.0281860828399658,0.4292721152305603,0.5989139676094055,0.1729912459850311,0.0,0.0,0.5020775198936462,215.7647705078125,224.0,-1.2371965646743774,-10681.037109375,439.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992919921875,307.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.068359375,18000.0,0.0,0.0,0.2396645545959472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530647397041321,0.4530700743198395,-5.320185209711781e-06,0.0,0.0002432290639262,0.0,0.0,25.22709083557129,0.0,0.0,0.0,0.3538942039012909,4.0,0.0,1.0
667320,293.1047058105469,297.1499938964844,293.1499938964844,0.0916434153914451,-2136.28759765625,304.1445617675781,0.5346875190734863,0.1427994072437286,0.1154889911413192,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.3385692536830902,0.050000000745058,0.0556256920099258,293.04205322265625,297.1499938964844,293.1499938964844,0.0184471104294061,-651.1564331054688,304.1483764648437,0.3400434255599975,0.0512438304722309,0.0413775630295276,293.1327514648437,297.1499938964844,293.1499938964844,0.2913656830787658,-5661.3828125,304.1463928222656,0.742600679397583,0.3726771473884582,0.3600172102451324,293.23834228515625,297.1499938964844,293.1499938964844,0.0031370660290122,-1189.7569580078125,294.8704528808594,0.3385692536830902,0.050000000745058,0.2638643383979797,291.1376037597656,291.1499938964844,263.1499938964844,261.5129699707031,280.82147216796875,293.4750061035156,291.13751220703125,1.0,0.4106931090354919,0.7468407154083252,0.7468407154083252,1.0,1.0,-1.0281860828399658,0.4292721152305603,0.5989139676094055,0.1729912459850311,0.0,0.0,0.5020775198936462,215.7647705078125,224.0,-1.2371965646743774,-10681.037109375,439.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992919921875,307.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.068359375,18000.0,0.0,0.0,0.2396645545959472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530647397041321,0.4530700743198395,-5.320185209711781e-06,0.0,0.0002432290639262,0.0,0.0,25.22709083557129,0.0,0.0,0.0,0.3538942039012909,4.0,0.0,1.0
667380,293.1033935546875,297.1499938964844,293.1499938964844,0.0928240865468978,-2158.36962890625,304.1444091796875,0.5354480147361755,0.144211545586586,0.1166492328047752,294.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.3376185894012451,0.050000000745058,0.055733423680067,293.0376892089844,297.1499938964844,293.1499938964844,0.0207503419369459,-691.3268432617188,304.14508056640625,0.3514546751976013,0.0548718236386776,0.0439552403986454,293.1312561035156,297.1499938964844,293.1499938964844,0.2922742068767547,-5675.48828125,304.1460876464844,0.741596519947052,0.3734185099601745,0.360815018415451,293.2340393066406,297.1499938964844,293.1499938964844,0.003127654781565,-1186.401123046875,294.8491516113281,0.3376185894012451,0.050000000745058,0.2643753588199615,291.13397216796875,291.1499938964844,263.1499938964844,261.51788330078125,280.8233337402344,293.4804992675781,291.1333312988281,1.0,0.4133442044258117,0.7466287612915039,0.7466287612915039,1.0,1.0,-1.0346181392669678,0.4320068061351776,0.6026113629341125,0.174501433968544,0.0,0.0,0.5043993592262268,218.57296752929688,227.0,-5.290318965911865,-10735.71875,447.5845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,307.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.802734375,18000.0,0.0,0.0,0.2405102550983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563359320163727,0.4563412666320801,-5.336307367542759e-06,0.0,0.0002440873358864,0.0,0.0,25.52523803710937,0.0,0.0,0.0,0.3549442589282989,4.0,0.0,1.0
667440,293.1033935546875,297.1499938964844,293.1499938964844,0.0928240865468978,-2158.36962890625,304.1444091796875,0.5354480147361755,0.144211545586586,0.1166492328047752,294.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.3376185894012451,0.050000000745058,0.055733423680067,293.0376892089844,297.1499938964844,293.1499938964844,0.0207503419369459,-691.3268432617188,304.14508056640625,0.3514546751976013,0.0548718236386776,0.0439552403986454,293.1312561035156,297.1499938964844,293.1499938964844,0.2922742068767547,-5675.48828125,304.1460876464844,0.741596519947052,0.3734185099601745,0.360815018415451,293.2340393066406,297.1499938964844,293.1499938964844,0.003127654781565,-1186.401123046875,294.8491516113281,0.3376185894012451,0.050000000745058,0.2643753588199615,291.13397216796875,291.1499938964844,263.1499938964844,261.51788330078125,280.8233337402344,293.4804992675781,291.1333312988281,1.0,0.4133442044258117,0.7466287612915039,0.7466287612915039,1.0,1.0,-1.0346181392669678,0.4320068061351776,0.6026113629341125,0.174501433968544,0.0,0.0,0.5043993592262268,218.57296752929688,227.0,-5.290318965911865,-10735.71875,447.5845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,307.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.802734375,18000.0,0.0,0.0,0.2405102550983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563359320163727,0.4563412666320801,-5.336307367542759e-06,0.0,0.0002440873358864,0.0,0.0,25.52523803710937,0.0,0.0,0.0,0.3549442589282989,4.0,0.0,1.0
667500,293.102783203125,297.1499938964844,293.1499938964844,0.0934249386191368,-2169.606689453125,304.14434814453125,0.5358211994171143,0.144924983382225,0.1172366663813591,294.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.337137222290039,0.050000000745058,0.0557888373732566,293.0365905761719,297.1499938964844,293.1499938964844,0.0219256151467561,-710.488037109375,304.1438293457031,0.3566266000270843,0.0565088056027889,0.045169610530138,293.1305236816406,297.1499938964844,293.1499938964844,0.2927510440349579,-5682.88427734375,304.1459350585937,0.7410891056060791,0.3738002181053161,0.3612261116504669,293.23193359375,297.1499938964844,293.1499938964844,0.0031236161012202,-1184.9874267578125,294.8385314941406,0.337137222290039,0.050000000745058,0.264638215303421,291.1316223144531,291.1499938964844,263.1499938964844,261.5202941894531,280.8253173828125,293.4850769042969,291.1311950683594,1.0,0.4146891832351684,0.7465227842330933,0.7465227842330933,1.0,1.0,-1.0377806425094604,0.4333508014678955,0.6044299006462097,0.1752479076385498,0.0,0.0,0.5058665871620178,220.0158843994141,227.0,-5.217567920684815,-10766.251953125,451.8868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,307.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.42578125,18000.0,0.0,0.0,0.2409924268722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585437774658203,0.4585491418838501,-5.347014848666731e-06,0.0,0.0002445766585879,0.0,0.0,25.726884841918945,0.0,0.0,0.0,0.3556446433067322,4.0,0.0,1.0
667560,293.1021728515625,297.1499938964844,293.1499938964844,0.0940218642354011,-2180.750244140625,304.144287109375,0.5361911654472351,0.1456413269042968,0.1178274601697921,294.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.3366548717021942,0.050000000745058,0.0558449625968933,293.0357666015625,297.1499938964844,293.1499938964844,0.0231011379510164,-728.9492797851562,304.142822265625,0.3614885210990906,0.0581096336245536,0.0463420748710632,293.1298217773437,297.1499938964844,293.1499938964844,0.2932111918926239,-5689.98583984375,304.1458435058594,0.7405819296836853,0.3741874396800995,0.3616437613964081,293.2298889160156,297.1499938964844,293.1499938964844,0.0031197001226246,-1183.5767822265625,294.828857421875,0.3366548717021942,0.050000000745058,0.2649044692516327,291.1302185058594,291.1499938964844,263.1499938964844,261.522705078125,280.8275451660156,293.4899597167969,291.1300354003906,1.0,0.4160414934158325,0.7464007139205933,0.7464007139205933,1.0,1.0,-1.0409103631973269,0.4346785545349121,0.6062318086624146,0.1759859919548034,0.0,0.0,0.5073279142379761,221.4765014648437,230.0,-4.116611957550049,-10797.0576171875,456.2210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,307.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.49609375,18000.0,0.0,0.0,0.2415189146995544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608936011791229,0.4608989655971527,-5.359117494663224e-06,0.0,0.000245111004915,0.0,0.0,25.945459365844727,0.0,0.0,0.0,0.3563981056213379,4.0,0.0,1.0
667620,293.1010437011719,297.1499938964844,293.1499938964844,0.0952135697007179,-2202.961181640625,304.1441955566406,0.5369250774383545,0.1470799744129181,0.1190152987837791,294.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.3356943428516388,0.050000000745058,0.0559585355222225,293.0344543457031,297.1499938964844,293.1499938964844,0.0255220085382461,-765.1560668945312,304.1412048339844,0.3706907033920288,0.0612717419862747,0.048644445836544,293.1284484863281,297.1499938964844,293.1499938964844,0.2941180467605591,-5703.93115234375,304.1457214355469,0.7395763397216797,0.3749753534793854,0.362494021654129,293.2258605957031,297.1499938964844,293.1499938964844,0.0031122623477131,-1180.850341796875,294.8112487792969,0.3356943428516388,0.050000000745058,0.265443205833435,291.1287841796875,291.1499938964844,263.1499938964844,261.5274658203125,280.83209228515625,293.4998474121094,291.1286926269531,1.0,0.4187591671943664,0.7461565136909485,0.7461565136909485,1.0,1.0,-1.0471545457839966,0.4373272955417633,0.6098272800445557,0.1774641126394271,0.0,0.0,0.5102591514587402,224.43153381347656,233.0,-2.363532066345215,-10857.6005859375,464.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,307.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.55859375,18000.0,0.0,0.0,0.2426985651254654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656544029712677,0.4656597971916199,-5.38478070666315e-06,0.0,0.0002463081909809,0.0,0.0,26.39640235900879,0.0,0.0,0.0,0.3579492568969726,4.0,0.0,1.0
667680,293.1010437011719,297.1499938964844,293.1499938964844,0.0952135697007179,-2202.961181640625,304.1441955566406,0.5369250774383545,0.1470799744129181,0.1190152987837791,294.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.3356943428516388,0.050000000745058,0.0559585355222225,293.0344543457031,297.1499938964844,293.1499938964844,0.0255220085382461,-765.1560668945312,304.1412048339844,0.3706907033920288,0.0612717419862747,0.048644445836544,293.1284484863281,297.1499938964844,293.1499938964844,0.2941180467605591,-5703.93115234375,304.1457214355469,0.7395763397216797,0.3749753534793854,0.362494021654129,293.2258605957031,297.1499938964844,293.1499938964844,0.0031122623477131,-1180.850341796875,294.8112487792969,0.3356943428516388,0.050000000745058,0.265443205833435,291.1287841796875,291.1499938964844,263.1499938964844,261.5274658203125,280.83209228515625,293.4998474121094,291.1286926269531,1.0,0.4187591671943664,0.7461565136909485,0.7461565136909485,1.0,1.0,-1.0471545457839966,0.4373272955417633,0.6098272800445557,0.1774641126394271,0.0,0.0,0.5102591514587402,224.43153381347656,233.0,-2.363532066345215,-10857.6005859375,464.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,307.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.55859375,18000.0,0.0,0.0,0.2426985651254654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656544029712677,0.4656597971916199,-5.38478070666315e-06,0.0,0.0002463081909809,0.0,0.0,26.39640235900879,0.0,0.0,0.0,0.3579492568969726,4.0,0.0,1.0
667740,293.1000366210937,297.1499938964844,293.1499938964844,0.0964086279273033,-2225.197509765625,304.1441345214844,0.5376560688018799,0.1485256254673004,0.1202095374464988,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.3347450494766235,0.050000000745058,0.0560732223093509,293.0334167480469,297.1499938964844,293.1499938964844,0.0279496628791093,-802.8041381835938,304.1401062011719,0.3793654143810272,0.0644115135073661,0.0509269759058952,293.1271667480469,297.1499938964844,293.1499938964844,0.2950291037559509,-5717.90966796875,304.1456298828125,0.7385897040367126,0.3757805526256561,0.3633618056774139,293.22198486328125,297.1499938964844,293.1499938964844,0.003105682786554,-1178.419677734375,294.79510498046875,0.3347450494766235,0.050000000745058,0.2659872174263,291.1279602050781,291.1499938964844,263.1499938964844,261.5321350097656,280.8367004394531,293.5097961425781,291.1279296875,1.0,0.4214842617511749,0.7459123730659485,0.7459123730659485,1.0,1.0,-1.053412675857544,0.4399818778038025,0.6134308576583862,0.1789542734622955,0.0,0.0,0.5132616758346558,227.4155120849609,236.0,-1.2399396896362305,-10918.3701171875,473.9124145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838806152344,307.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.099609375,18000.0,0.0,0.0,0.2440358847379684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705706834793091,0.4705761075019836,-5.411739039118402e-06,0.0,0.0002476653899066,0.0,0.0,26.868762969970703,0.0,0.0,0.0,0.3595627844333648,4.0,0.0,1.0
667800,293.1000366210937,297.1499938964844,293.1499938964844,0.0964086279273033,-2225.197509765625,304.1441345214844,0.5376560688018799,0.1485256254673004,0.1202095374464988,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.3347450494766235,0.050000000745058,0.0560732223093509,293.0334167480469,297.1499938964844,293.1499938964844,0.0279496628791093,-802.8041381835938,304.1401062011719,0.3793654143810272,0.0644115135073661,0.0509269759058952,293.1271667480469,297.1499938964844,293.1499938964844,0.2950291037559509,-5717.90966796875,304.1456298828125,0.7385897040367126,0.3757805526256561,0.3633618056774139,293.22198486328125,297.1499938964844,293.1499938964844,0.003105682786554,-1178.419677734375,294.79510498046875,0.3347450494766235,0.050000000745058,0.2659872174263,291.1279602050781,291.1499938964844,263.1499938964844,261.5321350097656,280.8367004394531,293.5097961425781,291.1279296875,1.0,0.4214842617511749,0.7459123730659485,0.7459123730659485,1.0,1.0,-1.053412675857544,0.4399818778038025,0.6134308576583862,0.1789542734622955,0.0,0.0,0.5132616758346558,227.4155120849609,236.0,-1.2399396896362305,-10918.3701171875,473.9124145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838806152344,307.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.099609375,18000.0,0.0,0.0,0.2440358847379684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705706834793091,0.4705761075019836,-5.411739039118402e-06,0.0,0.0002476653899066,0.0,0.0,26.868762969970703,0.0,0.0,0.0,0.3595627844333648,4.0,0.0,1.0
667860,293.09912109375,297.1499938964844,293.1499938964844,0.0976058989763259,-2247.43017578125,304.14410400390625,0.5383882522583008,0.1499776542186737,0.1214091852307319,294.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.3338106870651245,0.050000000745058,0.0561885498464107,293.0325622558594,297.1499938964844,293.1499938964844,0.0308322850614786,-837.933349609375,304.13848876953125,0.3875520527362823,0.0675374493002891,0.0531994067132473,293.1259765625,297.1499938964844,293.1499938964844,0.2959412634372711,-5731.8759765625,304.14556884765625,0.7376269102096558,0.3766019642353058,0.3642456531524658,293.2182006835937,297.1499938964844,293.1499938964844,0.0030998995061963,-1176.2601318359375,294.7804870605469,0.3338106870651245,0.050000000745058,0.2665342986583709,291.1277770996094,291.1499938964844,263.1499938964844,261.5367431640625,280.8415222167969,293.51983642578125,291.1278076171875,1.0,0.4242083728313446,0.7456374168395996,0.7456374168395996,1.0,1.0,-1.0596901178359983,0.4426398575305938,0.6170502305030823,0.1804538071155548,0.0,0.0,0.5162457823753357,230.4165954589844,239.0,-0.3182207643985748,-10979.4013671875,482.9461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,307.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.517578125,18000.0,0.0,0.0,0.2455061376094818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475548505783081,0.4755539298057556,-5.439583674160531e-06,0.0,0.0002491575141903,0.0,0.0,27.35437393188477,0.0,0.0,0.0,0.3612074255943298,4.0,0.0,1.0
667920,293.09912109375,297.1499938964844,293.1499938964844,0.0976058989763259,-2247.43017578125,304.14410400390625,0.5383882522583008,0.1499776542186737,0.1214091852307319,294.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.3338106870651245,0.050000000745058,0.0561885498464107,293.0325622558594,297.1499938964844,293.1499938964844,0.0308322850614786,-837.933349609375,304.13848876953125,0.3875520527362823,0.0675374493002891,0.0531994067132473,293.1259765625,297.1499938964844,293.1499938964844,0.2959412634372711,-5731.8759765625,304.14556884765625,0.7376269102096558,0.3766019642353058,0.3642456531524658,293.2182006835937,297.1499938964844,293.1499938964844,0.0030998995061963,-1176.2601318359375,294.7804870605469,0.3338106870651245,0.050000000745058,0.2665342986583709,291.1277770996094,291.1499938964844,263.1499938964844,261.5367431640625,280.8415222167969,293.51983642578125,291.1278076171875,1.0,0.4242083728313446,0.7456374168395996,0.7456374168395996,1.0,1.0,-1.0596901178359983,0.4426398575305938,0.6170502305030823,0.1804538071155548,0.0,0.0,0.5162457823753357,230.4165954589844,239.0,-0.3182207643985748,-10979.4013671875,482.9461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,307.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.517578125,18000.0,0.0,0.0,0.2455061376094818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475548505783081,0.4755539298057556,-5.439583674160531e-06,0.0,0.0002491575141903,0.0,0.0,27.35437393188477,0.0,0.0,0.0,0.3612074255943298,4.0,0.0,1.0
667980,293.0982971191406,297.1499938964844,293.1499938964844,0.0988069251179695,-2269.683837890625,304.1440734863281,0.539124608039856,0.1514363437891006,0.1226141229271888,294.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.3328929543495178,0.050000000745058,0.0563042573630809,293.0318908691406,297.1499938964844,293.1499938964844,0.0333865508437156,-872.249267578125,304.1380310058594,0.3948439955711365,0.0706489533185958,0.0554626137018203,293.1248474121094,297.1499938964844,293.1499938964844,0.2968580722808838,-5745.89208984375,304.1455078125,0.7366904020309448,0.3774392902851105,0.3651449680328369,293.2145080566406,297.1499938964844,293.1499938964844,0.0030949697829782,-1174.4014892578125,294.767333984375,0.3328929543495178,0.050000000745058,0.2670831382274627,291.1280212402344,291.1499938964844,263.1499938964844,261.541259765625,280.8464050292969,293.5299987792969,291.12811279296875,1.0,0.4269265532493591,0.7453625202178955,0.7453625202178955,1.0,1.0,-1.0659849643707275,0.445304811000824,0.6206802129745483,0.1819669157266616,0.0,0.0,0.5191605091094971,233.42811584472656,242.0,0.3361941576004028,-11040.548828125,492.0875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8190002441406,307.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.716796875,18000.0,0.0,0.0,0.2470845133066177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804767966270447,0.480482280254364,-5.46766932529863e-06,0.0,0.0002507593599148,0.0,0.0,27.842416763305664,0.0,0.0,0.0,0.3628470599651336,4.0,0.0,1.0
668040,293.0982971191406,297.1499938964844,293.1499938964844,0.0988069251179695,-2269.683837890625,304.1440734863281,0.539124608039856,0.1514363437891006,0.1226141229271888,294.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.3328929543495178,0.050000000745058,0.0563042573630809,293.0318908691406,297.1499938964844,293.1499938964844,0.0333865508437156,-872.249267578125,304.1380310058594,0.3948439955711365,0.0706489533185958,0.0554626137018203,293.1248474121094,297.1499938964844,293.1499938964844,0.2968580722808838,-5745.89208984375,304.1455078125,0.7366904020309448,0.3774392902851105,0.3651449680328369,293.2145080566406,297.1499938964844,293.1499938964844,0.0030949697829782,-1174.4014892578125,294.767333984375,0.3328929543495178,0.050000000745058,0.2670831382274627,291.1280212402344,291.1499938964844,263.1499938964844,261.541259765625,280.8464050292969,293.5299987792969,291.12811279296875,1.0,0.4269265532493591,0.7453625202178955,0.7453625202178955,1.0,1.0,-1.0659849643707275,0.445304811000824,0.6206802129745483,0.1819669157266616,0.0,0.0,0.5191605091094971,233.42811584472656,242.0,0.3361941576004028,-11040.548828125,492.0875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8190002441406,307.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.716796875,18000.0,0.0,0.0,0.2470845133066177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804767966270447,0.480482280254364,-5.46766932529863e-06,0.0,0.0002507593599148,0.0,0.0,27.842416763305664,0.0,0.0,0.0,0.3628470599651336,4.0,0.0,1.0
668100,293.097900390625,297.1499938964844,293.1499938964844,0.0994092896580696,-2280.82470703125,304.14404296875,0.5394949913024902,0.15216825902462,0.1232185959815979,294.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.3324406445026397,0.050000000745058,0.0563621968030929,293.0316162109375,297.1499938964844,293.1499938964844,0.0347547829151153,-889.9468383789062,304.1377258300781,0.398011565208435,0.0721993669867515,0.0565903671085834,293.12432861328125,297.1499938964844,293.1499938964844,0.2973189651966095,-5752.931640625,304.1455078125,0.736232340335846,0.3778637945652008,0.3656002283096313,293.2126770019531,297.1499938964844,293.1499938964844,0.0030928326305001,-1173.589599609375,294.76123046875,0.3324406445026397,0.050000000745058,0.2673580050468445,291.1282958984375,291.1499938964844,263.1499938964844,261.5434875488281,280.848876953125,293.5350952148437,291.1283874511719,1.0,0.4282824099063873,0.7452250123023987,0.7452250123023987,1.0,1.0,-1.0691380500793457,0.4466395378112793,0.6224985122680664,0.1827283352613449,0.0,0.0,0.5205804705619812,234.9364318847656,242.0,0.5960981249809265,-11071.1904296875,496.6958618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,307.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.029296875,18000.0,0.0,0.0,0.2479052543640136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829013049602508,0.4829067885875702,-5.481659627548652e-06,0.0,0.0002515923115424,0.0,0.0,28.08512306213379,0.0,0.0,0.0,0.363657534122467,4.0,0.0,1.0
668160,293.0975341796875,297.1499938964844,293.1499938964844,0.1000130176544189,-2291.9765625,304.14404296875,0.5398670434951782,0.1529018580913543,0.1238243952393531,294.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.3319927155971527,0.050000000745058,0.0564201772212982,293.0313720703125,297.1499938964844,293.1499938964844,0.0361307449638843,-907.603271484375,304.137451171875,0.4009813666343689,0.0737464874982833,0.0577157400548458,293.123779296875,297.1499938964844,293.1499938964844,0.2977816164493561,-5759.994140625,304.1454772949219,0.7357810735702515,0.3782920837402344,0.3660591244697571,293.2108764648437,297.1499938964844,293.1499938964844,0.0030909171327948,-1172.857666015625,294.7554931640625,0.3319927155971527,0.050000000745058,0.2676330208778381,291.1286315917969,291.1499938964844,263.1499938964844,261.5456848144531,280.8514099121094,293.54022216796875,291.1287536621094,1.0,0.4296357333660126,0.7450770735740662,0.7450770735740662,1.0,1.0,-1.0722947120666504,0.4479742348194122,0.6243205070495605,0.1834913939237594,0.0,0.0,0.5219696760177612,236.44595336914065,245.0,0.8281849026679993,-11101.8564453125,501.3283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916564941406,307.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.478515625,18000.0,0.0,0.0,0.2487419545650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852885603904724,0.4852940440177917,-5.4955471568973735e-06,0.0,0.0002524414740037,0.0,0.0,28.3257999420166,0.0,0.0,0.0,0.3644580245018005,4.0,0.0,1.0
668220,293.0968322753906,297.1499938964844,293.1499938964844,0.1012247428297996,-2314.313232421875,304.1440124511719,0.540615975856781,0.1543737947940826,0.1250397115945816,294.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.3311101496219635,0.050000000745058,0.0565362237393856,293.0309753417969,297.1499938964844,293.1499938964844,0.0388948954641819,-942.7987670898438,304.1370544433594,0.4065746963024139,0.076831005513668,0.0599597170948982,293.122802734375,297.1499938964844,293.1499938964844,0.29871267080307,-5774.19677734375,304.1454162597656,0.7348986268043518,0.3791593611240387,0.3669871687889099,293.207275390625,297.1499938964844,293.1499938964844,0.0030877413228154,-1171.6319580078125,294.7449645996094,0.3311101496219635,0.050000000745058,0.2681834995746612,291.1295166015625,291.1499938964844,263.1499938964844,261.550048828125,280.8564758300781,293.5505065917969,291.129638671875,1.0,0.432334303855896,0.7447811961174011,0.7447811961174011,1.0,1.0,-1.0786181688308716,0.4506475329399109,0.6279705762863159,0.1850264966487884,0.0,0.0,0.5246437191963196,239.4676971435547,248.0,1.2009847164154053,-11163.24609375,510.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76922607421875,307.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.7265625,18000.0,0.0,0.0,0.2504477500915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899249672889709,0.489930510520935,-5.52283108845586e-06,0.0,0.0002541726280469,0.0,0.0,28.79806137084961,0.0,0.0,0.0,0.3660196959972381,4.0,0.0,1.0
668280,293.0968322753906,297.1499938964844,293.1499938964844,0.1012247428297996,-2314.313232421875,304.1440124511719,0.540615975856781,0.1543737947940826,0.1250397115945816,294.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.3311101496219635,0.050000000745058,0.0565362237393856,293.0309753417969,297.1499938964844,293.1499938964844,0.0388948954641819,-942.7987670898438,304.1370544433594,0.4065746963024139,0.076831005513668,0.0599597170948982,293.122802734375,297.1499938964844,293.1499938964844,0.29871267080307,-5774.19677734375,304.1454162597656,0.7348986268043518,0.3791593611240387,0.3669871687889099,293.207275390625,297.1499938964844,293.1499938964844,0.0030877413228154,-1171.6319580078125,294.7449645996094,0.3311101496219635,0.050000000745058,0.2681834995746612,291.1295166015625,291.1499938964844,263.1499938964844,261.550048828125,280.8564758300781,293.5505065917969,291.129638671875,1.0,0.432334303855896,0.7447811961174011,0.7447811961174011,1.0,1.0,-1.0786181688308716,0.4506475329399109,0.6279705762863159,0.1850264966487884,0.0,0.0,0.5246437191963196,239.4676971435547,248.0,1.2009847164154053,-11163.24609375,510.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76922607421875,307.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.7265625,18000.0,0.0,0.0,0.2504477500915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899249672889709,0.489930510520935,-5.52283108845586e-06,0.0,0.0002541726280469,0.0,0.0,28.79806137084961,0.0,0.0,0.0,0.3660196959972381,4.0,0.0,1.0
668340,293.09619140625,297.1499938964844,293.1499938964844,0.1024425029754638,-2336.700927734375,304.1439819335937,0.5413711071014404,0.1558515727519989,0.1262596398591995,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.3302451968193054,0.050000000745058,0.0566523224115371,293.0307006835937,297.1499938964844,293.1499938964844,0.0416594073176384,-977.8380737304688,304.1367492675781,0.4119656682014465,0.07990213483572,0.0621943771839141,293.1218566894531,297.1499938964844,293.1499938964844,0.2996528744697571,-5788.5263671875,304.1453857421875,0.7340426445007324,0.3800403773784637,0.3679283857345581,293.2037353515625,297.1499938964844,293.1499938964844,0.0030854688957333,-1170.73828125,294.7356872558594,0.3302451968193054,0.050000000745058,0.2687342166900635,291.13055419921875,291.1499938964844,263.1499938964844,261.5542907714844,280.86163330078125,293.56085205078125,291.1307067871094,1.0,0.435021162033081,0.7444853186607361,0.7444853186607361,1.0,1.0,-1.0849530696868896,0.4533248543739319,0.6316282153129578,0.1865753233432769,0.0,0.0,0.5271657109260559,242.49169921875,251.0,1.451125979423523,-11224.6533203125,520.0906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7524108886719,307.3249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.328125,18000.0,0.0,0.0,0.2521755397319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943438470363617,0.4943493902683258,-5.549206889554625e-06,0.0,0.0002559261047281,0.0,0.0,29.25409889221192,0.0,0.0,0.0,0.3675165772438049,4.0,0.0,1.0
668400,293.09619140625,297.1499938964844,293.1499938964844,0.1024425029754638,-2336.700927734375,304.1439819335937,0.5413711071014404,0.1558515727519989,0.1262596398591995,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.3302451968193054,0.050000000745058,0.0566523224115371,293.0307006835937,297.1499938964844,293.1499938964844,0.0416594073176384,-977.8380737304688,304.1367492675781,0.4119656682014465,0.07990213483572,0.0621943771839141,293.1218566894531,297.1499938964844,293.1499938964844,0.2996528744697571,-5788.5263671875,304.1453857421875,0.7340426445007324,0.3800403773784637,0.3679283857345581,293.2037353515625,297.1499938964844,293.1499938964844,0.0030854688957333,-1170.73828125,294.7356872558594,0.3302451968193054,0.050000000745058,0.2687342166900635,291.13055419921875,291.1499938964844,263.1499938964844,261.5542907714844,280.86163330078125,293.56085205078125,291.1307067871094,1.0,0.435021162033081,0.7444853186607361,0.7444853186607361,1.0,1.0,-1.0849530696868896,0.4533248543739319,0.6316282153129578,0.1865753233432769,0.0,0.0,0.5271657109260559,242.49169921875,251.0,1.451125979423523,-11224.6533203125,520.0906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7524108886719,307.3249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.328125,18000.0,0.0,0.0,0.2521755397319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943438470363617,0.4943493902683258,-5.549206889554625e-06,0.0,0.0002559261047281,0.0,0.0,29.25409889221192,0.0,0.0,0.0,0.3675165772438049,4.0,0.0,1.0
