time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0955810546875,297.1499938964844,293.1499938964844,0.1036661341786384,-2359.1376953125,304.1439514160156,0.5421315431594849,0.1573344022035598,0.1274835616350174,294.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.329397588968277,0.050000000745058,0.0567684397101402,293.0305480957031,297.1499938964844,293.1499938964844,0.0444088950753212,-1012.715087890625,304.1365966796875,0.4173276424407959,0.0829589813947677,0.0644191429018974,293.1209716796875,297.1499938964844,293.1499938964844,0.3006029725074768,-5802.99609375,304.1453552246094,0.7332123517990112,0.3809343874454498,0.3688820898532867,293.20025634765625,297.1499938964844,293.1499938964844,0.0030841252300888,-1170.188720703125,294.7276306152344,0.329397588968277,0.050000000745058,0.2692850232124328,291.1317138671875,291.1499938964844,263.1499938964844,261.55841064453125,280.866943359375,293.5712585449219,291.1318664550781,1.0,0.4376955926418304,0.7441731095314026,0.7441731095314026,1.0,1.0,-1.0912967920303345,0.4560020864009857,0.6352947354316711,0.1881361752748489,0.0,0.0,0.5295223593711853,245.5169372558593,239.0,1.6179394721984863,-11285.9404296875,529.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74139404296875,307.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.189453125,18000.0,0.0,0.0,0.2539008557796478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985147416591644,0.4985203146934509,-5.574430360866245e-06,0.0,0.0002576770784799,0.0,0.0,29.68989562988281,0.0,0.0,0.0,0.3689368963241577,4.0,0.0,1.0
668520,293.0955810546875,297.1499938964844,293.1499938964844,0.1036661341786384,-2359.1376953125,304.1439514160156,0.5421315431594849,0.1573344022035598,0.1274835616350174,294.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.329397588968277,0.050000000745058,0.0567684397101402,293.0305480957031,297.1499938964844,293.1499938964844,0.0444088950753212,-1012.715087890625,304.1365966796875,0.4173276424407959,0.0829589813947677,0.0644191429018974,293.1209716796875,297.1499938964844,293.1499938964844,0.3006029725074768,-5802.99609375,304.1453552246094,0.7332123517990112,0.3809343874454498,0.3688820898532867,293.20025634765625,297.1499938964844,293.1499938964844,0.0030841252300888,-1170.188720703125,294.7276306152344,0.329397588968277,0.050000000745058,0.2692850232124328,291.1317138671875,291.1499938964844,263.1499938964844,261.55841064453125,280.866943359375,293.5712585449219,291.1318664550781,1.0,0.4376955926418304,0.7441731095314026,0.7441731095314026,1.0,1.0,-1.0912967920303345,0.4560020864009857,0.6352947354316711,0.1881361752748489,0.0,0.0,0.5295223593711853,245.5169372558593,239.0,1.6179394721984863,-11285.9404296875,529.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74139404296875,307.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.189453125,18000.0,0.0,0.0,0.2539008557796478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985147416591644,0.4985203146934509,-5.574430360866245e-06,0.0,0.0002576770784799,0.0,0.0,29.68989562988281,0.0,0.0,0.0,0.3689368963241577,4.0,0.0,1.0
668580,293.0948486328125,297.1499938964844,293.1499938964844,0.104717418551445,-2378.289306640625,304.14422607421875,0.5453246235847473,0.1588640511035919,0.1285485327243805,294.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.330189049243927,0.050000000745058,0.0566598661243915,293.0302734375,297.1499938964844,293.1499938964844,0.0469397604465484,-1044.9195556640625,304.1368408203125,0.4247259199619293,0.0860389620065689,0.0664831846952438,293.1199645996094,297.1499938964844,293.1499938964844,0.3013128638267517,-5813.59765625,304.1457214355469,0.7350021004676819,0.3818712532520294,0.3696394860744476,293.1967163085937,297.1499938964844,293.1499938964844,0.0030715835746377,-1165.321533203125,294.72222900390625,0.330189049243927,0.050000000745058,0.2687700092792511,291.13482666015625,291.1499938964844,263.1499938964844,261.5624694824219,280.87322998046875,293.5812072753906,291.1355285644531,1.0,0.435615062713623,0.7438609600067139,0.7438609600067139,1.0,1.0,-1.095439910888672,0.4577106237411499,0.6377292275428772,0.1892086267471313,0.0,0.0,0.5313947200775146,242.82534790039065,242.0,5.330035209655762,-11333.728515625,527.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,307.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.375,18000.0,0.0,0.0,0.2555833458900451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021988749504089,0.5022044777870178,-5.597711151494877e-06,0.0,0.0002593846002127,0.0,0.0,30.08254814147949,0.0,0.0,0.0,0.3701998293399811,4.0,0.0,1.0
668640,293.0948486328125,297.1499938964844,293.1499938964844,0.104717418551445,-2378.289306640625,304.14422607421875,0.5453246235847473,0.1588640511035919,0.1285485327243805,294.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.330189049243927,0.050000000745058,0.0566598661243915,293.0302734375,297.1499938964844,293.1499938964844,0.0469397604465484,-1044.9195556640625,304.1368408203125,0.4247259199619293,0.0860389620065689,0.0664831846952438,293.1199645996094,297.1499938964844,293.1499938964844,0.3013128638267517,-5813.59765625,304.1457214355469,0.7350021004676819,0.3818712532520294,0.3696394860744476,293.1967163085937,297.1499938964844,293.1499938964844,0.0030715835746377,-1165.321533203125,294.72222900390625,0.330189049243927,0.050000000745058,0.2687700092792511,291.13482666015625,291.1499938964844,263.1499938964844,261.5624694824219,280.87322998046875,293.5812072753906,291.1355285644531,1.0,0.435615062713623,0.7438609600067139,0.7438609600067139,1.0,1.0,-1.095439910888672,0.4577106237411499,0.6377292275428772,0.1892086267471313,0.0,0.0,0.5313947200775146,242.82534790039065,242.0,5.330035209655762,-11333.728515625,527.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,307.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.375,18000.0,0.0,0.0,0.2555833458900451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021988749504089,0.5022044777870178,-5.597711151494877e-06,0.0,0.0002593846002127,0.0,0.0,30.08254814147949,0.0,0.0,0.0,0.3701998293399811,4.0,0.0,1.0
668700,293.09442138671875,297.1499938964844,293.1499938964844,0.1052714362740516,-2388.364990234375,304.1442565917969,0.5466793179512024,0.159648135304451,0.1291220784187317,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.3303962349891662,0.050000000745058,0.0566317699849605,293.03009033203125,297.1499938964844,293.1499938964844,0.048228420317173,-1061.3917236328125,304.13690185546875,0.4283714294433594,0.0875906199216842,0.0675464272499084,293.1194152832031,297.1499938964844,293.1499938964844,0.3016760945320129,-5819.0390625,304.1458435058594,0.7356107831001282,0.3823587298393249,0.3700661659240722,293.1949768066406,297.1499938964844,293.1499938964844,0.0030668005347251,-1163.39404296875,294.72100830078125,0.3303962349891662,0.050000000745058,0.2686367332935333,291.1378173828125,291.1499938964844,263.1499938964844,261.5644226074219,280.8760070800781,293.5857849121094,291.1383972167969,1.0,0.4355067610740661,0.7437048554420471,0.7437048554420471,1.0,1.0,-1.0978437662124634,0.4587126970291137,0.6391310095787048,0.1898165643215179,0.0,0.0,0.5319058299064636,242.14698791503903,242.0,6.093379020690918,-11356.041015625,527.3822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398986816406,307.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.173828125,18000.0,0.0,0.0,0.2563837170600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034136772155762,0.5034192800521851,-5.606580089079216e-06,0.0,0.000260196859017,0.0,0.0,30.218130111694336,0.0,0.0,0.0,0.3706319332122803,4.0,0.0,1.0
668760,293.0940246582031,297.1499938964844,293.1499938964844,0.1058581843972206,-2399.056640625,304.14422607421875,0.5477679371833801,0.1604264974594116,0.1297147274017334,294.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3304246068000793,0.050000000745058,0.0566279180347919,293.02996826171875,297.1499938964844,293.1499938964844,0.0495384931564331,-1078.2177734375,304.13690185546875,0.4318563342094421,0.0891335606575012,0.0686248391866684,293.118896484375,297.1499938964844,293.1499938964844,0.3021036982536316,-5825.53076171875,304.14581298828125,0.7359378337860107,0.3828465342521667,0.3705207109451294,293.1932067871094,297.1499938964844,293.1499938964844,0.003063638228923,-1162.142333984375,294.7191162109375,0.3304246068000793,0.050000000745058,0.2686184644699096,291.1394348144531,291.1499938964844,263.1499938964844,261.5663757324219,280.8788146972656,293.5906066894531,291.1396179199219,1.0,0.4356883466243744,0.7435460686683655,0.7435460686683655,1.0,1.0,-1.1004939079284668,0.4598205089569092,0.6406733989715576,0.1904875189065933,0.0,0.0,0.5324389338493347,242.0858154296875,245.0,4.431589603424072,-11378.427734375,528.9054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7446594238281,307.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4296875,18000.0,0.0,0.0,0.2571517825126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043619871139526,0.5043675899505615,-5.613278972305125e-06,0.0,0.0002609763760119,0.0,0.0,30.32318687438965,0.0,0.0,0.0,0.3709750175476074,4.0,0.0,1.0
668820,293.0934143066406,297.1499938964844,293.1499938964844,0.107073463499546,-2421.20263671875,304.1441345214844,0.5495114326477051,0.1619721055030822,0.1309201717376709,294.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3302061855792999,0.050000000745058,0.0566574595868587,293.0298767089844,297.1499938964844,293.1499938964844,0.0521658360958099,-1112.1981201171875,304.13690185546875,0.4385593831539154,0.0921941325068473,0.0707913935184478,293.11798095703125,297.1499938964844,293.1499938964844,0.303053081035614,-5840.02587890625,304.1456298828125,0.7361540198326111,0.3838225901126861,0.3714678883552551,293.1897277832031,297.1499938964844,293.1499938964844,0.003060677787289,-1161.0001220703125,294.7143859863281,0.3302061855792999,0.050000000745058,0.2687585949897766,291.14019775390625,291.1499938964844,263.1499938964844,261.5702209472656,280.8844909667969,293.6007995605469,291.1402893066406,1.0,0.4367516338825226,0.7432284355163574,0.7432284355163574,1.0,1.0,-1.1061370372772217,0.4621877670288086,0.6439492106437683,0.1919089406728744,0.0,0.0,0.5336828231811523,242.9114532470703,248.0,1.7789957523345947,-11428.478515625,533.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.759521484375,307.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.33984375,18000.0,0.0,0.0,0.2585959732532501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506464421749115,0.5064700841903687,-5.626021902571665e-06,0.0,0.0002624420449137,0.0,0.0,30.54719352722168,0.0,0.0,0.0,0.371699184179306,4.0,0.0,1.0
668880,293.0934143066406,297.1499938964844,293.1499938964844,0.107073463499546,-2421.20263671875,304.1441345214844,0.5495114326477051,0.1619721055030822,0.1309201717376709,294.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.3302061855792999,0.050000000745058,0.0566574595868587,293.0298767089844,297.1499938964844,293.1499938964844,0.0521658360958099,-1112.1981201171875,304.13690185546875,0.4385593831539154,0.0921941325068473,0.0707913935184478,293.11798095703125,297.1499938964844,293.1499938964844,0.303053081035614,-5840.02587890625,304.1456298828125,0.7361540198326111,0.3838225901126861,0.3714678883552551,293.1897277832031,297.1499938964844,293.1499938964844,0.003060677787289,-1161.0001220703125,294.7143859863281,0.3302061855792999,0.050000000745058,0.2687585949897766,291.14019775390625,291.1499938964844,263.1499938964844,261.5702209472656,280.8844909667969,293.6007995605469,291.1402893066406,1.0,0.4367516338825226,0.7432284355163574,0.7432284355163574,1.0,1.0,-1.1061370372772217,0.4621877670288086,0.6439492106437683,0.1919089406728744,0.0,0.0,0.5336828231811523,242.9114532470703,248.0,1.7789957523345947,-11428.478515625,533.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.759521484375,307.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.33984375,18000.0,0.0,0.0,0.2585959732532501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506464421749115,0.5064700841903687,-5.626021902571665e-06,0.0,0.0002624420449137,0.0,0.0,30.54719352722168,0.0,0.0,0.0,0.371699184179306,4.0,0.0,1.0
668940,293.0928955078125,297.1499938964844,293.1499938964844,0.1083150506019592,-2443.78125,304.1440124511719,0.5508612990379333,0.1635080724954605,0.1321442574262619,294.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.3297441899776459,0.050000000745058,0.0567204989492893,293.0299377441406,297.1499938964844,293.1499938964844,0.0547747388482093,-1146.2567138671875,304.13690185546875,0.4449747502803802,0.0952232480049133,0.0729602128267288,293.1171569824219,297.1499938964844,293.1499938964844,0.3040512800216675,-5855.2666015625,304.1454162597656,0.7359792590141296,0.3847992122173309,0.3724490106105804,293.1862487792969,297.1499938964844,293.1499938964844,0.0030606095679104,-1160.968505859375,294.7104187011719,0.3297441899776459,0.050000000745058,0.2690576314926147,291.14044189453125,291.1499938964844,263.1499938964844,261.57391357421875,280.8901672363281,293.6115417480469,291.1404724121094,1.0,0.4384408891201019,0.7429108023643494,0.7429108023643494,1.0,1.0,-1.1120808124542236,0.4646925032138824,0.6473883390426636,0.1933904886245727,0.0,0.0,0.5349353551864624,244.58938598632807,251.0,0.4926085770130157,-11482.1015625,540.8323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77801513671875,307.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.943359375,18000.0,0.0,0.0,0.25993612408638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086553692817688,0.5086609721183777,-5.639296887238743e-06,0.0,0.0002638021251186,0.0,0.0,30.781641006469727,0.0,0.0,0.0,0.372449666261673,4.0,0.0,1.0
669000,293.0928955078125,297.1499938964844,293.1499938964844,0.1083150506019592,-2443.78125,304.1440124511719,0.5508612990379333,0.1635080724954605,0.1321442574262619,294.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.3297441899776459,0.050000000745058,0.0567204989492893,293.0299377441406,297.1499938964844,293.1499938964844,0.0547747388482093,-1146.2567138671875,304.13690185546875,0.4449747502803802,0.0952232480049133,0.0729602128267288,293.1171569824219,297.1499938964844,293.1499938964844,0.3040512800216675,-5855.2666015625,304.1454162597656,0.7359792590141296,0.3847992122173309,0.3724490106105804,293.1862487792969,297.1499938964844,293.1499938964844,0.0030606095679104,-1160.968505859375,294.7104187011719,0.3297441899776459,0.050000000745058,0.2690576314926147,291.14044189453125,291.1499938964844,263.1499938964844,261.57391357421875,280.8901672363281,293.6115417480469,291.1404724121094,1.0,0.4384408891201019,0.7429108023643494,0.7429108023643494,1.0,1.0,-1.1120808124542236,0.4646925032138824,0.6473883390426636,0.1933904886245727,0.0,0.0,0.5349353551864624,244.58938598632807,251.0,0.4926085770130157,-11482.1015625,540.8323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77801513671875,307.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.943359375,18000.0,0.0,0.0,0.25993612408638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086553692817688,0.5086609721183777,-5.639296887238743e-06,0.0,0.0002638021251186,0.0,0.0,30.781641006469727,0.0,0.0,0.0,0.372449666261673,4.0,0.0,1.0
669060,293.0924987792969,297.1499938964844,293.1499938964844,0.1095756143331527,-2466.6552734375,304.1439208984375,0.5519660711288452,0.165036603808403,0.1333789378404617,293.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.329139232635498,0.050000000745058,0.0568041168153286,293.0301513671875,297.1499938964844,293.1499938964844,0.0573533177375793,-1180.2637939453125,304.136962890625,0.4511584639549255,0.0982214286923408,0.0751225426793098,293.116455078125,297.1499938964844,293.1499938964844,0.3050877451896667,-5871.08251953125,304.1452331542969,0.7355712056159973,0.385776937007904,0.3734515905380249,293.18280029296875,297.1499938964844,293.1499938964844,0.0030627010855823,-1161.77294921875,294.70721435546875,0.329139232635498,0.050000000745058,0.2694542706012726,291.1401672363281,291.1499938964844,263.1499938964844,261.5774841308594,280.8957824707031,293.62261962890625,291.14013671875,1.0,0.4405081570148468,0.7425734400749207,0.7425734400749207,1.0,1.0,-1.118199586868286,0.4672805666923523,0.6509190201759338,0.1948882192373275,0.0,0.0,0.5362643599510193,246.7906951904297,254.0,-0.3172301054000854,-11537.71484375,548.8637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973327636719,307.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.962890625,18000.0,0.0,0.0,0.261191576719284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109418034553528,0.5109474658966064,-5.653093467117287e-06,0.0,0.0002650762326084,0.0,0.0,31.027175903320312,0.0,0.0,0.0,0.3732342720031738,4.0,0.0,1.0
669120,293.0924987792969,297.1499938964844,293.1499938964844,0.1095756143331527,-2466.6552734375,304.1439208984375,0.5519660711288452,0.165036603808403,0.1333789378404617,293.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.329139232635498,0.050000000745058,0.0568041168153286,293.0301513671875,297.1499938964844,293.1499938964844,0.0573533177375793,-1180.2637939453125,304.136962890625,0.4511584639549255,0.0982214286923408,0.0751225426793098,293.116455078125,297.1499938964844,293.1499938964844,0.3050877451896667,-5871.08251953125,304.1452331542969,0.7355712056159973,0.385776937007904,0.3734515905380249,293.18280029296875,297.1499938964844,293.1499938964844,0.0030627010855823,-1161.77294921875,294.70721435546875,0.329139232635498,0.050000000745058,0.2694542706012726,291.1401672363281,291.1499938964844,263.1499938964844,261.5774841308594,280.8957824707031,293.62261962890625,291.14013671875,1.0,0.4405081570148468,0.7425734400749207,0.7425734400749207,1.0,1.0,-1.118199586868286,0.4672805666923523,0.6509190201759338,0.1948882192373275,0.0,0.0,0.5362643599510193,246.7906951904297,254.0,-0.3172301054000854,-11537.71484375,548.8637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973327636719,307.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.962890625,18000.0,0.0,0.0,0.261191576719284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109418034553528,0.5109474658966064,-5.653093467117287e-06,0.0,0.0002650762326084,0.0,0.0,31.027175903320312,0.0,0.0,0.0,0.3732342720031738,4.0,0.0,1.0
669180,293.0921630859375,297.1499938964844,293.1499938964844,0.1108470410108566,-2489.67041015625,304.1438293457031,0.552915632724762,0.1665583699941635,0.1346186846494674,293.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.3284524977207184,0.050000000745058,0.0569005347788333,293.0304870605469,297.1499938964844,293.1499938964844,0.0598920732736587,-1214.0980224609375,304.1370849609375,0.4571390151977539,0.1011880487203598,0.0772721245884895,293.1158142089844,297.1499938964844,293.1499938964844,0.3061476945877075,-5887.2353515625,304.1450500488281,0.735025942325592,0.3867560923099518,0.3744682371616363,293.17938232421875,297.1499938964844,293.1499938964844,0.0030664934311062,-1163.2275390625,294.7049560546875,0.3284524977207184,0.050000000745058,0.2699116468429565,291.1396179199219,291.1499938964844,263.1499938964844,261.5809631347656,280.901123046875,293.6339416503906,291.1395874023437,1.0,0.4428035318851471,0.7422360777854919,0.7422360777854919,1.0,1.0,-1.1244152784347534,0.4699243009090423,0.6544909477233887,0.196376621723175,0.0,0.0,0.5376826524734497,249.31704711914065,257.0,-0.7123576402664185,-11594.75,557.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8154296875,307.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.607421875,18000.0,0.0,0.0,0.2623834609985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133899450302124,0.5133956074714661,-5.667875029757852e-06,0.0,0.0002662858751136,0.0,0.0,31.29139709472656,0.0,0.0,0.0,0.3740749955177307,4.0,0.0,1.0
669240,293.0921630859375,297.1499938964844,293.1499938964844,0.1108470410108566,-2489.67041015625,304.1438293457031,0.552915632724762,0.1665583699941635,0.1346186846494674,293.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.3284524977207184,0.050000000745058,0.0569005347788333,293.0304870605469,297.1499938964844,293.1499938964844,0.0598920732736587,-1214.0980224609375,304.1370849609375,0.4571390151977539,0.1011880487203598,0.0772721245884895,293.1158142089844,297.1499938964844,293.1499938964844,0.3061476945877075,-5887.2353515625,304.1450500488281,0.735025942325592,0.3867560923099518,0.3744682371616363,293.17938232421875,297.1499938964844,293.1499938964844,0.0030664934311062,-1163.2275390625,294.7049560546875,0.3284524977207184,0.050000000745058,0.2699116468429565,291.1396179199219,291.1499938964844,263.1499938964844,261.5809631347656,280.901123046875,293.6339416503906,291.1395874023437,1.0,0.4428035318851471,0.7422360777854919,0.7422360777854919,1.0,1.0,-1.1244152784347534,0.4699243009090423,0.6544909477233887,0.196376621723175,0.0,0.0,0.5376826524734497,249.31704711914065,257.0,-0.7123576402664185,-11594.75,557.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8154296875,307.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.607421875,18000.0,0.0,0.0,0.2623834609985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133899450302124,0.5133956074714661,-5.667875029757852e-06,0.0,0.0002662858751136,0.0,0.0,31.29139709472656,0.0,0.0,0.0,0.3740749955177307,4.0,0.0,1.0
669300,293.092041015625,297.1499938964844,293.1499938964844,0.1114853098988533,-2501.202880859375,304.143798828125,0.5533504486083984,0.1673166900873184,0.1352391690015792,293.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3280909359455108,0.050000000745058,0.0569519475102424,293.0307006835937,297.1499938964844,293.1499938964844,0.0611457452178001,-1230.9378662109375,304.1371459960937,0.4600606262683868,0.1026609987020492,0.0783414989709854,293.1155090332031,297.1499938964844,293.1499938964844,0.3066841959953308,-5895.40234375,304.1449890136719,0.7347214818000793,0.3872461318969726,0.3749802410602569,293.1776733398437,297.1499938964844,293.1499938964844,0.0030689414124935,-1164.1651611328125,294.7041931152344,0.3280909359455108,0.050000000745058,0.270155519247055,291.1393127441406,291.1499938964844,263.1499938964844,261.5826416015625,280.9036560058594,293.6396789550781,291.1392517089844,1.0,0.444006085395813,0.7420673966407776,0.7420673966407776,1.0,1.0,-1.1275439262390137,0.4712611734867096,0.6562827825546265,0.1971111893653869,0.0,0.0,0.5384299755096436,250.66140747070312,257.0,-0.8430597186088562,-11623.59765625,562.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,307.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.861328125,18000.0,0.0,0.0,0.2629623413085937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146806836128235,0.5146863460540771,-5.675693955708994e-06,0.0,0.0002668733650352,0.0,0.0,31.43135643005371,0.0,0.0,0.0,0.3745191097259521,4.0,0.0,1.0
669360,293.0919189453125,297.1499938964844,293.1499938964844,0.1121246591210365,-2512.740234375,304.1437683105469,0.5537664294242859,0.1680733263492584,0.1358595490455627,293.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.327722430229187,0.050000000745058,0.0570048131048679,293.03094482421875,297.1499938964844,293.1499938964844,0.0623894296586513,-1247.7303466796875,304.1372375488281,0.4629420340061188,0.1041277348995208,0.0794075652956962,293.1152648925781,297.1499938964844,293.1499938964844,0.3072239458560943,-5903.61328125,304.1448974609375,0.7344039678573608,0.3877364695072174,0.375493973493576,293.1759948730469,297.1499938964844,293.1499938964844,0.0030717123299837,-1165.2255859375,294.7037048339844,0.327722430229187,0.050000000745058,0.2704062759876251,291.1389465332031,291.1499938964844,263.1499938964844,261.58428955078125,280.9061584472656,293.6454162597656,291.1388854980469,1.0,0.4452323019504547,0.7418869733810425,0.7418869733810425,1.0,1.0,-1.1306806802749634,0.4726039171218872,0.6580767631530762,0.1978352218866348,0.0,0.0,0.5392042994499207,252.04263305664065,260.0,-0.9400790929794312,-11652.59375,566.8980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,307.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.05078125,18000.0,0.0,0.0,0.2635339498519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160196423530579,0.5160253047943115,-5.6838212003640365e-06,0.0,0.0002674534625839,0.0,0.0,31.577009201049805,0.0,0.0,0.0,0.3749803006649017,4.0,0.0,1.0
669420,293.0917663574219,297.1499938964844,293.1499938964844,0.1134051084518432,-2535.8037109375,304.1437072753906,0.5545552372932434,0.169581264257431,0.1370988339185714,293.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3269737660884857,0.050000000745058,0.0571136996150016,293.0310974121094,297.1499938964844,293.1499938964844,0.0648732706904411,-1281.5283203125,304.1373291015625,0.4682528972625732,0.1071067824959755,0.081552930176258,293.1149597167969,297.1499938964844,293.1499938964844,0.3082905113697052,-5919.806640625,304.14483642578125,0.7337310314178467,0.3886744976043701,0.3765034079551697,293.172607421875,297.1499938964844,293.1499938964844,0.0030781566165387,-1167.6883544921875,294.7034912109375,0.3269737660884857,0.050000000745058,0.2709228098392486,291.13818359375,291.1499938964844,263.1499938964844,261.58746337890625,280.91082763671875,293.6569519042969,291.1380920410156,1.0,0.4477328360080719,0.7415260672569275,0.7415260672569275,1.0,1.0,-1.136968016624451,0.4753079414367676,0.6616600751876831,0.1992538124322891,0.0,0.0,0.5408352017402649,254.88465881347656,263.0,-1.083500623703003,-11710.9775390625,576.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,307.447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.314453125,18000.0,0.0,0.0,0.2646654844284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188486576080322,0.5188543200492859,-5.701067038899055e-06,0.0,0.0002686018415261,0.0,0.0,31.886415481567383,0.0,0.0,0.0,0.3759568035602569,4.0,0.0,1.0
669480,293.0917663574219,297.1499938964844,293.1499938964844,0.1134051084518432,-2535.8037109375,304.1437072753906,0.5545552372932434,0.169581264257431,0.1370988339185714,293.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3269737660884857,0.050000000745058,0.0571136996150016,293.0310974121094,297.1499938964844,293.1499938964844,0.0648732706904411,-1281.5283203125,304.1373291015625,0.4682528972625732,0.1071067824959755,0.081552930176258,293.1149597167969,297.1499938964844,293.1499938964844,0.3082905113697052,-5919.806640625,304.14483642578125,0.7337310314178467,0.3886744976043701,0.3765034079551697,293.172607421875,297.1499938964844,293.1499938964844,0.0030781566165387,-1167.6883544921875,294.7034912109375,0.3269737660884857,0.050000000745058,0.2709228098392486,291.13818359375,291.1499938964844,263.1499938964844,261.58746337890625,280.91082763671875,293.6569519042969,291.1380920410156,1.0,0.4477328360080719,0.7415260672569275,0.7415260672569275,1.0,1.0,-1.136968016624451,0.4753079414367676,0.6616600751876831,0.1992538124322891,0.0,0.0,0.5408352017402649,254.88465881347656,263.0,-1.083500623703003,-11710.9775390625,576.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,307.447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.314453125,18000.0,0.0,0.0,0.2646654844284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188486576080322,0.5188543200492859,-5.701067038899055e-06,0.0,0.0002686018415261,0.0,0.0,31.886415481567383,0.0,0.0,0.0,0.3759568035602569,4.0,0.0,1.0
669540,293.09161376953125,297.1499938964844,293.1499938964844,0.1146867871284484,-2558.832763671875,304.1436767578125,0.5553018450737,0.1710821688175201,0.1383350044488906,293.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.3262194693088531,0.050000000745058,0.0572254434227943,293.030517578125,297.1499938964844,293.1499938964844,0.0674446672201156,-1316.8870849609375,304.13726806640625,0.473063975572586,0.1102361753582954,0.0837979987263679,293.1153259277344,297.1499938964844,293.1499938964844,0.3092632591724396,-5934.498046875,304.1449279785156,0.7329768538475037,0.3894898593425751,0.3774093389511108,293.16925048828125,297.1499938964844,293.1499938964844,0.0030857601668685,-1170.5914306640625,294.7043762207031,0.3262194693088531,0.050000000745058,0.2714528739452362,291.1372985839844,291.1499938964844,263.1499938964844,261.5905456542969,280.9150695800781,293.66845703125,291.1372375488281,1.0,0.4502725005149841,0.7411651611328125,0.7411651611328125,1.0,1.0,-1.1432660818099976,0.4780325591564178,0.6652335524559021,0.2006343305110931,0.0,0.0,0.5425865054130554,257.7987670898437,266.0,-1.197417974472046,-11769.861328125,586.2654418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,307.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.375,18000.0,0.0,0.0,0.2657962143421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218955874443054,0.5219013094902039,-5.71974760532612e-06,0.0,0.0002697493764571,0.0,0.0,32.22216033935547,0.0,0.0,0.0,0.3770115971565246,4.0,0.0,1.0
669600,293.09161376953125,297.1499938964844,293.1499938964844,0.1146867871284484,-2558.832763671875,304.1436767578125,0.5553018450737,0.1710821688175201,0.1383350044488906,293.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.3262194693088531,0.050000000745058,0.0572254434227943,293.030517578125,297.1499938964844,293.1499938964844,0.0674446672201156,-1316.8870849609375,304.13726806640625,0.473063975572586,0.1102361753582954,0.0837979987263679,293.1153259277344,297.1499938964844,293.1499938964844,0.3092632591724396,-5934.498046875,304.1449279785156,0.7329768538475037,0.3894898593425751,0.3774093389511108,293.16925048828125,297.1499938964844,293.1499938964844,0.0030857601668685,-1170.5914306640625,294.7043762207031,0.3262194693088531,0.050000000745058,0.2714528739452362,291.1372985839844,291.1499938964844,263.1499938964844,261.5905456542969,280.9150695800781,293.66845703125,291.1372375488281,1.0,0.4502725005149841,0.7411651611328125,0.7411651611328125,1.0,1.0,-1.1432660818099976,0.4780325591564178,0.6652335524559021,0.2006343305110931,0.0,0.0,0.5425865054130554,257.7987670898437,266.0,-1.197417974472046,-11769.861328125,586.2654418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,307.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.375,18000.0,0.0,0.0,0.2657962143421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218955874443054,0.5219013094902039,-5.71974760532612e-06,0.0,0.0002697493764571,0.0,0.0,32.22216033935547,0.0,0.0,0.0,0.3770115971565246,4.0,0.0,1.0
669660,293.091552734375,297.1499938964844,293.1499938964844,0.115967184305191,-2581.781005859375,304.1436462402344,0.5560173988342285,0.1725754886865615,0.139566957950592,293.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.3254669308662414,0.050000000745058,0.0573390275239944,293.0297546386719,297.1499938964844,293.1499938964844,0.0700536742806434,-1353.116455078125,304.1371765136719,0.4774153232574463,0.113416887819767,0.0860985666513443,293.115966796875,297.1499938964844,293.1499938964844,0.3101623356342315,-5948.0322265625,304.1451110839844,0.7321717739105225,0.3902401626110077,0.3782404661178589,293.1658935546875,297.1499938964844,293.1499938964844,0.0030945083126425,-1173.9228515625,294.7064208984375,0.3254669308662414,0.050000000745058,0.2719916701316833,291.136474609375,291.1499938964844,263.1499938964844,261.5934143066406,280.9192199707031,293.6801452636719,291.13641357421875,1.0,0.4528308808803558,0.7407864332199097,0.7407864332199097,1.0,1.0,-1.149547815322876,0.4807576835155487,0.6687901020050049,0.2019824981689453,0.0,0.0,0.544450044631958,260.759033203125,269.0,-1.131263017654419,-11828.9619140625,596.2182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548889160156,307.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.466796875,18000.0,0.0,0.0,0.2669423222541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251688957214355,0.525174617767334,-5.73999523112434e-06,0.0,0.0002709125110413,0.0,0.0,32.586029052734375,0.0,0.0,0.0,0.37814861536026,4.0,0.0,1.0
669720,293.091552734375,297.1499938964844,293.1499938964844,0.115967184305191,-2581.781005859375,304.1436462402344,0.5560173988342285,0.1725754886865615,0.139566957950592,293.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.3254669308662414,0.050000000745058,0.0573390275239944,293.0297546386719,297.1499938964844,293.1499938964844,0.0700536742806434,-1353.116455078125,304.1371765136719,0.4774153232574463,0.113416887819767,0.0860985666513443,293.115966796875,297.1499938964844,293.1499938964844,0.3101623356342315,-5948.0322265625,304.1451110839844,0.7321717739105225,0.3902401626110077,0.3782404661178589,293.1658935546875,297.1499938964844,293.1499938964844,0.0030945083126425,-1173.9228515625,294.7064208984375,0.3254669308662414,0.050000000745058,0.2719916701316833,291.136474609375,291.1499938964844,263.1499938964844,261.5934143066406,280.9192199707031,293.6801452636719,291.13641357421875,1.0,0.4528308808803558,0.7407864332199097,0.7407864332199097,1.0,1.0,-1.149547815322876,0.4807576835155487,0.6687901020050049,0.2019824981689453,0.0,0.0,0.544450044631958,260.759033203125,269.0,-1.131263017654419,-11828.9619140625,596.2182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548889160156,307.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.466796875,18000.0,0.0,0.0,0.2669423222541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251688957214355,0.525174617767334,-5.73999523112434e-06,0.0,0.0002709125110413,0.0,0.0,32.586029052734375,0.0,0.0,0.0,0.37814861536026,4.0,0.0,1.0
669780,293.0915222167969,297.1499938964844,293.1499938964844,0.1172436699271202,-2604.6005859375,304.1436462402344,0.5567088723182678,0.174060046672821,0.1407933533191681,293.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.3247210383415222,0.050000000745058,0.0574537180364131,293.029052734375,297.1499938964844,293.1499938964844,0.0726523250341415,-1389.528076171875,304.1371154785156,0.4813631474971771,0.1166073530912399,0.0884111821651458,293.11669921875,297.1499938964844,293.1499938964844,0.311018705368042,-5960.90771484375,304.14532470703125,0.731346845626831,0.390953928232193,0.3790339827537536,293.1625366210937,297.1499938964844,293.1499938964844,0.003104324452579,-1177.6490478515625,294.70977783203125,0.3247210383415222,0.050000000745058,0.2725357115268707,291.13580322265625,291.1499938964844,263.1499938964844,261.5960388183594,280.92340087890625,293.6919860839844,291.1357421875,1.0,0.4553941488265991,0.7404076457023621,0.7404076457023621,1.0,1.0,-1.1557985544204712,0.4834733605384826,0.6723251342773438,0.2033162862062454,0.0,0.0,0.5463940501213074,263.7471618652344,272.0,-0.9551072120666504,-11887.9150390625,606.2836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554077148437,307.4802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.912109375,18000.0,0.0,0.0,0.2681154906749725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286203026771545,0.5286260843276978,-5.761603915743763e-06,0.0,0.0002721031487453,0.0,0.0,32.973575592041016,0.0,0.0,0.0,0.379352867603302,4.0,0.0,1.0
669840,293.0915222167969,297.1499938964844,293.1499938964844,0.1172436699271202,-2604.6005859375,304.1436462402344,0.5567088723182678,0.174060046672821,0.1407933533191681,293.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.3247210383415222,0.050000000745058,0.0574537180364131,293.029052734375,297.1499938964844,293.1499938964844,0.0726523250341415,-1389.528076171875,304.1371154785156,0.4813631474971771,0.1166073530912399,0.0884111821651458,293.11669921875,297.1499938964844,293.1499938964844,0.311018705368042,-5960.90771484375,304.14532470703125,0.731346845626831,0.390953928232193,0.3790339827537536,293.1625366210937,297.1499938964844,293.1499938964844,0.003104324452579,-1177.6490478515625,294.70977783203125,0.3247210383415222,0.050000000745058,0.2725357115268707,291.13580322265625,291.1499938964844,263.1499938964844,261.5960388183594,280.92340087890625,293.6919860839844,291.1357421875,1.0,0.4553941488265991,0.7404076457023621,0.7404076457023621,1.0,1.0,-1.1557985544204712,0.4834733605384826,0.6723251342773438,0.2033162862062454,0.0,0.0,0.5463940501213074,263.7471618652344,272.0,-0.9551072120666504,-11887.9150390625,606.2836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554077148437,307.4802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.912109375,18000.0,0.0,0.0,0.2681154906749725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286203026771545,0.5286260843276978,-5.761603915743763e-06,0.0,0.0002721031487453,0.0,0.0,32.973575592041016,0.0,0.0,0.0,0.379352867603302,4.0,0.0,1.0
669900,293.091552734375,297.1499938964844,293.1499938964844,0.1178799197077751,-2615.953125,304.1436462402344,0.55704665184021,0.1747986078262329,0.1414040178060531,293.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.3243514895439148,0.050000000745058,0.0575113371014595,293.0287475585937,297.1499938964844,293.1499938964844,0.073943942785263,-1407.738037109375,304.1371154785156,0.4832195937633514,0.1182019710540771,0.0895679518580436,293.1170654296875,297.1499938964844,293.1499938964844,0.3114341199398041,-5967.14990234375,304.1454162597656,0.7309306859970093,0.3912998735904693,0.3794201016426086,293.1608581542969,297.1499938964844,293.1499938964844,0.0031096257735043,-1179.6571044921875,294.7119140625,0.3243514895439148,0.050000000745058,0.2728090286254883,291.135498046875,291.1499938964844,263.1499938964844,261.5972595214844,280.925537109375,293.6979675292969,291.1354675292969,1.0,0.4566749930381775,0.7402182817459106,0.7402182817459106,1.0,1.0,-1.158910036087036,0.48482546210289,0.6740845441818237,0.203980877995491,0.0,0.0,0.547389805316925,265.2481384277344,272.0,-0.8491042852401733,-11917.2802734375,611.3501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545227050781,307.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2578125,18000.0,0.0,0.0,0.2687145471572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304006934165955,0.5304064750671387,-5.772846634499729e-06,0.0,0.0002727110986597,0.0,0.0,33.175010681152344,0.0,0.0,0.0,0.3799761533737182,4.0,0.0,1.0
669960,293.0915832519531,297.1499938964844,293.1499938964844,0.1185145527124404,-2627.262451171875,304.1436462402344,0.5573794841766357,0.1755345612764358,0.1420128345489502,293.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3239845335483551,0.050000000745058,0.0575690828263759,293.0284423828125,297.1499938964844,293.1499938964844,0.075229600071907,-1425.93310546875,304.1371154785156,0.4850136339664459,0.1197951883077621,0.0907239913940429,293.1174621582031,297.1499938964844,293.1499938964844,0.3118416965007782,-5973.2724609375,304.1455078125,0.7305131554603577,0.3916394710540771,0.3798001110553741,293.1592102050781,297.1499938964844,293.1499938964844,0.0031151822768151,-1181.759033203125,294.7143859863281,0.3239845335483551,0.050000000745058,0.2730829417705536,291.1352844238281,291.1499938964844,263.1499938964844,261.5984191894531,280.9277648925781,293.7039489746094,291.13525390625,1.0,0.4579543471336365,0.7400153279304504,0.7400153279304504,1.0,1.0,-1.1620116233825684,0.4861707687377929,0.6758407950401306,0.2046430706977844,0.0,0.0,0.5483961701393127,266.7523498535156,275.0,-0.721795380115509,-11946.529296875,616.4360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529968261719,307.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.69140625,18000.0,0.0,0.0,0.269322395324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322096347808838,0.532215416431427,-5.784335371572524e-06,0.0,0.0002733279834501,0.0,0.0,33.380741119384766,0.0,0.0,0.0,0.3806108236312866,4.0,0.0,1.0
670020,293.0916442871094,297.1499938964844,293.1499938964844,0.1197784543037414,-2649.743408203125,304.1436462402344,0.558031439781189,0.1769981980323791,0.1432245224714279,293.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.3232588469982147,0.050000000745058,0.0576848536729812,293.0279541015625,297.1499938964844,293.1499938964844,0.0777826756238937,-1462.2525634765625,304.1371459960937,0.4884531497955322,0.1229752600193023,0.0930323302745819,293.1182556152344,297.1499938964844,293.1499938964844,0.3126349151134491,-5985.18115234375,304.14569091796875,0.7296761274337769,0.3923008143901825,0.3805434107780456,293.1558532714844,297.1499938964844,293.1499938964844,0.0031270254403352,-1186.2301025390625,294.7202453613281,0.3232588469982147,0.050000000745058,0.2736321091651916,291.1349792480469,291.1499938964844,263.1499938964844,261.6005554199219,280.9322814941406,293.7159729003906,291.1349792480469,1.0,0.4605066776275635,0.7396093010902405,0.7396093010902405,1.0,1.0,-1.1681835651397705,0.4888458549976349,0.679337739944458,0.2059681266546249,0.0,0.0,0.5504242777824402,269.7679138183594,278.0,-0.4559803009033203,-12004.662109375,626.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,307.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.869140625,18000.0,0.0,0.0,0.2705639004707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358834862709045,0.5358892679214478,-5.807875822938513e-06,0.0,0.0002745879755821,0.0,0.0,33.801902770996094,0.0,0.0,0.0,0.3819041848182678,4.0,0.0,1.0
670080,293.0916442871094,297.1499938964844,293.1499938964844,0.1197784543037414,-2649.743408203125,304.1436462402344,0.558031439781189,0.1769981980323791,0.1432245224714279,293.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.3232588469982147,0.050000000745058,0.0576848536729812,293.0279541015625,297.1499938964844,293.1499938964844,0.0777826756238937,-1462.2525634765625,304.1371459960937,0.4884531497955322,0.1229752600193023,0.0930323302745819,293.1182556152344,297.1499938964844,293.1499938964844,0.3126349151134491,-5985.18115234375,304.14569091796875,0.7296761274337769,0.3923008143901825,0.3805434107780456,293.1558532714844,297.1499938964844,293.1499938964844,0.0031270254403352,-1186.2301025390625,294.7202453613281,0.3232588469982147,0.050000000745058,0.2736321091651916,291.1349792480469,291.1499938964844,263.1499938964844,261.6005554199219,280.9322814941406,293.7159729003906,291.1349792480469,1.0,0.4605066776275635,0.7396093010902405,0.7396093010902405,1.0,1.0,-1.1681835651397705,0.4888458549976349,0.679337739944458,0.2059681266546249,0.0,0.0,0.5504242777824402,269.7679138183594,278.0,-0.4559803009033203,-12004.662109375,626.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,307.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.869140625,18000.0,0.0,0.0,0.2705639004707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358834862709045,0.5358892679214478,-5.807875822938513e-06,0.0,0.0002745879755821,0.0,0.0,33.801902770996094,0.0,0.0,0.0,0.3819041848182678,4.0,0.0,1.0
670140,293.091796875,297.1499938964844,293.1499938964844,0.1210342422127723,-2672.025390625,304.1436767578125,0.5586647391319275,0.1784495115280151,0.1444271951913833,293.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3225447237491607,0.050000000745058,0.0578008703887462,293.027587890625,297.1499938964844,293.1499938964844,0.080311432480812,-1498.4442138671875,304.1372375488281,0.49174365401268,0.1261442303657531,0.0953334793448448,293.1190795898437,297.1499938964844,293.1499938964844,0.3133995831012726,-5996.654296875,304.1458435058594,0.7288374304771423,0.3929382562637329,0.3812642097473144,293.1525573730469,297.1499938964844,293.1499938964844,0.0031398758292198,-1191.0714111328125,294.72735595703125,0.3225447237491607,0.050000000745058,0.2741824388504028,291.13482666015625,291.1499938964844,263.1499938964844,261.6024780273437,280.9369506835937,293.72802734375,291.13482666015625,1.0,0.4630481302738189,0.7392033338546753,0.7392033338546753,1.0,1.0,-1.174309015274048,0.4914989173412323,0.6828101277351379,0.2072916477918625,0.0,0.0,0.5524595379829407,272.7896728515625,281.0,-0.2209827601909637,-12062.271484375,636.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,307.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.396484375,18000.0,0.0,0.0,0.271839439868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539601743221283,0.539607584476471,-5.831964699609671e-06,0.0,0.0002758824848569,0.0,0.0,34.2326545715332,0.0,0.0,0.0,0.3832190930843353,4.0,0.0,1.0
670200,293.091796875,297.1499938964844,293.1499938964844,0.1210342422127723,-2672.025390625,304.1436767578125,0.5586647391319275,0.1784495115280151,0.1444271951913833,293.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3225447237491607,0.050000000745058,0.0578008703887462,293.027587890625,297.1499938964844,293.1499938964844,0.080311432480812,-1498.4442138671875,304.1372375488281,0.49174365401268,0.1261442303657531,0.0953334793448448,293.1190795898437,297.1499938964844,293.1499938964844,0.3133995831012726,-5996.654296875,304.1458435058594,0.7288374304771423,0.3929382562637329,0.3812642097473144,293.1525573730469,297.1499938964844,293.1499938964844,0.0031398758292198,-1191.0714111328125,294.72735595703125,0.3225447237491607,0.050000000745058,0.2741824388504028,291.13482666015625,291.1499938964844,263.1499938964844,261.6024780273437,280.9369506835937,293.72802734375,291.13482666015625,1.0,0.4630481302738189,0.7392033338546753,0.7392033338546753,1.0,1.0,-1.174309015274048,0.4914989173412323,0.6828101277351379,0.2072916477918625,0.0,0.0,0.5524595379829407,272.7896728515625,281.0,-0.2209827601909637,-12062.271484375,636.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,307.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.396484375,18000.0,0.0,0.0,0.271839439868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539601743221283,0.539607584476471,-5.831964699609671e-06,0.0,0.0002758824848569,0.0,0.0,34.2326545715332,0.0,0.0,0.0,0.3832190930843353,4.0,0.0,1.0
