time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0919494628906,297.1499938964844,293.1499938964844,0.1222811564803123,-2694.096923828125,304.1437072753906,0.5592796206474304,0.1798876672983169,0.145620122551918,293.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3218423128128052,0.050000000745058,0.0579170435667037,293.0273132324219,297.1499938964844,293.1499938964844,0.0828168019652366,-1534.4788818359375,304.1372985839844,0.4949279129505157,0.1292996704578399,0.0976256132125854,293.1199035644531,297.1499938964844,293.1499938964844,0.3141371011734009,-6007.712890625,304.14599609375,0.7279981970787048,0.3935527503490448,0.3819634616374969,293.14923095703125,297.1499938964844,293.1499938964844,0.0031537229660898,-1196.2794189453125,294.7356872558594,0.3218423128128052,0.050000000745058,0.2747335135936737,291.13482666015625,291.1499938964844,263.1499938964844,261.60418701171875,280.9416809082031,293.7400817871094,291.1348571777344,1.0,0.4655769765377044,0.7387869358062744,0.7387869358062744,1.0,1.0,-1.1803851127624512,0.4941282868385315,0.6862568259239197,0.2086071372032165,0.0,0.0,0.5544827580451965,275.8153076171875,284.0,-8.707424422027543e-05,-12119.3642578125,647.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365173339844,307.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.220703125,18000.0,0.0,0.0,0.2731443643569946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433299541473389,0.5433357954025269,-5.856368261447642e-06,0.0,0.000277206825558,0.0,0.0,34.66905212402344,0.0,0.0,0.0,0.3845431208610534,4.0,0.0,1.0
670320,293.0919494628906,297.1499938964844,293.1499938964844,0.1222811564803123,-2694.096923828125,304.1437072753906,0.5592796206474304,0.1798876672983169,0.145620122551918,293.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3218423128128052,0.050000000745058,0.0579170435667037,293.0273132324219,297.1499938964844,293.1499938964844,0.0828168019652366,-1534.4788818359375,304.1372985839844,0.4949279129505157,0.1292996704578399,0.0976256132125854,293.1199035644531,297.1499938964844,293.1499938964844,0.3141371011734009,-6007.712890625,304.14599609375,0.7279981970787048,0.3935527503490448,0.3819634616374969,293.14923095703125,297.1499938964844,293.1499938964844,0.0031537229660898,-1196.2794189453125,294.7356872558594,0.3218423128128052,0.050000000745058,0.2747335135936737,291.13482666015625,291.1499938964844,263.1499938964844,261.60418701171875,280.9416809082031,293.7400817871094,291.1348571777344,1.0,0.4655769765377044,0.7387869358062744,0.7387869358062744,1.0,1.0,-1.1803851127624512,0.4941282868385315,0.6862568259239197,0.2086071372032165,0.0,0.0,0.5544827580451965,275.8153076171875,284.0,-8.707424422027543e-05,-12119.3642578125,647.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365173339844,307.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.220703125,18000.0,0.0,0.0,0.2731443643569946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433299541473389,0.5433357954025269,-5.856368261447642e-06,0.0,0.000277206825558,0.0,0.0,34.66905212402344,0.0,0.0,0.0,0.3845431208610534,4.0,0.0,1.0
670380,293.0921936035156,297.1499938964844,293.1499938964844,0.1235180124640464,-2715.93896484375,304.14373779296875,0.55987548828125,0.1813113689422607,0.1468022316694259,293.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.3211516737937927,0.050000000745058,0.0580333024263381,293.02716064453125,297.1499938964844,293.1499938964844,0.0852996483445167,-1570.3258056640625,304.13739013671875,0.4980337619781494,0.1324390619993209,0.0999068394303321,293.1207580566406,297.1499938964844,293.1499938964844,0.3148476183414459,-6018.35986328125,304.1461486816406,0.7271586656570435,0.3941442966461181,0.3826411068439483,293.1459655761719,297.1499938964844,293.1499938964844,0.0031685880385339,-1201.8619384765625,294.7452392578125,0.3211516737937927,0.050000000745058,0.275285005569458,291.1349792480469,291.1499938964844,263.1499938964844,261.60565185546875,280.9465026855469,293.75213623046875,291.1350402832031,1.0,0.4680919349193573,0.7383705973625183,0.7383705973625183,1.0,1.0,-1.1864075660705566,0.4967329800128937,0.6896745562553406,0.209917351603508,0.0,0.0,0.5564736127853394,278.843017578125,287.0,0.1992890685796737,-12175.900390625,657.6508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304443359375,307.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.365234375,18000.0,0.0,0.0,0.2744726240634918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470293760299683,0.547035276889801,-5.880835487914737e-06,0.0,0.0002785548276733,0.0,0.0,35.10658645629883,0.0,0.0,0.0,0.3858624994754791,4.0,0.0,1.0
670440,293.0921936035156,297.1499938964844,293.1499938964844,0.1235180124640464,-2715.93896484375,304.14373779296875,0.55987548828125,0.1813113689422607,0.1468022316694259,293.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.3211516737937927,0.050000000745058,0.0580333024263381,293.02716064453125,297.1499938964844,293.1499938964844,0.0852996483445167,-1570.3258056640625,304.13739013671875,0.4980337619781494,0.1324390619993209,0.0999068394303321,293.1207580566406,297.1499938964844,293.1499938964844,0.3148476183414459,-6018.35986328125,304.1461486816406,0.7271586656570435,0.3941442966461181,0.3826411068439483,293.1459655761719,297.1499938964844,293.1499938964844,0.0031685880385339,-1201.8619384765625,294.7452392578125,0.3211516737937927,0.050000000745058,0.275285005569458,291.1349792480469,291.1499938964844,263.1499938964844,261.60565185546875,280.9465026855469,293.75213623046875,291.1350402832031,1.0,0.4680919349193573,0.7383705973625183,0.7383705973625183,1.0,1.0,-1.1864075660705566,0.4967329800128937,0.6896745562553406,0.209917351603508,0.0,0.0,0.5564736127853394,278.843017578125,287.0,0.1992890685796737,-12175.900390625,657.6508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304443359375,307.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.365234375,18000.0,0.0,0.0,0.2744726240634918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470293760299683,0.547035276889801,-5.880835487914737e-06,0.0,0.0002785548276733,0.0,0.0,35.10658645629883,0.0,0.0,0.0,0.3858624994754791,4.0,0.0,1.0
670500,293.0923156738281,297.1499938964844,293.1499938964844,0.1241327226161956,-2726.775390625,304.1437683105469,0.5601664781570435,0.1820177584886551,0.1473892480134964,293.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3208107054233551,0.050000000745058,0.0580914616584777,293.0271301269531,297.1499938964844,293.1499938964844,0.0865333676338195,-1588.176025390625,304.137451171875,0.4995635449886322,0.1340024024248123,0.1010431721806526,293.1211853027344,297.1499938964844,293.1499938964844,0.3151935636997223,-6023.54150390625,304.1462097167969,0.7267390489578247,0.3944319784641266,0.3829723596572876,293.1443176269531,297.1499938964844,293.1499938964844,0.0031763855367898,-1204.78759765625,294.7504577636719,0.3208107054233551,0.050000000745058,0.2755608856678009,291.1351013183594,291.1499938964844,263.1499938964844,261.6063232421875,280.9489440917969,293.7581481933594,291.1351623535156,1.0,0.4693442285060882,0.7381623983383179,0.7381623983383179,1.0,1.0,-1.1893991231918335,0.4980260133743286,0.6913730502128601,0.2105713635683059,0.0,0.0,0.5574531555175781,280.3575744628906,287.0,0.2916594445705414,-12203.9619140625,662.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82763671875,307.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.533203125,18000.0,0.0,0.0,0.2751428484916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488601922988892,0.5488660335540771,-5.893031811865512e-06,0.0,0.0002792350132949,0.0,0.0,35.32476043701172,0.0,0.0,0.0,0.3865173757076263,4.0,0.0,1.0
670560,293.09246826171875,297.1499938964844,293.1499938964844,0.1247444823384285,-2737.5478515625,304.1437683105469,0.560452401638031,0.1827201396226883,0.1479731947183609,293.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.3204725980758667,0.050000000745058,0.0581496320664882,293.027099609375,297.1499938964844,293.1499938964844,0.0877618938684463,-1605.96923828125,304.1374816894531,0.5010796785354614,0.1355610191822052,0.102176159620285,293.12158203125,297.1499938964844,293.1499938964844,0.315532773733139,-6028.61962890625,304.14630126953125,0.7263193130493164,0.3947139978408813,0.3832981586456299,293.1426696777344,297.1499938964844,293.1499938964844,0.0031844433397054,-1207.808837890625,294.7559814453125,0.3204725980758667,0.050000000745058,0.2758368253707886,291.1352844238281,291.1499938964844,263.1499938964844,261.60693359375,280.9514465332031,293.76416015625,291.1353454589844,1.0,0.4705927670001983,0.7379440665245056,0.7379440665245056,1.0,1.0,-1.1923757791519165,0.4993103146553039,0.6930654644966125,0.2112228125333786,0.0,0.0,0.5584178566932678,281.87225341796875,290.0,0.3890282809734344,-12231.845703125,668.0678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251037597656,307.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.779296875,18000.0,0.0,0.0,0.2758159935474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506714582443237,0.5506773591041565,-5.9051590142189525e-06,0.0,0.0002799181675072,0.0,0.0,35.54171371459961,0.0,0.0,0.0,0.3871666491031647,4.0,0.0,1.0
670620,293.0927734375,297.1499938964844,293.1499938964844,0.1259595304727554,-2758.906982421875,304.1438293457031,0.5610095858573914,0.1841129660606384,0.1491321623325348,293.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.3198048770427704,0.050000000745058,0.0582659989595413,293.02716064453125,297.1499938964844,293.1499938964844,0.0902050584554672,-1641.386962890625,304.1376037597656,0.5040762424468994,0.1386636793613433,0.1044322401285171,293.1224365234375,297.1499938964844,293.1499938964844,0.3161927163600921,-6038.49560546875,304.1464233398437,0.7254799008369446,0.3952620327472687,0.3839348256587982,293.139404296875,297.1499938964844,293.1499938964844,0.0032012953888624,-1214.1221923828125,294.7679138183594,0.3198048770427704,0.050000000745058,0.2763888239860534,291.1356811523437,291.1499938964844,263.1499938964844,261.60797119140625,280.9564819335937,293.7760925292969,291.1357727050781,1.0,0.473078966140747,0.7375073432922363,0.7375073432922363,1.0,1.0,-1.198286771774292,0.501858115196228,0.6964285969734192,0.2125239372253418,0.0,0.0,0.5602969527244568,284.9024353027344,293.0,0.5607721209526062,-12287.0986328125,678.5211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,307.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.48828125,18000.0,0.0,0.0,0.2771660089492798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542207956314087,0.5542266964912415,-5.929096914769616e-06,0.0,0.0002812882594298,0.0,0.0,35.97000503540039,0.0,0.0,0.0,0.3884427547454834,4.0,0.0,1.0
670680,293.0927734375,297.1499938964844,293.1499938964844,0.1259595304727554,-2758.906982421875,304.1438293457031,0.5610095858573914,0.1841129660606384,0.1491321623325348,293.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.3198048770427704,0.050000000745058,0.0582659989595413,293.02716064453125,297.1499938964844,293.1499938964844,0.0902050584554672,-1641.386962890625,304.1376037597656,0.5040762424468994,0.1386636793613433,0.1044322401285171,293.1224365234375,297.1499938964844,293.1499938964844,0.3161927163600921,-6038.49560546875,304.1464233398437,0.7254799008369446,0.3952620327472687,0.3839348256587982,293.139404296875,297.1499938964844,293.1499938964844,0.0032012953888624,-1214.1221923828125,294.7679138183594,0.3198048770427704,0.050000000745058,0.2763888239860534,291.1356811523437,291.1499938964844,263.1499938964844,261.60797119140625,280.9564819335937,293.7760925292969,291.1357727050781,1.0,0.473078966140747,0.7375073432922363,0.7375073432922363,1.0,1.0,-1.198286771774292,0.501858115196228,0.6964285969734192,0.2125239372253418,0.0,0.0,0.5602969527244568,284.9024353027344,293.0,0.5607721209526062,-12287.0986328125,678.5211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,307.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.48828125,18000.0,0.0,0.0,0.2771660089492798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542207956314087,0.5542266964912415,-5.929096914769616e-06,0.0,0.0002812882594298,0.0,0.0,35.97000503540039,0.0,0.0,0.0,0.3884427547454834,4.0,0.0,1.0
670740,293.0931396484375,297.1499938964844,293.1499938964844,0.1271625012159347,-2780.0078125,304.1438903808594,0.5615460872650146,0.1854885518550872,0.1502781212329864,293.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.319148302078247,0.050000000745058,0.0583823807537555,293.0273132324219,297.1499938964844,293.1499938964844,0.0926306247711181,-1676.5579833984375,304.1376953125,0.5070284008979797,0.1417447924613952,0.1066734418272972,293.123291015625,297.1499938964844,293.1499938964844,0.3168287277221679,-6048.0078125,304.14654541015625,0.7246402502059937,0.3957884609699249,0.3845509886741638,293.1361694335937,297.1499938964844,293.1499938964844,0.003219180740416,-1220.817138671875,294.7810363769531,0.319148302078247,0.050000000745058,0.2769408822059631,291.1361999511719,291.1499938964844,263.1499938964844,261.6088256835937,280.96160888671875,293.78790283203125,291.1362609863281,1.0,0.4755500555038452,0.737070620059967,0.737070620059967,1.0,1.0,-1.2041372060775757,0.5043764114379883,0.6997607350349426,0.2138229757547378,0.0,0.0,0.5621017813682556,287.93280029296875,296.0,0.6791855692863464,-12341.6171875,689.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,307.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.39453125,18000.0,0.0,0.0,0.278513640165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576518774032593,0.557657778263092,-5.952441370027373e-06,0.0,0.0002826559357345,0.0,0.0,36.38797378540039,0.0,0.0,0.0,0.389680951833725,4.0,0.0,1.0
670800,293.0931396484375,297.1499938964844,293.1499938964844,0.1271625012159347,-2780.0078125,304.1438903808594,0.5615460872650146,0.1854885518550872,0.1502781212329864,293.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.319148302078247,0.050000000745058,0.0583823807537555,293.0273132324219,297.1499938964844,293.1499938964844,0.0926306247711181,-1676.5579833984375,304.1376953125,0.5070284008979797,0.1417447924613952,0.1066734418272972,293.123291015625,297.1499938964844,293.1499938964844,0.3168287277221679,-6048.0078125,304.14654541015625,0.7246402502059937,0.3957884609699249,0.3845509886741638,293.1361694335937,297.1499938964844,293.1499938964844,0.003219180740416,-1220.817138671875,294.7810363769531,0.319148302078247,0.050000000745058,0.2769408822059631,291.1361999511719,291.1499938964844,263.1499938964844,261.6088256835937,280.96160888671875,293.78790283203125,291.1362609863281,1.0,0.4755500555038452,0.737070620059967,0.737070620059967,1.0,1.0,-1.2041372060775757,0.5043764114379883,0.6997607350349426,0.2138229757547378,0.0,0.0,0.5621017813682556,287.93280029296875,296.0,0.6791855692863464,-12341.6171875,689.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,307.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.39453125,18000.0,0.0,0.0,0.278513640165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576518774032593,0.557657778263092,-5.952441370027373e-06,0.0,0.0002826559357345,0.0,0.0,36.38797378540039,0.0,0.0,0.0,0.389680951833725,4.0,0.0,1.0
670860,293.09356689453125,297.1499938964844,293.1499938964844,0.1283533275127411,-2800.85107421875,304.1439208984375,0.5620620250701904,0.1868466585874557,0.1514109224081039,293.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.3185024559497833,0.050000000745058,0.0584987886250019,293.0275573730469,297.1499938964844,293.1499938964844,0.0950410813093185,-1711.4742431640625,304.13775634765625,0.5099388957023621,0.1448033899068832,0.1088991537690162,293.1241149902344,297.1499938964844,293.1499938964844,0.3174425661563873,-6057.18359375,304.14666748046875,0.7238003611564636,0.396294355392456,0.3851478397846222,293.1329345703125,297.1499938964844,293.1499938964844,0.0032380758784711,-1227.8853759765625,294.7952575683594,0.3185024559497833,0.050000000745058,0.2774930596351623,291.1367492675781,291.1499938964844,263.1499938964844,261.6094665527344,280.9668273925781,293.7996520996094,291.1368408203125,1.0,0.4780063927173614,0.7366223335266113,0.7366223335266113,1.0,1.0,-1.2099274396896362,0.5068632364273071,0.7030641436576843,0.2151183933019638,0.0,0.0,0.5638287663459778,290.9636535644531,284.0,0.7721759676933289,-12395.3818359375,699.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,307.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.431640625,18000.0,0.0,0.0,0.2798509299755096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609562397003174,0.5609622001647949,-5.975102794764098e-06,0.0,0.0002840131346601,0.0,0.0,36.79414367675781,0.0,0.0,0.0,0.3908775448799133,4.0,0.0,1.0
670920,293.09356689453125,297.1499938964844,293.1499938964844,0.1283533275127411,-2800.85107421875,304.1439208984375,0.5620620250701904,0.1868466585874557,0.1514109224081039,293.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.3185024559497833,0.050000000745058,0.0584987886250019,293.0275573730469,297.1499938964844,293.1499938964844,0.0950410813093185,-1711.4742431640625,304.13775634765625,0.5099388957023621,0.1448033899068832,0.1088991537690162,293.1241149902344,297.1499938964844,293.1499938964844,0.3174425661563873,-6057.18359375,304.14666748046875,0.7238003611564636,0.396294355392456,0.3851478397846222,293.1329345703125,297.1499938964844,293.1499938964844,0.0032380758784711,-1227.8853759765625,294.7952575683594,0.3185024559497833,0.050000000745058,0.2774930596351623,291.1367492675781,291.1499938964844,263.1499938964844,261.6094665527344,280.9668273925781,293.7996520996094,291.1368408203125,1.0,0.4780063927173614,0.7366223335266113,0.7366223335266113,1.0,1.0,-1.2099274396896362,0.5068632364273071,0.7030641436576843,0.2151183933019638,0.0,0.0,0.5638287663459778,290.9636535644531,284.0,0.7721759676933289,-12395.3818359375,699.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,307.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.431640625,18000.0,0.0,0.0,0.2798509299755096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609562397003174,0.5609622001647949,-5.975102794764098e-06,0.0,0.0002840131346601,0.0,0.0,36.79414367675781,0.0,0.0,0.0,0.3908775448799133,4.0,0.0,1.0
670980,293.09375,297.1499938964844,293.1499938964844,0.1293315142393112,-2817.837890625,304.14434814453125,0.5647829174995422,0.188233271241188,0.1523597538471222,293.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.3191710710525512,0.050000000745058,0.058378230780363,293.0277099609375,297.1499938964844,293.1499938964844,0.097248837351799,-1743.3212890625,304.13818359375,0.5146239399909973,0.1478724479675293,0.1109477132558822,293.124755859375,297.1499938964844,293.1499938964844,0.3177646100521087,-6061.74365234375,304.1472473144531,0.7252417206764221,0.3968183100223541,0.3855096697807312,293.129638671875,297.1499938964844,293.1499938964844,0.0032448663841933,-1230.28515625,294.8122863769531,0.3191710710525512,0.050000000745058,0.2769211828708648,291.1395263671875,291.1499938964844,263.1499938964844,261.60992431640625,280.97344970703125,293.8111572265625,291.1401062011719,1.0,0.4758470356464386,0.7361741065979004,0.7361741065979004,1.0,1.0,-1.2133307456970217,0.5082874298095703,0.7050432562828064,0.2158588916063308,0.0,0.0,0.5651060342788696,287.9606018066406,287.0,4.669064998626709,-12434.119140625,695.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82037353515625,307.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.787109375,18000.0,0.0,0.0,0.281149297952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638439059257507,0.563849925994873,-5.996025720378384e-06,0.0,0.0002853308105841,0.0,0.0,37.15701675415039,0.0,0.0,0.0,0.3919284641742706,4.0,0.0,1.0
671040,293.09375,297.1499938964844,293.1499938964844,0.1293315142393112,-2817.837890625,304.14434814453125,0.5647829174995422,0.188233271241188,0.1523597538471222,293.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.3191710710525512,0.050000000745058,0.058378230780363,293.0277099609375,297.1499938964844,293.1499938964844,0.097248837351799,-1743.3212890625,304.13818359375,0.5146239399909973,0.1478724479675293,0.1109477132558822,293.124755859375,297.1499938964844,293.1499938964844,0.3177646100521087,-6061.74365234375,304.1472473144531,0.7252417206764221,0.3968183100223541,0.3855096697807312,293.129638671875,297.1499938964844,293.1499938964844,0.0032448663841933,-1230.28515625,294.8122863769531,0.3191710710525512,0.050000000745058,0.2769211828708648,291.1395263671875,291.1499938964844,263.1499938964844,261.60992431640625,280.97344970703125,293.8111572265625,291.1401062011719,1.0,0.4758470356464386,0.7361741065979004,0.7361741065979004,1.0,1.0,-1.2133307456970217,0.5082874298095703,0.7050432562828064,0.2158588916063308,0.0,0.0,0.5651060342788696,287.9606018066406,287.0,4.669064998626709,-12434.119140625,695.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82037353515625,307.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.787109375,18000.0,0.0,0.0,0.281149297952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638439059257507,0.563849925994873,-5.996025720378384e-06,0.0,0.0002853308105841,0.0,0.0,37.15701675415039,0.0,0.0,0.0,0.3919284641742706,4.0,0.0,1.0
671100,293.09381103515625,297.1499938964844,293.1499938964844,0.1298473179340362,-2826.791748046875,304.1444091796875,0.5658811330795288,0.1889385282993316,0.1528737246990203,293.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.319337785243988,0.050000000745058,0.0583484880626201,293.0277709960937,297.1499938964844,293.1499938964844,0.0983742475509643,-1759.5185546875,304.1382751464844,0.5167703628540039,0.1494084149599075,0.112000323832035,293.125,297.1499938964844,293.1499938964844,0.3179338276386261,-6064.17919921875,304.1474609375,0.7256792783737183,0.3970930576324463,0.3857367932796478,293.12799072265625,297.1499938964844,293.1499938964844,0.0032499330118298,-1232.0628662109375,294.8221740722656,0.319337785243988,0.050000000745058,0.2767800986766815,291.1422119140625,291.1499938964844,263.1499938964844,261.6100769042969,280.9762268066406,293.8163757324219,291.1426086425781,1.0,0.4757242798805237,0.7359499335289001,0.7359499335289001,1.0,1.0,-1.2153867483139038,0.5091592073440552,0.7062275409698486,0.2163062542676925,0.0,0.0,0.5653543472290039,287.2371826171875,287.0,5.171173095703125,-12451.712890625,695.8859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8247375488281,307.5540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.228515625,18000.0,0.0,0.0,0.2817609310150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646272897720337,0.564633309841156,-6.003074304317124e-06,0.0,0.0002859515079762,0.0,0.0,37.26285171508789,0.0,0.0,0.0,0.3922307193279266,4.0,0.0,1.0
671160,293.0939025878906,297.1499938964844,293.1499938964844,0.1303981244564056,-2836.386474609375,304.1444396972656,0.5667257905006409,0.1896319091320037,0.1534035503864288,293.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.3193592429161072,0.050000000745058,0.0583446510136127,293.0279235839844,297.1499938964844,293.1499938964844,0.0995283499360084,-1776.12158203125,304.1383056640625,0.5187098979949951,0.1509313732385635,0.1130650639533996,293.125244140625,297.1499938964844,293.1499938964844,0.3181702792644501,-6067.70947265625,304.1474914550781,0.7258649468421936,0.3973616659641266,0.3859882950782776,293.1263427734375,297.1499938964844,293.1499938964844,0.0032568196766078,-1234.6002197265625,294.8312072753906,0.3193592429161072,0.050000000745058,0.276761919260025,291.1432800292969,291.1499938964844,263.1499938964844,261.6101989746094,280.9789733886719,293.8216552734375,291.14337158203125,1.0,0.4758839309215545,0.7357229590415955,0.7357229590415955,1.0,1.0,-1.2176883220672607,0.5101364254951477,0.7075519561767578,0.2168212831020355,0.0,0.0,0.5656862258911133,287.1737060546875,290.0,3.4003868103027344,-12469.7666015625,697.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,307.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.861328125,18000.0,0.0,0.0,0.2823446094989776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652137398719788,0.5652197599411011,-6.007917818351416e-06,0.0,0.0002865438582375,0.0,0.0,37.33997344970703,0.0,0.0,0.0,0.3924615979194641,4.0,0.0,1.0
671220,293.0942077636719,297.1499938964844,293.1499938964844,0.1315287500619888,-2856.089111328125,304.1444091796875,0.5680010318756104,0.1909899711608886,0.1544716209173202,293.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.3191810846328735,0.050000000745058,0.0583763681352138,293.0282897949219,297.1499938964844,293.1499938964844,0.1018654927611351,-1809.6502685546875,304.1383056640625,0.522241473197937,0.1539478451013565,0.1152010262012481,293.12579345703125,297.1499938964844,293.1499938964844,0.3187080025672912,-6075.81298828125,304.1474304199219,0.7258427739143372,0.3978758156299591,0.3865107893943786,293.123046875,297.1499938964844,293.1499938964844,0.0032741723116487,-1241.0946044921875,294.8486633300781,0.3191810846328735,0.050000000745058,0.2769123613834381,291.1434631347656,291.1499938964844,263.1499938964844,261.6102600097656,280.9842224121094,293.83209228515625,291.1434936523437,1.0,0.4768791794776916,0.7352690100669861,0.7352690100669861,1.0,1.0,-1.222606182098389,0.512227475643158,0.7103787064552307,0.2179368585348129,0.0,0.0,0.5665392279624939,288.0489807128906,293.0,1.015095591545105,-12511.4365234375,702.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,307.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4453125,18000.0,0.0,0.0,0.2834391593933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667252540588379,0.5667312741279602,-6.017983196215937e-06,0.0,0.0002876546932384,0.0,0.0,37.52675628662109,0.0,0.0,0.0,0.3930106163024902,4.0,0.0,1.0
671280,293.0942077636719,297.1499938964844,293.1499938964844,0.1315287500619888,-2856.089111328125,304.1444091796875,0.5680010318756104,0.1909899711608886,0.1544716209173202,293.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.3191810846328735,0.050000000745058,0.0583763681352138,293.0282897949219,297.1499938964844,293.1499938964844,0.1018654927611351,-1809.6502685546875,304.1383056640625,0.522241473197937,0.1539478451013565,0.1152010262012481,293.12579345703125,297.1499938964844,293.1499938964844,0.3187080025672912,-6075.81298828125,304.1474304199219,0.7258427739143372,0.3978758156299591,0.3865107893943786,293.123046875,297.1499938964844,293.1499938964844,0.0032741723116487,-1241.0946044921875,294.8486633300781,0.3191810846328735,0.050000000745058,0.2769123613834381,291.1434631347656,291.1499938964844,263.1499938964844,261.6102600097656,280.9842224121094,293.83209228515625,291.1434936523437,1.0,0.4768791794776916,0.7352690100669861,0.7352690100669861,1.0,1.0,-1.222606182098389,0.512227475643158,0.7103787064552307,0.2179368585348129,0.0,0.0,0.5665392279624939,288.0489807128906,293.0,1.015095591545105,-12511.4365234375,702.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,307.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4453125,18000.0,0.0,0.0,0.2834391593933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667252540588379,0.5667312741279602,-6.017983196215937e-06,0.0,0.0002876546932384,0.0,0.0,37.52675628662109,0.0,0.0,0.0,0.3930106163024902,4.0,0.0,1.0
671340,293.0946960449219,297.1499938964844,293.1499938964844,0.1326866447925567,-2876.274169921875,304.14434814453125,0.5688958764076233,0.1923050135374069,0.155537337064743,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.3188108205795288,0.050000000745058,0.058442797511816,293.0289001464844,297.1499938964844,293.1499938964844,0.1042285710573196,-1843.417236328125,304.1382751464844,0.5254290103912354,0.1569110602140426,0.1173307672142982,293.1264343261719,297.1499938964844,293.1499938964844,0.3193175196647644,-6085.07080078125,304.1472473144531,0.7254695296287537,0.3983581066131592,0.3870379328727722,293.1200561523437,297.1499938964844,293.1499938964844,0.0032937838695943,-1248.546142578125,294.8648986816406,0.3188108205795288,0.050000000745058,0.2772274613380432,291.1413879394531,291.1499938964844,263.1499938964844,261.61016845703125,280.9788818359375,293.8246459960937,291.1410217285156,1.0,0.4784639775753021,0.7348150610923767,0.7348150610923767,1.0,1.0,-1.227758288383484,0.5144191980361938,0.7133390307426453,0.2191209495067596,0.0,0.0,0.5677788853645325,289.80731201171875,296.0,-2.903010606765747,-12562.0537109375,710.4501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,307.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.314453125,18000.0,0.0,0.0,0.2844687104225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568682074546814,0.5686880946159363,-6.030310487403767e-06,0.0,0.0002886995789594,0.0,0.0,37.76577758789063,0.0,0.0,0.0,0.393716961145401,4.0,0.0,1.0
671400,293.0946960449219,297.1499938964844,293.1499938964844,0.1326866447925567,-2876.274169921875,304.14434814453125,0.5688958764076233,0.1923050135374069,0.155537337064743,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.3188108205795288,0.050000000745058,0.058442797511816,293.0289001464844,297.1499938964844,293.1499938964844,0.1042285710573196,-1843.417236328125,304.1382751464844,0.5254290103912354,0.1569110602140426,0.1173307672142982,293.1264343261719,297.1499938964844,293.1499938964844,0.3193175196647644,-6085.07080078125,304.1472473144531,0.7254695296287537,0.3983581066131592,0.3870379328727722,293.1200561523437,297.1499938964844,293.1499938964844,0.0032937838695943,-1248.546142578125,294.8648986816406,0.3188108205795288,0.050000000745058,0.2772274613380432,291.1413879394531,291.1499938964844,263.1499938964844,261.61016845703125,280.9788818359375,293.8246459960937,291.1410217285156,1.0,0.4784639775753021,0.7348150610923767,0.7348150610923767,1.0,1.0,-1.227758288383484,0.5144191980361938,0.7133390307426453,0.2191209495067596,0.0,0.0,0.5677788853645325,289.80731201171875,296.0,-2.903010606765747,-12562.0537109375,710.4501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,307.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.314453125,18000.0,0.0,0.0,0.2844687104225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568682074546814,0.5686880946159363,-6.030310487403767e-06,0.0,0.0002886995789594,0.0,0.0,37.76577758789063,0.0,0.0,0.0,0.393716961145401,4.0,0.0,1.0
671460,293.09539794921875,297.1499938964844,293.1499938964844,0.1338272094726562,-2896.119384765625,304.1443176269531,0.5695282816886902,0.1935614496469497,0.1565766781568527,293.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3183306455612182,0.050000000745058,0.0585299022495746,293.02984619140625,297.1499938964844,293.1499938964844,0.1065615862607956,-1876.594482421875,304.1383056640625,0.528325080871582,0.1597828865051269,0.1194163039326667,293.12713623046875,297.1499938964844,293.1499938964844,0.3199401795864105,-6094.51123046875,304.14715576171875,0.7248862981796265,0.3988116979598999,0.3875579833984375,293.1174011230469,297.1499938964844,293.1499938964844,0.003315165406093,-1256.6864013671875,294.8805236816406,0.3183306455612182,0.050000000745058,0.2776406705379486,291.1384582519531,291.1499938964844,263.1499938964844,261.6098937988281,280.97332763671875,293.81640625,291.1382751464844,1.0,0.4803875684738159,0.7343495488166809,0.7343495488166809,1.0,1.0,-1.232954025268555,0.5166257619857788,0.7163283228874207,0.2203239500522613,0.0,0.0,0.5695319175720215,292.0904846191406,299.0,-3.327000617980957,-12619.7255859375,719.1434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,307.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.84765625,18000.0,0.0,0.0,0.2854847013950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717515349388123,0.5717575550079346,-6.049649527994916e-06,0.0,0.0002897306694649,0.0,0.0,38.14255142211914,0.0,0.0,0.0,0.3948118984699249,4.0,0.0,1.0
671520,293.09539794921875,297.1499938964844,293.1499938964844,0.1338272094726562,-2896.119384765625,304.1443176269531,0.5695282816886902,0.1935614496469497,0.1565766781568527,293.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3183306455612182,0.050000000745058,0.0585299022495746,293.02984619140625,297.1499938964844,293.1499938964844,0.1065615862607956,-1876.594482421875,304.1383056640625,0.528325080871582,0.1597828865051269,0.1194163039326667,293.12713623046875,297.1499938964844,293.1499938964844,0.3199401795864105,-6094.51123046875,304.14715576171875,0.7248862981796265,0.3988116979598999,0.3875579833984375,293.1174011230469,297.1499938964844,293.1499938964844,0.003315165406093,-1256.6864013671875,294.8805236816406,0.3183306455612182,0.050000000745058,0.2776406705379486,291.1384582519531,291.1499938964844,263.1499938964844,261.6098937988281,280.97332763671875,293.81640625,291.1382751464844,1.0,0.4803875684738159,0.7343495488166809,0.7343495488166809,1.0,1.0,-1.232954025268555,0.5166257619857788,0.7163283228874207,0.2203239500522613,0.0,0.0,0.5695319175720215,292.0904846191406,299.0,-3.327000617980957,-12619.7255859375,719.1434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,307.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.84765625,18000.0,0.0,0.0,0.2854847013950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717515349388123,0.5717575550079346,-6.049649527994916e-06,0.0,0.0002897306694649,0.0,0.0,38.14255142211914,0.0,0.0,0.0,0.3948118984699249,4.0,0.0,1.0
671580,293.0962829589844,297.1499938964844,293.1499938964844,0.1349244266748428,-2915.1474609375,304.1443786621094,0.5699818134307861,0.1947649419307708,0.1575839519500732,293.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.3177894353866577,0.050000000745058,0.058629386126995,293.0311279296875,297.1499938964844,293.1499938964844,0.1088379770517349,-1908.7955322265625,304.1383972167969,0.530987560749054,0.1625682264566421,0.1214484125375747,293.1278991699219,297.1499938964844,293.1499938964844,0.3205220103263855,-6103.27734375,304.1471252441406,0.7241774201393127,0.3992389142513275,0.3880649209022522,293.1150207519531,297.1499938964844,293.1499938964844,0.0033372750040143,-1265.0457763671875,294.897216796875,0.3177894353866577,0.050000000745058,0.2781125605106354,291.13671875,291.1499938964844,263.1499938964844,261.6094665527344,280.96795654296875,293.8083190917969,291.1365661621094,1.0,0.4825039207935333,0.7338840365409851,0.7338840365409851,1.0,1.0,-1.2381101846694946,0.5188125967979431,0.7192975282669067,0.2215259373188018,0.0,0.0,0.5714320540428162,294.6869812011719,302.0,-2.598119735717773,-12678.1552734375,728.5184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,307.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.078125,18000.0,0.0,0.0,0.2865239679813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575253427028656,0.5752595067024231,-6.0731863413820975e-06,0.0,0.0002907853922806,0.0,0.0,38.58283615112305,0.0,0.0,0.0,0.3960824310779571,4.0,0.0,1.0
671640,293.0962829589844,297.1499938964844,293.1499938964844,0.1349244266748428,-2915.1474609375,304.1443786621094,0.5699818134307861,0.1947649419307708,0.1575839519500732,293.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.3177894353866577,0.050000000745058,0.058629386126995,293.0311279296875,297.1499938964844,293.1499938964844,0.1088379770517349,-1908.7955322265625,304.1383972167969,0.530987560749054,0.1625682264566421,0.1214484125375747,293.1278991699219,297.1499938964844,293.1499938964844,0.3205220103263855,-6103.27734375,304.1471252441406,0.7241774201393127,0.3992389142513275,0.3880649209022522,293.1150207519531,297.1499938964844,293.1499938964844,0.0033372750040143,-1265.0457763671875,294.897216796875,0.3177894353866577,0.050000000745058,0.2781125605106354,291.13671875,291.1499938964844,263.1499938964844,261.6094665527344,280.96795654296875,293.8083190917969,291.1365661621094,1.0,0.4825039207935333,0.7338840365409851,0.7338840365409851,1.0,1.0,-1.2381101846694946,0.5188125967979431,0.7192975282669067,0.2215259373188018,0.0,0.0,0.5714320540428162,294.6869812011719,302.0,-2.598119735717773,-12678.1552734375,728.5184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,307.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.078125,18000.0,0.0,0.0,0.2865239679813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575253427028656,0.5752595067024231,-6.0731863413820975e-06,0.0,0.0002907853922806,0.0,0.0,38.58283615112305,0.0,0.0,0.0,0.3960824310779571,4.0,0.0,1.0
671700,293.0967712402344,297.1499938964844,293.1499938964844,0.1354597210884094,-2924.413330078125,304.1444396972656,0.5701614022254944,0.1953494101762771,0.1580762416124344,293.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.3175058662891388,0.050000000745058,0.0586820691823959,293.0318603515625,297.1499938964844,293.1499938964844,0.1099580526351928,-1924.5823974609373,304.1384582519531,0.5322497487068176,0.1639324724674224,0.1224459707736969,293.1282653808594,297.1499938964844,293.1499938964844,0.3208024799823761,-6107.4912109375,304.1471252441406,0.7237932682037354,0.3994437456130981,0.3883127868175506,293.1138916015625,297.1499938964844,293.1499938964844,0.0033486371394246,-1269.3304443359375,294.9058532714844,0.3175058662891388,0.050000000745058,0.2783624529838562,291.1360168457031,291.1499938964844,263.1499938964844,261.6091613769531,280.9653015136719,293.8043212890625,291.13592529296875,1.0,0.4836051166057586,0.7336512804031372,0.7336512804031372,1.0,1.0,-1.2406635284423828,0.5198944807052612,0.7207690477371216,0.2221237272024154,0.0,0.0,0.5724360346794128,296.0594787597656,302.0,-2.216052532196045,-12707.32421875,733.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792419433594,307.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.603515625,18000.0,0.0,0.0,0.287058025598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771241188049316,0.5771301984786987,-6.085943823563866e-06,0.0,0.0002913273929152,0.0,0.0,38.82024002075195,0.0,0.0,0.0,0.3967647552490234,4.0,0.0,1.0
671760,293.09722900390625,297.1499938964844,293.1499938964844,0.1359890252351761,-2933.5654296875,304.1444702148437,0.5703198909759521,0.1959318071603775,0.1585634797811508,293.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.317217081785202,0.050000000745058,0.0587361119687557,293.03271484375,297.1499938964844,293.1499938964844,0.1110618487000465,-1940.102783203125,304.1385498046875,0.5334644913673401,0.1652583628892898,0.1234271749854087,293.128662109375,297.1499938964844,293.1499938964844,0.3210766911506653,-6111.60546875,304.14715576171875,0.7233955264091492,0.3996434211730957,0.3885568678379059,293.11279296875,297.1499938964844,293.1499938964844,0.0033601801842451,-1273.6773681640625,294.9146728515625,0.317217081785202,0.050000000745058,0.2786188423633575,291.13543701171875,291.1499938964844,263.1499938964844,261.6088562011719,280.9620056152344,293.7991638183594,291.1353454589844,1.0,0.4847245812416076,0.733408510684967,0.733408510684967,1.0,1.0,-1.2431949377059937,0.520964503288269,0.7222304344177246,0.2227160632610321,0.0,0.0,0.5734683275222778,297.4663391113281,305.0,-1.977063536643982,-12736.7470703125,738.2822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,307.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.341796875,18000.0,0.0,0.0,0.2876039147377014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790597796440125,0.5790659189224243,-6.099248366808752e-06,0.0,0.0002918814134318,0.0,0.0,39.067359924316406,0.0,0.0,0.0,0.397472620010376,4.0,0.0,1.0
671820,293.098876953125,297.1499938964844,293.1499938964844,0.1370017975568771,-2951.076416015625,304.1446533203125,0.5705041885375977,0.1969395577907562,0.1594709903001785,293.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.3166271150112152,0.050000000745058,0.058847788721323,293.0359802246094,297.1499938964844,293.1499938964844,0.1130911037325859,-1968.54052734375,304.1390075683594,0.535515308380127,0.1675694733858108,0.1252028793096542,293.1294250488281,297.1499938964844,293.1499938964844,0.3216676712036133,-6120.5390625,304.1471252441406,0.7225659489631653,0.4000302255153656,0.3890360295772552,293.1106872558594,297.1499938964844,293.1499938964844,0.0033838017843663,-1282.65966796875,294.93133544921875,0.3166271150112152,0.050000000745058,0.2791485786437988,291.1324768066406,291.1499938964844,263.1499938964844,261.60809326171875,280.944580078125,293.77001953125,291.1321105957031,1.0,0.4869895875453949,0.7329230308532715,0.7329230308532715,1.0,1.0,-1.2479532957077026,0.5229679346084595,0.7249853610992432,0.2238315045833587,0.0,0.0,0.5759629011154175,300.3666076660156,308.0,-4.164412975311279,-12800.3583984375,748.1083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741760253906,307.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.6484375,18000.0,0.0,0.0,0.2887425422668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834227204322815,0.5834288597106934,-6.128533186711138e-06,0.0,0.0002930369810201,0.0,0.0,39.62407684326172,0.0,0.0,0.0,0.3990706205368042,4.0,0.0,1.0
671880,293.098876953125,297.1499938964844,293.1499938964844,0.1370017975568771,-2951.076416015625,304.1446533203125,0.5705041885375977,0.1969395577907562,0.1594709903001785,293.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.3166271150112152,0.050000000745058,0.058847788721323,293.0359802246094,297.1499938964844,293.1499938964844,0.1130911037325859,-1968.54052734375,304.1390075683594,0.535515308380127,0.1675694733858108,0.1252028793096542,293.1294250488281,297.1499938964844,293.1499938964844,0.3216676712036133,-6120.5390625,304.1471252441406,0.7225659489631653,0.4000302255153656,0.3890360295772552,293.1106872558594,297.1499938964844,293.1499938964844,0.0033838017843663,-1282.65966796875,294.93133544921875,0.3166271150112152,0.050000000745058,0.2791485786437988,291.1324768066406,291.1499938964844,263.1499938964844,261.60809326171875,280.944580078125,293.77001953125,291.1321105957031,1.0,0.4869895875453949,0.7329230308532715,0.7329230308532715,1.0,1.0,-1.2479532957077026,0.5229679346084595,0.7249853610992432,0.2238315045833587,0.0,0.0,0.5759629011154175,300.3666076660156,308.0,-4.164412975311279,-12800.3583984375,748.1083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741760253906,307.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.6484375,18000.0,0.0,0.0,0.2887425422668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834227204322815,0.5834288597106934,-6.128533186711138e-06,0.0,0.0002930369810201,0.0,0.0,39.62407684326172,0.0,0.0,0.0,0.3990706205368042,4.0,0.0,1.0
671940,293.1012878417969,297.1499938964844,293.1499938964844,0.1378291100263595,-2965.308837890625,304.1450500488281,0.5704084634780884,0.1977467387914657,0.1602072864770889,293.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.316027820110321,0.050000000745058,0.058962982147932,293.04022216796875,297.1499938964844,293.1499938964844,0.114859789609909,-1993.1951904296875,304.13970947265625,0.5371017456054688,0.1695981919765472,0.1267420202493667,293.1301574707031,297.1499938964844,293.1499938964844,0.3222280144691467,-6128.97119140625,304.14715576171875,0.7217042446136475,0.4004012048244476,0.3895036876201629,293.1087951660156,297.1499938964844,293.1499938964844,0.003408133983612,-1291.868896484375,294.948486328125,0.316027820110321,0.050000000745058,0.2796950042247772,291.1300354003906,291.1499938964844,263.1499938964844,261.607177734375,280.92694091796875,293.7396240234375,291.12994384765625,1.0,0.4892603456974029,0.7324375510215759,0.7324375510215759,1.0,1.0,-1.2521963119506836,0.5247423648834229,0.7274539470672607,0.2248230874538421,0.0,0.0,0.5788191556930542,303.3485412597656,311.0,-2.903677701950073,-12866.400390625,757.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.345703125,18000.0,0.0,0.0,0.2899697124958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888016819953918,0.5888078212738037,-6.165170816530008e-06,0.0,0.000294282392133,0.0,0.0,40.31980514526367,0.0,0.0,0.0,0.40103679895401,4.0,0.0,1.0
672000,293.1012878417969,297.1499938964844,293.1499938964844,0.1378291100263595,-2965.308837890625,304.1450500488281,0.5704084634780884,0.1977467387914657,0.1602072864770889,293.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.316027820110321,0.050000000745058,0.058962982147932,293.04022216796875,297.1499938964844,293.1499938964844,0.114859789609909,-1993.1951904296875,304.13970947265625,0.5371017456054688,0.1695981919765472,0.1267420202493667,293.1301574707031,297.1499938964844,293.1499938964844,0.3222280144691467,-6128.97119140625,304.14715576171875,0.7217042446136475,0.4004012048244476,0.3895036876201629,293.1087951660156,297.1499938964844,293.1499938964844,0.003408133983612,-1291.868896484375,294.948486328125,0.316027820110321,0.050000000745058,0.2796950042247772,291.1300354003906,291.1499938964844,263.1499938964844,261.607177734375,280.92694091796875,293.7396240234375,291.12994384765625,1.0,0.4892603456974029,0.7324375510215759,0.7324375510215759,1.0,1.0,-1.2521963119506836,0.5247423648834229,0.7274539470672607,0.2248230874538421,0.0,0.0,0.5788191556930542,303.3485412597656,311.0,-2.903677701950073,-12866.400390625,757.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.345703125,18000.0,0.0,0.0,0.2899697124958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888016819953918,0.5888078212738037,-6.165170816530008e-06,0.0,0.000294282392133,0.0,0.0,40.31980514526367,0.0,0.0,0.0,0.40103679895401,4.0,0.0,1.0
