time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.1037902832031,297.1499938964844,293.1499938964844,0.1385540068149566,-2977.727294921875,304.1454772949219,0.5701953172683716,0.198473110795021,0.1608671247959137,293.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.3154307007789612,0.050000000745058,0.0590795464813709,293.04461669921875,297.1499938964844,293.1499938964844,0.1164883151650428,-2015.798583984375,304.1404113769531,0.5384660363197327,0.1714885979890823,0.1281678378582,293.1308898925781,297.1499938964844,293.1499938964844,0.3227251470088959,-6136.39013671875,304.14727783203125,0.7208301424980164,0.4007563591003418,0.3899576067924499,293.1070556640625,297.1499938964844,293.1499938964844,0.0034324801526963,-1300.99365234375,294.9672546386719,0.3154307007789612,0.050000000745058,0.2802479267120361,291.1294250488281,291.1499938964844,263.1499938964844,261.6060791015625,280.9107971191406,293.71148681640625,291.1294250488281,1.0,0.4915234744548797,0.7319455146789551,0.7319455146789551,1.0,1.0,-1.256188154220581,0.5264039039611816,0.7297843098640442,0.225753054022789,0.0,0.0,0.5816121101379395,306.3616638183594,299.0,-1.143256902694702,-12929.3564453125,767.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,307.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.392578125,18000.0,0.0,0.0,0.291287899017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942672491073608,0.5942734479904175,-6.20422088104533e-06,0.0,0.0002956201788038,0.0,0.0,41.04402160644531,0.0,0.0,0.0,0.4030636847019195,4.0,0.0,1.0
672120,293.1037902832031,297.1499938964844,293.1499938964844,0.1385540068149566,-2977.727294921875,304.1454772949219,0.5701953172683716,0.198473110795021,0.1608671247959137,293.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.3154307007789612,0.050000000745058,0.0590795464813709,293.04461669921875,297.1499938964844,293.1499938964844,0.1164883151650428,-2015.798583984375,304.1404113769531,0.5384660363197327,0.1714885979890823,0.1281678378582,293.1308898925781,297.1499938964844,293.1499938964844,0.3227251470088959,-6136.39013671875,304.14727783203125,0.7208301424980164,0.4007563591003418,0.3899576067924499,293.1070556640625,297.1499938964844,293.1499938964844,0.0034324801526963,-1300.99365234375,294.9672546386719,0.3154307007789612,0.050000000745058,0.2802479267120361,291.1294250488281,291.1499938964844,263.1499938964844,261.6060791015625,280.9107971191406,293.71148681640625,291.1294250488281,1.0,0.4915234744548797,0.7319455146789551,0.7319455146789551,1.0,1.0,-1.256188154220581,0.5264039039611816,0.7297843098640442,0.225753054022789,0.0,0.0,0.5816121101379395,306.3616638183594,299.0,-1.143256902694702,-12929.3564453125,767.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,307.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.392578125,18000.0,0.0,0.0,0.291287899017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942672491073608,0.5942734479904175,-6.20422088104533e-06,0.0,0.0002956201788038,0.0,0.0,41.04402160644531,0.0,0.0,0.0,0.4030636847019195,4.0,0.0,1.0
672180,293.1058959960937,297.1499938964844,293.1499938964844,0.1390236020088195,-2985.632080078125,304.1462097167969,0.5720891356468201,0.1992141008377075,0.1613209247589111,293.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.3160642981529236,0.050000000745058,0.0589558631181716,293.04864501953125,297.1499938964844,293.1499938964844,0.1178361251950264,-2034.3671875,304.1413879394531,0.5417355298995972,0.1733377426862716,0.1293677240610122,293.1313781738281,297.1499938964844,293.1499938964844,0.3229060769081116,-6138.8134765625,304.1478881835937,0.7221651673316956,0.4011369943618774,0.3901794850826263,293.1053161621094,297.1499938964844,293.1499938964844,0.0034431933891028,-1304.84033203125,294.98883056640625,0.3160642981529236,0.050000000745058,0.2796612381935119,291.1319885253906,291.1499938964844,263.1499938964844,261.6048889160156,280.8981018066406,293.6866760253906,291.132568359375,1.0,0.4892193078994751,0.7314534783363342,0.7314534783363342,1.0,1.0,-1.2576844692230225,0.5269545912742615,0.7307298183441162,0.2260791212320327,0.0,0.0,0.5839216113090515,303.25408935546875,302.0,4.189006805419922,-12974.625,761.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358154296875,307.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.841796875,18000.0,0.0,0.0,0.2926547527313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993331670761108,0.5993394255638123,-6.24217182121356e-06,0.0,0.0002970073837786,0.0,0.0,41.731727600097656,0.0,0.0,0.0,0.4049565196037292,4.0,0.0,1.0
672240,293.1058959960937,297.1499938964844,293.1499938964844,0.1390236020088195,-2985.632080078125,304.1462097167969,0.5720891356468201,0.1992141008377075,0.1613209247589111,293.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.3160642981529236,0.050000000745058,0.0589558631181716,293.04864501953125,297.1499938964844,293.1499938964844,0.1178361251950264,-2034.3671875,304.1413879394531,0.5417355298995972,0.1733377426862716,0.1293677240610122,293.1313781738281,297.1499938964844,293.1499938964844,0.3229060769081116,-6138.8134765625,304.1478881835937,0.7221651673316956,0.4011369943618774,0.3901794850826263,293.1053161621094,297.1499938964844,293.1499938964844,0.0034431933891028,-1304.84033203125,294.98883056640625,0.3160642981529236,0.050000000745058,0.2796612381935119,291.1319885253906,291.1499938964844,263.1499938964844,261.6048889160156,280.8981018066406,293.6866760253906,291.132568359375,1.0,0.4892193078994751,0.7314534783363342,0.7314534783363342,1.0,1.0,-1.2576844692230225,0.5269545912742615,0.7307298183441162,0.2260791212320327,0.0,0.0,0.5839216113090515,303.25408935546875,302.0,4.189006805419922,-12974.625,761.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358154296875,307.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.841796875,18000.0,0.0,0.0,0.2926547527313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993331670761108,0.5993394255638123,-6.24217182121356e-06,0.0,0.0002970073837786,0.0,0.0,41.731727600097656,0.0,0.0,0.0,0.4049565196037292,4.0,0.0,1.0
672300,293.10675048828125,297.1499938964844,293.1499938964844,0.1392839252948761,-2990.029541015625,304.1464233398437,0.5727800726890564,0.199602797627449,0.1615917831659317,293.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.3162189722061157,0.050000000745058,0.0589259751141071,293.0505065917969,297.1499938964844,293.1499938964844,0.1185204610228538,-2043.7822265625,304.1416931152344,0.5431088209152222,0.174260139465332,0.129992127418518,293.13153076171875,297.1499938964844,293.1499938964844,0.322999507188797,-6140.09716796875,304.1481018066406,0.7225514650344849,0.401343435049057,0.3903412222862243,293.1044311523437,297.1499938964844,293.1499938964844,0.0034501808695495,-1307.30517578125,295.0010070800781,0.3162189722061157,0.050000000745058,0.2795194685459137,291.1348571777344,291.1499938964844,263.1499938964844,261.6042175292969,280.8921813964844,293.67547607421875,291.13531494140625,1.0,0.4890313744544983,0.7312074303627014,0.7312074303627014,1.0,1.0,-1.2588036060333252,0.5273988842964172,0.7314047813415527,0.2263195216655731,0.0,0.0,0.5846379399299622,302.5145874023437,302.0,5.307878017425537,-12994.6796875,761.1616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83172607421875,307.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.462890625,18000.0,0.0,0.0,0.293328583240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011261940002441,0.6011324524879456,-6.257192580960691e-06,0.0,0.0002976912364829,0.0,0.0,41.98543167114258,0.0,0.0,0.0,0.40564626455307,4.0,0.0,1.0
672360,293.1076354980469,297.1499938964844,293.1499938964844,0.1395813673734665,-2995.10546875,304.14654541015625,0.5732294917106628,0.1999790519475937,0.1618805080652237,293.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.3162368834018707,0.050000000745058,0.0589225068688392,293.05230712890625,297.1499938964844,293.1499938964844,0.1192318648099899,-2053.590576171875,304.14190673828125,0.5442402362823486,0.1751633137464523,0.1306265294551849,293.1317138671875,297.1499938964844,293.1499938964844,0.3231613337993622,-6142.49169921875,304.1481628417969,0.7226943373680115,0.4015460312366485,0.3905299305915832,293.103515625,297.1499938964844,293.1499938964844,0.0034590165596455,-1310.5386962890625,295.0123291015625,0.3162368834018707,0.050000000745058,0.2795030176639557,291.13623046875,291.1499938964844,263.1499938964844,261.603515625,280.8861999511719,293.6644287109375,291.1363525390625,1.0,0.4891237914562225,0.7309672236442566,0.7309672236442566,1.0,1.0,-1.260175347328186,0.5279542207717896,0.7322211265563965,0.2266291677951812,0.0,0.0,0.5854108929634094,302.4481811523437,305.0,3.8962011337280273,-13014.8984375,762.0966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,307.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.263671875,18000.0,0.0,0.0,0.2939901947975158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026538014411926,0.602660059928894,-6.269444384088274e-06,0.0,0.0002983626618515,0.0,0.0,42.199310302734375,0.0,0.0,0.0,0.4062392115592956,4.0,0.0,1.0
672420,293.1094055175781,297.1499938964844,293.1499938964844,0.1401990205049514,-3005.68408203125,304.14666748046875,0.5737239122390747,0.2006910294294357,0.1624604165554046,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3160644471645355,0.050000000745058,0.0589557886123657,293.055908203125,297.1499938964844,293.1499938964844,0.1206604242324829,-2073.2822265625,304.1422119140625,0.546080470085144,0.1769094914197921,0.1318838149309158,293.132080078125,297.1499938964844,293.1499938964844,0.3235588073730469,-6148.4658203125,304.1481018066406,0.7226017713546753,0.4019356966018677,0.3909344971179962,293.1016540527344,297.1499938964844,293.1499938964844,0.0034802700392901,-1318.426025390625,295.0341186523437,0.3160644471645355,0.050000000745058,0.2796608805656433,291.136962890625,291.1499938964844,263.1499938964844,261.6020202636719,280.874267578125,293.6427001953125,291.13702392578125,1.0,0.4899784028530121,0.7304868102073669,0.7304868102073669,1.0,1.0,-1.2632185220718384,0.529198169708252,0.7340203523635864,0.227321445941925,0.0,0.0,0.5870955586433411,303.3382873535156,308.0,1.757241129875183,-13060.201171875,766.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,307.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.169921875,18000.0,0.0,0.0,0.2952777445316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059291362762451,0.6059354543685913,-6.293461410677992e-06,0.0,0.0002996693656314,0.0,0.0,42.647705078125,0.0,0.0,0.0,0.4074728488922119,4.0,0.0,1.0
672480,293.1094055175781,297.1499938964844,293.1499938964844,0.1401990205049514,-3005.68408203125,304.14666748046875,0.5737239122390747,0.2006910294294357,0.1624604165554046,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3160644471645355,0.050000000745058,0.0589557886123657,293.055908203125,297.1499938964844,293.1499938964844,0.1206604242324829,-2073.2822265625,304.1422119140625,0.546080470085144,0.1769094914197921,0.1318838149309158,293.132080078125,297.1499938964844,293.1499938964844,0.3235588073730469,-6148.4658203125,304.1481018066406,0.7226017713546753,0.4019356966018677,0.3909344971179962,293.1016540527344,297.1499938964844,293.1499938964844,0.0034802700392901,-1318.426025390625,295.0341186523437,0.3160644471645355,0.050000000745058,0.2796608805656433,291.136962890625,291.1499938964844,263.1499938964844,261.6020202636719,280.874267578125,293.6427001953125,291.13702392578125,1.0,0.4899784028530121,0.7304868102073669,0.7304868102073669,1.0,1.0,-1.2632185220718384,0.529198169708252,0.7340203523635864,0.227321445941925,0.0,0.0,0.5870955586433411,303.3382873535156,308.0,1.757241129875183,-13060.201171875,766.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,307.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.169921875,18000.0,0.0,0.0,0.2952777445316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059291362762451,0.6059354543685913,-6.293461410677992e-06,0.0,0.0002996693656314,0.0,0.0,42.647705078125,0.0,0.0,0.0,0.4074728488922119,4.0,0.0,1.0
672540,293.1112060546875,297.1499938964844,293.1499938964844,0.1408094763755798,-3016.138916015625,304.1467590332031,0.5738516449928284,0.2013552784919738,0.1630304306745529,293.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3157132565975189,0.050000000745058,0.0590240508317947,293.0594177246094,297.1499938964844,293.1499938964844,0.1220621243119239,-2092.563720703125,304.1424865722656,0.5475167036056519,0.1785798221826553,0.133112758398056,293.1324768066406,297.1499938964844,293.1499938964844,0.3239796459674835,-6154.80126953125,304.1480407714844,0.7221777439117432,0.4023043811321258,0.3913541138172149,293.0997314453125,297.1499938964844,293.1499938964844,0.0035044632386416,-1327.420166015625,295.0565490722656,0.3157132565975189,0.050000000745058,0.2799846827983856,291.13739013671875,291.1499938964844,263.1499938964844,261.60040283203125,280.8625793457031,293.62164306640625,291.1374206542969,1.0,0.4914091527462005,0.7300063371658325,0.7300063371658325,1.0,1.0,-1.2664729356765747,0.5305366516113281,0.7359362244606018,0.2280626147985458,0.0,0.0,0.5887464284896851,305.1174011230469,311.0,0.7894598841667175,-13108.005859375,772.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321838378906,307.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.298828125,18000.0,0.0,0.0,0.2965251803398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092211008071899,0.6092274188995361,-6.317782208498102e-06,0.0,0.0003009353531524,0.0,0.0,43.10224533081055,0.0,0.0,0.0,0.4087120592594147,4.0,0.0,1.0
672600,293.1112060546875,297.1499938964844,293.1499938964844,0.1408094763755798,-3016.138916015625,304.1467590332031,0.5738516449928284,0.2013552784919738,0.1630304306745529,293.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3157132565975189,0.050000000745058,0.0590240508317947,293.0594177246094,297.1499938964844,293.1499938964844,0.1220621243119239,-2092.563720703125,304.1424865722656,0.5475167036056519,0.1785798221826553,0.133112758398056,293.1324768066406,297.1499938964844,293.1499938964844,0.3239796459674835,-6154.80126953125,304.1480407714844,0.7221777439117432,0.4023043811321258,0.3913541138172149,293.0997314453125,297.1499938964844,293.1499938964844,0.0035044632386416,-1327.420166015625,295.0565490722656,0.3157132565975189,0.050000000745058,0.2799846827983856,291.13739013671875,291.1499938964844,263.1499938964844,261.60040283203125,280.8625793457031,293.62164306640625,291.1374206542969,1.0,0.4914091527462005,0.7300063371658325,0.7300063371658325,1.0,1.0,-1.2664729356765747,0.5305366516113281,0.7359362244606018,0.2280626147985458,0.0,0.0,0.5887464284896851,305.1174011230469,311.0,0.7894598841667175,-13108.005859375,772.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321838378906,307.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.298828125,18000.0,0.0,0.0,0.2965251803398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092211008071899,0.6092274188995361,-6.317782208498102e-06,0.0,0.0003009353531524,0.0,0.0,43.10224533081055,0.0,0.0,0.0,0.4087120592594147,4.0,0.0,1.0
672660,293.11297607421875,297.1499938964844,293.1499938964844,0.1414078921079635,-3026.3828125,304.1468505859375,0.5737571120262146,0.2019821852445602,0.1635865271091461,293.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.3152613937854767,0.050000000745058,0.0591128058731555,293.0628356933594,297.1499938964844,293.1499938964844,0.1234310269355773,-2111.352783203125,304.1427001953125,0.5486853122711182,0.1801832169294357,0.1343084722757339,293.1329345703125,297.1499938964844,293.1499938964844,0.3244111835956573,-6161.2958984375,304.1479797363281,0.721560537815094,0.402656227350235,0.3917771577835083,293.09771728515625,297.1499938964844,293.1499938964844,0.0035307777579873,-1337.2098388671875,295.07965087890625,0.3152613937854767,0.050000000745058,0.2804057002067566,291.1375732421875,291.1499938964844,263.1499938964844,261.5986633300781,280.851318359375,293.6014709472656,291.1376037597656,1.0,0.4931700527667999,0.7295166850090027,0.7295166850090027,1.0,1.0,-1.2698131799697876,0.5319129228591919,0.7379003167152405,0.2288182824850082,0.0,0.0,0.5903905630111694,307.4167785644531,314.0,0.3854253888130188,-13156.779296875,780.4230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,307.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.310546875,18000.0,0.0,0.0,0.2977355122566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124982833862305,0.6125046014785767,-6.342097549350001e-06,0.0,0.0003021637094207,0.0,0.0,43.55818939208984,0.0,0.0,0.0,0.4099492132663727,4.0,0.0,1.0
672720,293.11297607421875,297.1499938964844,293.1499938964844,0.1414078921079635,-3026.3828125,304.1468505859375,0.5737571120262146,0.2019821852445602,0.1635865271091461,293.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.3152613937854767,0.050000000745058,0.0591128058731555,293.0628356933594,297.1499938964844,293.1499938964844,0.1234310269355773,-2111.352783203125,304.1427001953125,0.5486853122711182,0.1801832169294357,0.1343084722757339,293.1329345703125,297.1499938964844,293.1499938964844,0.3244111835956573,-6161.2958984375,304.1479797363281,0.721560537815094,0.402656227350235,0.3917771577835083,293.09771728515625,297.1499938964844,293.1499938964844,0.0035307777579873,-1337.2098388671875,295.07965087890625,0.3152613937854767,0.050000000745058,0.2804057002067566,291.1375732421875,291.1499938964844,263.1499938964844,261.5986633300781,280.851318359375,293.6014709472656,291.1376037597656,1.0,0.4931700527667999,0.7295166850090027,0.7295166850090027,1.0,1.0,-1.2698131799697876,0.5319129228591919,0.7379003167152405,0.2288182824850082,0.0,0.0,0.5903905630111694,307.4167785644531,314.0,0.3854253888130188,-13156.779296875,780.4230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,307.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.310546875,18000.0,0.0,0.0,0.2977355122566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124982833862305,0.6125046014785767,-6.342097549350001e-06,0.0,0.0003021637094207,0.0,0.0,43.55818939208984,0.0,0.0,0.0,0.4099492132663727,4.0,0.0,1.0
672780,293.1146545410156,297.1499938964844,293.1499938964844,0.1419909596443176,-3036.3544921875,304.1469116210937,0.5735270380973816,0.2025800198316574,0.1641286760568618,293.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.314753919839859,0.050000000745058,0.0592137277126312,293.06610107421875,297.1499938964844,293.1499938964844,0.1247633919119834,-2129.59716796875,304.1429138183594,0.5496699810028076,0.1817273944616317,0.1354703158140182,293.1333923339844,297.1499938964844,293.1499938964844,0.3248419165611267,-6167.76611328125,304.1479187011719,0.7208313345909119,0.4029959440231323,0.3921998143196106,293.0956726074219,297.1499938964844,293.1499938964844,0.0035587246529757,-1347.5965576171875,295.1036682128906,0.314753919839859,0.050000000745058,0.2808844447135925,291.1378173828125,291.1499938964844,263.1499938964844,261.5968017578125,280.840576171875,293.582275390625,291.1378479003906,1.0,0.4951203465461731,0.7290270924568176,0.7290270924568176,1.0,1.0,-1.273176670074463,0.5333011150360107,0.7398754954338074,0.2295731604099273,0.0,0.0,0.5919991135597229,310.0246276855469,302.0,0.3549657464027405,-13205.6474609375,788.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,307.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.650390625,18000.0,0.0,0.0,0.2989109456539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157367825508118,0.6157431602478027,-6.366328307194635e-06,0.0,0.0003033566172234,0.0,0.0,44.01271057128906,0.0,0.0,0.0,0.4111752510070801,4.0,0.0,1.0
672840,293.1146545410156,297.1499938964844,293.1499938964844,0.1419909596443176,-3036.3544921875,304.1469116210937,0.5735270380973816,0.2025800198316574,0.1641286760568618,293.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.314753919839859,0.050000000745058,0.0592137277126312,293.06610107421875,297.1499938964844,293.1499938964844,0.1247633919119834,-2129.59716796875,304.1429138183594,0.5496699810028076,0.1817273944616317,0.1354703158140182,293.1333923339844,297.1499938964844,293.1499938964844,0.3248419165611267,-6167.76611328125,304.1479187011719,0.7208313345909119,0.4029959440231323,0.3921998143196106,293.0956726074219,297.1499938964844,293.1499938964844,0.0035587246529757,-1347.5965576171875,295.1036682128906,0.314753919839859,0.050000000745058,0.2808844447135925,291.1378173828125,291.1499938964844,263.1499938964844,261.5968017578125,280.840576171875,293.582275390625,291.1378479003906,1.0,0.4951203465461731,0.7290270924568176,0.7290270924568176,1.0,1.0,-1.273176670074463,0.5333011150360107,0.7398754954338074,0.2295731604099273,0.0,0.0,0.5919991135597229,310.0246276855469,302.0,0.3549657464027405,-13205.6474609375,788.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,307.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.650390625,18000.0,0.0,0.0,0.2989109456539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157367825508118,0.6157431602478027,-6.366328307194635e-06,0.0,0.0003033566172234,0.0,0.0,44.01271057128906,0.0,0.0,0.0,0.4111752510070801,4.0,0.0,1.0
672900,293.1153564453125,297.1499938964844,293.1499938964844,0.1421974748373031,-3039.844970703125,304.1470947265625,0.5742053389549255,0.2028842568397522,0.1643226742744445,293.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.3149591386318207,0.050000000745058,0.0591727346181869,293.067626953125,297.1499938964844,293.1499938964844,0.1253386735916137,-2137.43408203125,304.1431579589844,0.550915002822876,0.1824915707111358,0.1359726190567016,293.1335754394531,297.1499938964844,293.1499938964844,0.3249587714672088,-6169.439453125,304.1481018066406,0.7212948799133301,0.4031722247600555,0.3923196494579315,293.0946044921875,297.1499938964844,293.1499938964844,0.003567571984604,-1350.8477783203125,295.1163024902344,0.3149591386318207,0.050000000745058,0.2806899845600128,291.1383056640625,291.1499938964844,263.1499938964844,261.5958251953125,280.8360595703125,293.5731811523437,291.1385498046875,1.0,0.4942253530025482,0.7287822365760803,0.7287822365760803,1.0,1.0,-1.2739157676696775,0.5335745215415955,0.740341305732727,0.2297240644693374,0.0,0.0,0.5927363634109497,308.99853515625,302.0,1.6775338649749756,-13224.4765625,787.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472900390625,307.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.359375,18000.0,0.0,0.0,0.2994828820228576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173111796379089,0.6173176169395447,-6.37827815808123e-06,0.0,0.0003039370349142,0.0,0.0,44.23564910888672,0.0,0.0,0.0,0.4117719233036041,4.0,0.0,1.0
672960,293.11590576171875,297.1499938964844,293.1499938964844,0.1423538625240326,-3042.44189453125,304.1473388671875,0.5753634572029114,0.2032146602869033,0.1644892543554306,293.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.3154294788837433,0.050000000745058,0.0590796172618866,293.0689697265625,297.1499938964844,293.1499938964844,0.1258580237627029,-2144.471923828125,304.1434631347656,0.5526171326637268,0.1832688301801681,0.1364414691925048,293.1336364746094,297.1499938964844,293.1499938964844,0.3249898850917816,-6169.75927734375,304.1483764648437,0.7222408652305603,0.4033673405647278,0.3924009501934051,293.093505859375,297.1499938964844,293.1499938964844,0.0035733222030103,-1352.8555908203125,295.1304016113281,0.3154294788837433,0.050000000745058,0.2802482843399048,291.14044189453125,291.1499938964844,263.1499938964844,261.5948181152344,280.83221435546875,293.564697265625,291.1409912109375,1.0,0.4926238358020782,0.7285316586494446,0.7285316586494446,1.0,1.0,-1.2741698026657104,0.5336341261863708,0.7405356764793396,0.2297444641590118,0.0,0.0,0.5931676030158997,306.6448974609375,305.0,4.394007205963135,-13238.869140625,782.2300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525390625,307.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.189453125,18000.0,0.0,0.0,0.3000307977199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185876727104187,0.6185940504074097,-6.388950168911833e-06,0.0,0.0003044930926989,0.0,0.0,44.42240905761719,0.0,0.0,0.0,0.412258893251419,4.0,0.0,1.0
673020,293.1168518066406,297.1499938964844,293.1499938964844,0.1428316533565521,-3050.551025390625,304.1474304199219,0.5764308571815491,0.2038892358541488,0.1649724692106247,293.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.3156276047229767,0.050000000745058,0.0590407140552997,293.07147216796875,297.1499938964844,293.1499938964844,0.1270352303981781,-2160.48486328125,304.1436767578125,0.554773211479187,0.1848151236772537,0.1374962627887725,293.1336669921875,297.1499938964844,293.1499938964844,0.325242280960083,-6173.46240234375,304.14849853515625,0.7228139638900757,0.4037745893001556,0.3927422761917114,293.0911865234375,297.1499938964844,293.1499938964844,0.0035938932560384,-1360.30615234375,295.158935546875,0.3156276047229767,0.050000000745058,0.2800637185573578,291.1441650390625,291.1499938964844,263.1499938964844,261.5927429199219,280.8239440917969,293.54852294921875,291.14422607421875,1.0,0.4924105405807495,0.7280304431915283,0.7280304431915283,1.0,1.0,-1.2762588262557983,0.5344613790512085,0.7417973875999451,0.2301554828882217,0.0,0.0,0.5936319828033447,305.69195556640625,308.0,3.288862705230713,-13269.2060546875,781.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,307.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.541015625,18000.0,0.0,0.0,0.3010364174842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198310852050781,0.6198374629020691,-6.401094196917256e-06,0.0,0.0003055137058254,0.0,0.0,44.61460876464844,0.0,0.0,0.0,0.4127677977085113,4.0,0.0,1.0
673080,293.1168518066406,297.1499938964844,293.1499938964844,0.1428316533565521,-3050.551025390625,304.1474304199219,0.5764308571815491,0.2038892358541488,0.1649724692106247,293.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.3156276047229767,0.050000000745058,0.0590407140552997,293.07147216796875,297.1499938964844,293.1499938964844,0.1270352303981781,-2160.48486328125,304.1436767578125,0.554773211479187,0.1848151236772537,0.1374962627887725,293.1336669921875,297.1499938964844,293.1499938964844,0.325242280960083,-6173.46240234375,304.14849853515625,0.7228139638900757,0.4037745893001556,0.3927422761917114,293.0911865234375,297.1499938964844,293.1499938964844,0.0035938932560384,-1360.30615234375,295.158935546875,0.3156276047229767,0.050000000745058,0.2800637185573578,291.1441650390625,291.1499938964844,263.1499938964844,261.5927429199219,280.8239440917969,293.54852294921875,291.14422607421875,1.0,0.4924105405807495,0.7280304431915283,0.7280304431915283,1.0,1.0,-1.2762588262557983,0.5344613790512085,0.7417973875999451,0.2301554828882217,0.0,0.0,0.5936319828033447,305.69195556640625,308.0,3.288862705230713,-13269.2060546875,781.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,307.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.541015625,18000.0,0.0,0.0,0.3010364174842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198310852050781,0.6198374629020691,-6.401094196917256e-06,0.0,0.0003055137058254,0.0,0.0,44.61460876464844,0.0,0.0,0.0,0.4127677977085113,4.0,0.0,1.0
673140,293.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473693847656,0.5768513083457947,0.0,0.1654884368181228,293.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.3154724538326263,0.0,0.0590711273252964,293.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437072753906,0.5562635660171509,0.0,0.1385688483715057,293.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.7227514982223511,0.0,0.3931473791599273,293.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1859436035156,0.3154724538326263,0.0,0.2802079916000366,291.1441345214844,294.1499938964844,263.1499938964844,261.5905456542969,280.8153381347656,293.5325622558594,291.1441345214844,0.0,0.0,0.7275292277336121,0.7275292277336121,1.0,1.0,-1.278970718383789,0.5355654358863831,0.743405282497406,0.2307185530662536,0.0,0.0,0.0,306.5038757324219,60.0,0.7583968639373779,-13305.6884765625,785.7635498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,307.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.611328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212435960769653,0.6212500333786011,-6.4113032749446575e-06,0.0,0.0,0.0,0.0,44.81333160400391,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473693847656,0.5768513083457947,0.0,0.1654884368181228,293.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.3154724538326263,0.0,0.0590711273252964,293.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437072753906,0.5562635660171509,0.0,0.1385688483715057,293.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.7227514982223511,0.0,0.3931473791599273,293.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1859436035156,0.3154724538326263,0.0,0.2802079916000366,291.1441345214844,294.1499938964844,263.1499938964844,261.5905456542969,280.8153381347656,293.5325622558594,291.1441345214844,0.0,0.0,0.7275292277336121,0.7275292277336121,1.0,1.0,-1.278970718383789,0.5355654358863831,0.743405282497406,0.2307185530662536,0.0,0.0,0.0,306.5038757324219,60.0,0.7583968639373779,-13305.6884765625,785.7635498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,307.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.611328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212435960769653,0.6212500333786011,-6.4113032749446575e-06,0.0,0.0,0.0,0.0,44.81333160400391,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478454589844,0.0,0.0,0.0006493037799373,293.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0002703419304452,292.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,0.0005472913617268,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,0.0014949416508898,293.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0012823856668546,291.17138671875,294.1499938964844,263.1513671875,261.58953857421875,279.45440673828125,289.8003845214844,291.1518859863281,0.0,0.0,0.4365175366401672,0.4365175366401672,1.0,1.0,-0.0042587425559759,0.0036402300465852,0.0006185126840136,-0.0117591060698032,0.0,0.0,0.0,-0.0237523466348648,60.0,-118.90641021728516,-0.0,-1.865642275333812e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.93713411119756e-18,-9.939632196647469e-18,2.4983162769218985e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478454589844,0.0,0.0,0.0006493037799373,293.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0002703419304452,292.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,0.0005472913617268,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,0.0014949416508898,293.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0012823856668546,291.17138671875,294.1499938964844,263.1513671875,261.58953857421875,279.45440673828125,289.8003845214844,291.1518859863281,0.0,0.0,0.4365175366401672,0.4365175366401672,1.0,1.0,-0.0042587425559759,0.0036402300465852,0.0006185126840136,-0.0117591060698032,0.0,0.0,0.0,-0.0237523466348648,60.0,-118.90641021728516,-0.0,-1.865642275333812e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.93713411119756e-18,-9.939632196647469e-18,2.4983162769218985e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,9.63554557529278e-05,293.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001038399350363,292.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.61993408203125,0.0,0.0,8.680640894453973e-05,292.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,0.000139454510645,292.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.0004925719113089,291.1717224121094,294.1499938964844,263.1530456542969,261.5899353027344,279.13702392578125,286.8865966796875,291.1482849121094,0.0,0.0,0.2910116910934448,0.2910116910934448,1.0,1.0,-0.0014136884128674,0.0013077076291665,0.0001059807473211,-0.0137176550924777,0.0,0.0,0.0,-0.0095305340364575,60.0,-72.47824096679688,-0.0,-8.60338928987403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.5935120426780726e-20,-2.850565203494888e-20,2.570532415961724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,8.029714808799326e-05,293.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.91131892078556e-05,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61053466796875,0.0,0.0,7.344257028307766e-05,292.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,9.994937863666564e-05,292.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,0.0004701502912212,291.1718444824219,294.1499938964844,263.1553955078125,261.5909118652344,278.9908142089844,284.1141967773437,291.14605712890625,0.0,0.0,0.1455058455467224,0.1455058455467224,1.0,1.0,-0.0010049630654975,0.0003724043781403,0.000632558716461,-0.0145708564668893,0.0,0.0,0.0,-0.0077085741795599,60.0,-39.038795471191406,-0.0,-6.881236203071239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.249773247298465e-21,-7.856201182097799e-21,2.606427934799334e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,7.992570317583159e-05,293.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.900664008455352e-05,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60162353515625,0.0,0.0,7.313369860639796e-05,292.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,9.903201134875415e-05,292.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0004696448741015,291.1719970703125,294.1499938964844,263.1583251953125,261.5924377441406,278.849609375,281.65740966796875,291.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001522061415,1.9067664780436644e-08,0.0010015029693022,-0.0149696990847587,0.0,0.0,0.0,-0.0078233126550912,60.0,-26.373077392578125,-0.0,-6.843875866024973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921916899559448e-21,7.512995544896451e-21,-2.591078443388612e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39971923828125,0.0,0.0,7.992352038854733e-05,293.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.90140251815319e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928039550781,0.0,0.0,7.313258538488299e-05,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,9.901627345243468e-05,292.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0004696798860095,291.172119140625,294.1499938964844,263.1618957519531,261.59454345703125,278.7097473144531,279.4842529296875,291.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919968985,6.0884364216917675e-09,0.0010019139153882,-0.0150030273944139,0.0,0.0,0.0,-0.0078311217948794,60.0,-21.76018524169922,-0.0,-6.844246058790304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920175700525895e-21,7.514731493271819e-21,-2.594555792745924e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38458251953125,0.0,0.0,7.99430999904871e-05,293.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.903846512315796e-05,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57525634765625,0.0,0.0,7.315051334444433e-05,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,9.904029866447672e-05,292.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651733398437,0.0,0.0,0.0004697958647739,291.17236328125,294.1499938964844,263.1707458496094,261.60028076171875,278.4338684082031,275.8628234863281,291.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.48535346984864,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920144600473568e-21,7.514758958253095e-21,-2.594614761676311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38458251953125,0.0,0.0,7.99430999904871e-05,293.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.903846512315796e-05,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57525634765625,0.0,0.0,7.315051334444433e-05,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,9.904029866447672e-05,292.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651733398437,0.0,0.0,0.0004697958647739,291.17236328125,294.1499938964844,263.1707458496094,261.60028076171875,278.4338684082031,275.8628234863281,291.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.48535346984864,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920144600473568e-21,7.514758958253095e-21,-2.594614761676311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,7.996611384442076e-05,293.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.906700142892078e-05,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579528808594,0.0,0.0,7.317156996577978e-05,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,9.906880586640908e-05,292.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0004699311975855,291.172607421875,294.1499938964844,263.18182373046875,261.6080322265625,278.1629638671875,273.033447265625,291.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.192947387695312,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,7.996611384442076e-05,293.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.906700142892078e-05,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579528808594,0.0,0.0,7.317156996577978e-05,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,9.906880586640908e-05,292.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0004699311975855,291.172607421875,294.1499938964844,263.18182373046875,261.6080322265625,278.1629638671875,273.033447265625,291.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.192947387695312,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,7.999217632459477e-05,293.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.909930668072776e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,7.319542055483907e-05,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,9.910108929034324e-05,292.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,0.0004700844292528,291.1728210449219,294.1499938964844,263.1949462890625,261.6176147460937,277.8970031738281,270.824951171875,291.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.14763259887696,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,7.999217632459477e-05,293.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.909930668072776e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,7.319542055483907e-05,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,9.910108929034324e-05,292.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,0.0004700844292528,291.1728210449219,294.1499938964844,263.1949462890625,261.6176147460937,277.8970031738281,270.824951171875,291.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.14763259887696,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,8.00210764282383e-05,293.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.913512622006238e-05,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,7.322186866076663e-05,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,9.913689427776262e-05,292.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,0.0004702543665189,291.1730041503906,294.1499938964844,263.2099914550781,261.6289367675781,277.6359558105469,269.1039428710937,291.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.13480758666992,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
