time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,8.00210764282383e-05,293.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.913512622006238e-05,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,7.322186866076663e-05,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,9.913689427776262e-05,292.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,0.0004702543665189,291.1730041503906,294.1499938964844,263.2099914550781,261.6289367675781,277.6359558105469,269.1039428710937,291.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.13480758666992,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,8.00365160102956e-05,293.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.915426198858768e-05,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,7.323599857045338e-05,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,9.915602277033032e-05,292.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,0.0004703451413661,291.173095703125,294.1499938964844,263.2181701660156,261.6352233886719,277.5072326660156,268.39263916015625,291.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.130046844482425,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,8.005258132470772e-05,293.140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.91741762845777e-05,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071716308594,0.0,0.0,7.325069600483403e-05,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358215332031,0.0,0.0,9.917591523844747e-05,292.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.0004704395832959,291.1731872558594,294.1499938964844,263.226806640625,261.641845703125,277.37969970703125,267.7657775878906,291.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.12533950805664,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,8.008644363144413e-05,293.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.921614400809632e-05,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,7.328168430831283e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,9.921786841005088e-05,292.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7629089355469,0.0,0.0,0.0004706386534962,291.17333984375,294.1499938964844,263.2452392578125,261.6562194824219,277.12823486328125,266.7279663085937,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.115447998046875,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,8.008644363144413e-05,293.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.921614400809632e-05,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,7.328168430831283e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,9.921786841005088e-05,292.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7629089355469,0.0,0.0,0.0004706386534962,291.17333984375,294.1499938964844,263.2452392578125,261.6562194824219,277.12823486328125,266.7279663085937,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.115447998046875,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974548339844,0.0,0.0,8.01223941380158e-05,293.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.926069469656797e-05,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,7.331457891268656e-05,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,9.926239727064969e-05,292.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,0.000470850005513,291.1734619140625,294.1499938964844,263.26513671875,261.67193603515625,276.8814697265625,265.92608642578125,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.10470199584961,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974548339844,0.0,0.0,8.01223941380158e-05,293.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.926069469656797e-05,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,7.331457891268656e-05,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,9.926239727064969e-05,292.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,0.000470850005513,291.1734619140625,294.1499938964844,263.26513671875,261.67193603515625,276.8814697265625,265.92608642578125,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.10470199584961,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834777832031,0.0,0.0,8.016013453016058e-05,293.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.930747182806954e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580993652344,0.0,0.0,7.334911060752347e-05,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,9.93091525742784e-05,292.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236328125,0.0,0.0,0.0004710718640126,291.173583984375,294.1499938964844,263.2864074707031,261.6888122558594,276.63934326171875,265.30889892578125,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.09310913085937,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834777832031,0.0,0.0,8.016013453016058e-05,293.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.930747182806954e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580993652344,0.0,0.0,7.334911060752347e-05,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,9.93091525742784e-05,292.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236328125,0.0,0.0,0.0004710718640126,291.173583984375,294.1499938964844,263.2864074707031,261.6888122558594,276.63934326171875,265.30889892578125,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.09310913085937,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696533203125,0.0,0.0,8.019935194170102e-05,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.935606794897468e-05,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421081542969,0.0,0.0,7.338499563047662e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,9.93577268673107e-05,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043151855469,0.0,0.0,0.0004713023954536,291.17364501953125,294.1499938964844,263.308837890625,261.7067565917969,276.4018249511719,264.836669921875,291.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.08072662353516,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696533203125,0.0,0.0,8.019935194170102e-05,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.935606794897468e-05,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421081542969,0.0,0.0,7.338499563047662e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,9.93577268673107e-05,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043151855469,0.0,0.0,0.0004713023954536,291.17364501953125,294.1499938964844,263.308837890625,261.7067565917969,276.4018249511719,264.836669921875,291.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.08072662353516,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,8.021940448088571e-05,293.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.938092262018472e-05,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,7.34033455955796e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,9.938257426256314e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,0.0004714202950708,291.1736755371094,294.1499938964844,263.3204650878906,261.7160949707031,276.2847595214844,264.6446838378906,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.074254989624023,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559814453125,0.0,0.0,8.023970440262929e-05,293.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.940607560565697e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,7.34219211153686e-05,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,9.940771997207776e-05,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0004715396207757,291.1737060546875,294.1499938964844,263.3323059082031,261.72564697265625,276.1687927246094,264.4776306152344,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.067604064941406,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,8.028083539102226e-05,293.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.945705096470192e-05,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41064453125,0.0,0.0,7.345955236814916e-05,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,9.945867350324988e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,0.0004717814153991,291.1737060546875,294.1499938964844,263.356689453125,261.7453308105469,275.94024658203125,264.2068176269531,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.053789138793945,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,8.028083539102226e-05,293.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.945705096470192e-05,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41064453125,0.0,0.0,7.345955236814916e-05,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,9.945867350324988e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,0.0004717814153991,291.1737060546875,294.1499938964844,263.356689453125,261.7453308105469,275.94024658203125,264.2068176269531,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.053789138793945,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,8.032238110899925e-05,292.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.950853564077988e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951416015625,0.0,0.0,7.349756924668327e-05,291.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140625,0.0,0.0,9.9510136351455e-05,292.328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,0.0004720256256405,291.1737060546875,294.1499938964844,263.3818054199219,261.76568603515625,275.71612548828125,264.0049133300781,291.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0393180847168,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,8.032238110899925e-05,292.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.950853564077988e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951416015625,0.0,0.0,7.349756924668327e-05,291.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140625,0.0,0.0,9.9510136351455e-05,292.328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,0.0004720256256405,291.1737060546875,294.1499938964844,263.3818054199219,261.76568603515625,275.71612548828125,264.0049133300781,291.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0393180847168,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,8.036396320676431e-05,292.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.956006397260352e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,7.353562250500545e-05,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,9.956165013136342e-05,292.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,0.0004722700687125,291.17364501953125,294.1499938964844,263.4075622558594,261.7865600585937,275.4963073730469,263.8565673828125,291.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.02422142028809,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,8.036396320676431e-05,292.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.956006397260352e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,7.353562250500545e-05,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,9.956165013136342e-05,292.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,0.0004722700687125,291.17364501953125,294.1499938964844,263.4075622558594,261.7865600585937,275.4963073730469,263.8565673828125,291.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.02422142028809,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20269775390625,0.0,0.0,8.04052033345215e-05,292.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.961117757484315e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646240234375,0.0,0.0,7.357336289715022e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,9.961274190573022e-05,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.61083984375,0.0,0.0,0.000472512532724,291.1735534667969,294.1499938964844,263.4337463378906,261.8078308105469,275.28076171875,263.7497253417969,291.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.00853157043457,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20269775390625,0.0,0.0,8.04052033345215e-05,292.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.961117757484315e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646240234375,0.0,0.0,7.357336289715022e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,9.961274190573022e-05,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.61083984375,0.0,0.0,0.000472512532724,291.1735534667969,294.1499938964844,263.4337463378906,261.8078308105469,275.28076171875,263.7497253417969,291.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.00853157043457,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,8.042558329179883e-05,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.963642514776438e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35711669921875,0.0,0.0,7.359200390055776e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,9.963798220269382e-05,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017761230469,0.0,0.0,0.0004726323240902,291.1734924316406,294.1499938964844,263.44696044921875,261.818603515625,275.1745910644531,263.7088317871094,291.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.000473022460938,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897277832031,0.0,0.0,8.044573769439012e-05,292.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.966140351025388e-05,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.361044845310971e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,9.96629532892257e-05,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,0.000472750805784,291.1734313964844,294.1499938964844,263.46026611328125,261.82940673828125,275.0694580078125,263.6749572753906,291.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.99227523803711,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768798828125,0.0,0.0,8.048520248848945e-05,292.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.971031977329405e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,7.364656630670652e-05,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,9.97118404484354e-05,292.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,0.0004729828215204,291.1732788085937,294.1499938964844,263.4869384765625,261.8511047363281,274.8622741699219,263.6248474121094,290.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.975482940673828,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768798828125,0.0,0.0,8.048520248848945e-05,292.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.971031977329405e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,7.364656630670652e-05,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,9.97118404484354e-05,292.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,0.0004729828215204,291.1732788085937,294.1499938964844,263.4869384765625,261.8511047363281,274.8622741699219,263.6248474121094,290.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.975482940673828,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,8.052326302276924e-05,292.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.975748253054916e-05,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200378417969,0.0,0.0,7.3681389039848e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,9.97589886537753e-05,292.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0004732065426651,291.1730651855469,294.1499938964844,263.5136413574219,261.8728332519531,274.6591796875,263.5936584472656,290.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.95818328857422,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,8.052326302276924e-05,292.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.975748253054916e-05,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200378417969,0.0,0.0,7.3681389039848e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,9.97589886537753e-05,292.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0004732065426651,291.1730651855469,294.1499938964844,263.5136413574219,261.8728332519531,274.6591796875,263.5936584472656,290.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.95818328857422,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515197753906,0.0,0.0,8.055959915509447e-05,292.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.980250615626574e-05,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,7.37146328901872e-05,291.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,9.980399772757664e-05,292.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53955078125,0.0,0.0,0.0004734201356768,291.1728210449219,294.1499938964844,263.54022216796875,261.8944091796875,274.4601135253906,263.576904296875,290.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.940412521362305,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515197753906,0.0,0.0,8.055959915509447e-05,292.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.980250615626574e-05,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,7.37146328901872e-05,291.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,9.980399772757664e-05,292.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53955078125,0.0,0.0,0.0004734201356768,291.1728210449219,294.1499938964844,263.54022216796875,261.8944091796875,274.4601135253906,263.576904296875,290.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.940412521362305,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,8.059394895099103e-05,292.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.984507778426632e-05,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2910461425781,0.0,0.0,7.374607230303809e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929138183594,0.0,0.0,9.98465475277044e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221862792969,0.0,0.0,0.0004736220580525,291.1725158691406,294.1499938964844,263.5665283203125,261.915771484375,274.2649841308594,263.571044921875,290.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.922212600708008,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,8.059394895099103e-05,292.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.984507778426632e-05,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2910461425781,0.0,0.0,7.374607230303809e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929138183594,0.0,0.0,9.98465475277044e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221862792969,0.0,0.0,0.0004736220580525,291.1725158691406,294.1499938964844,263.5665283203125,261.915771484375,274.2649841308594,263.571044921875,290.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.922212600708008,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,8.061037806328386e-05,292.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.986544318962842e-05,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,7.3761104431469e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,9.986690565710889e-05,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0004737186536658,291.17236328125,294.1499938964844,263.5795593261719,261.9263000488281,274.1689147949219,263.5713806152344,290.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.912973403930664,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12664794921875,0.0,0.0,8.062632696237415e-05,292.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.988520469050854e-05,291.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,7.377569272648543e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,9.988665988203138e-05,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049743652344,0.0,0.0,0.0004738123971037,291.17218017578125,294.1499938964844,263.5924377441406,261.9367370605469,274.0737609863281,263.5734558105469,290.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.903663635253903,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,8.065680594881997e-05,292.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.992297418648376e-05,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626037597656,0.0,0.0,7.38035814720206e-05,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,9.992441482609138e-05,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879455566406,0.0,0.0,0.0004739915893878,291.1717834472656,294.1499938964844,263.6177673339844,261.9571838378906,273.8863525390625,263.5818176269531,290.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.884889602661133,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,8.065680594881997e-05,292.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.992297418648376e-05,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626037597656,0.0,0.0,7.38035814720206e-05,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,9.992441482609138e-05,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879455566406,0.0,0.0,0.0004739915893878,291.1717834472656,294.1499938964844,263.6177673339844,261.9571838378906,273.8863525390625,263.5818176269531,290.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.884889602661133,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,8.068543684203178e-05,292.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.995845903176814e-05,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485656738281,0.0,0.0,7.382978219538927e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.995987784350292e-05,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710998535156,0.0,0.0,0.0004741598968394,291.1713562011719,294.1499938964844,263.6424255371094,261.9769897460937,273.70263671875,263.59454345703125,290.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.866012573242188,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,8.068543684203178e-05,292.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.995845903176814e-05,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485656738281,0.0,0.0,7.382978219538927e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.995987784350292e-05,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710998535156,0.0,0.0,0.0004741598968394,291.1713562011719,294.1499938964844,263.6424255371094,261.9769897460937,273.70263671875,263.59454345703125,290.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.866012573242188,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09014892578125,0.0,0.0,8.07122269179672e-05,292.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.999167377827688e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,7.385430217254907e-05,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,9.99930707621388e-05,292.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,0.0004743174358736,291.1708679199219,294.1499938964844,263.6662292480469,261.9960327148437,273.5226135253906,263.6103515625,290.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.84714698791504,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09014892578125,0.0,0.0,8.07122269179672e-05,292.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.999167377827688e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,7.385430217254907e-05,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,9.99930707621388e-05,292.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,0.0004743174358736,291.1708679199219,294.1499938964844,263.6662292480469,261.9960327148437,273.5226135253906,263.6103515625,290.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.84714698791504,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
