time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782165527344,0.0,0.0,8.073719072854146e-05,292.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.000100022603874,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,7.387714140349999e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.000100023986306,292.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378967285156,0.0,0.0,0.0004744641773868,291.1703186035156,294.1499938964844,263.68902587890625,262.01416015625,273.34619140625,263.6282043457031,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.828407287597656,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782165527344,0.0,0.0,8.073719072854146e-05,292.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.000100022603874,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,7.387714140349999e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.000100023986306,292.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378967285156,0.0,0.0,0.0004744641773868,291.1703186035156,294.1499938964844,263.68902587890625,262.01416015625,273.34619140625,263.6282043457031,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.828407287597656,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.072265625,0.0,0.0,8.074897777987644e-05,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001000372139969,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140808105469,0.0,0.0,7.388792437268421e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,0.0001000385891529,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296875,0.0,0.0,0.0004745334736071,291.1700134277344,294.1499938964844,263.70001220703125,262.0228576660156,273.25927734375,263.6376342773437,290.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.8191146850586,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,8.076030644588172e-05,292.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001000512638711,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.207275390625,0.0,0.0,7.389829261228442e-05,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,0.0001000526317511,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.000474600092275,291.1697082519531,294.1499938964844,263.710693359375,262.0312805175781,273.1732788085937,263.6473083496094,290.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.80989456176757,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,8.078162500169128e-05,292.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001000776828732,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,7.391779945464805e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0001000790362013,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,0.0004747254424728,291.1690368652344,294.1499938964844,263.7310485839844,262.0472106933594,273.0037536621094,263.6669616699219,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.791730880737305,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,8.078162500169128e-05,292.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001000776828732,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,7.391779945464805e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0001000790362013,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,0.0004747254424728,291.1690368652344,294.1499938964844,263.7310485839844,262.0472106933594,273.0037536621094,263.6669616699219,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.791730880737305,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,8.080121915554628e-05,292.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001001019700197,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,7.393573469016701e-05,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001001033087959,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,0.0004748406645376,291.1683349609375,294.1499938964844,263.75,262.0618896484375,272.8376159667969,263.68670654296875,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.77400588989257,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,8.080121915554628e-05,292.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001001019700197,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,7.393573469016701e-05,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001001033087959,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,0.0004748406645376,291.1683349609375,294.1499938964844,263.75,262.0618896484375,272.8376159667969,263.68670654296875,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.77400588989257,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,8.081912528723478e-05,292.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001001241689664,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16705322265625,0.0,0.0,7.395211287075654e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0001001254859147,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.373291015625,0.0,0.0,0.0004749459621962,291.16754150390625,294.1499938964844,263.7681579589844,262.0757751464844,272.6747436523437,263.7061462402344,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399172829991585e-09,0.0010131206363439,-0.0184363443404436,0.0,0.0,0.0,-0.0084809027612209,60.0,-18.756685256958008,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,8.081912528723478e-05,292.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001001241689664,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16705322265625,0.0,0.0,7.395211287075654e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0001001254859147,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.373291015625,0.0,0.0,0.0004749459621962,291.16754150390625,294.1499938964844,263.7681579589844,262.0757751464844,272.6747436523437,263.7061462402344,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399172829991585e-09,0.0010131206363439,-0.0184363443404436,0.0,0.0,0.0,-0.0084809027612209,60.0,-18.756685256958008,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,8.083560533123091e-05,292.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001001445998554,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,7.396719593089074e-05,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.362548828125,0.0,0.0,0.0001001459022518,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575439453125,0.0,0.0,0.0004750428779516,291.1667175292969,294.1499938964844,263.7862548828125,262.0895690917969,272.5151062011719,263.725341796875,290.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423262893269111e-09,0.0010133266914635,-0.0184994395822286,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.739200592041016,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,8.083560533123091e-05,292.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001001445998554,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,7.396719593089074e-05,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.362548828125,0.0,0.0,0.0001001459022518,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575439453125,0.0,0.0,0.0004750428779516,291.1667175292969,294.1499938964844,263.7862548828125,262.0895690917969,272.5151062011719,263.725341796875,290.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423262893269111e-09,0.0010133266914635,-0.0184994395822286,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.739200592041016,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,8.084355795290321e-05,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001001544587779,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,7.397447188850492e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,0.0001001557538984,292.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497009277344,0.0,0.0,0.0004750896187033,291.1662902832031,294.1499938964844,263.7953186035156,262.0964050292969,272.4364929199219,263.7348327636719,290.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.73036003112793,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,8.08514523669146e-05,292.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001001642449409,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,7.39816969144158e-05,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0001001655327854,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418884277344,0.0,0.0,0.0004751360684167,291.16583251953125,294.1499938964844,263.8043212890625,262.1032409667969,272.358642578125,263.7442626953125,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.721481323242188,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,8.086739399004728e-05,292.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001001840064418,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,7.399628520943224e-05,291.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001001852797344,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,0.0004752298118546,291.16485595703125,294.1499938964844,263.82232666015625,262.1167907714844,272.20526123046875,263.76300048828125,290.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469718177333107e-09,0.0010137239005416,-0.0186211131513118,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.70369911193848,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,8.086739399004728e-05,292.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001001840064418,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,7.399628520943224e-05,291.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001001852797344,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,0.0004752298118546,291.16485595703125,294.1499938964844,263.82232666015625,262.1167907714844,272.20526123046875,263.76300048828125,290.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469718177333107e-09,0.0010137239005416,-0.0186211131513118,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.70369911193848,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,8.088401227723807e-05,292.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001002046119538,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.401149196084589e-05,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0001002058634185,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.0004753275134135,291.1638488769531,294.1499938964844,263.8402404785156,262.1302185058594,272.054931640625,263.7815856933594,290.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.68600273132324,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,8.088401227723807e-05,292.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001002046119538,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.401149196084589e-05,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0001002058634185,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.0004753275134135,291.1638488769531,294.1499938964844,263.8402404785156,262.1302185058594,272.054931640625,263.7815856933594,290.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.68600273132324,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97491455078125,0.0,0.0,8.090175106190145e-05,292.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001002265998977,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,7.402772462228313e-05,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,0.0001002278368105,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958374023437,0.0,0.0,0.0004754318215418,291.1627502441406,294.1499938964844,263.85809326171875,262.1435546875,271.9075927734375,263.800048828125,290.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.66852378845215,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97491455078125,0.0,0.0,8.090175106190145e-05,292.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001002265998977,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,7.402772462228313e-05,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,0.0001002278368105,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958374023437,0.0,0.0,0.0004754318215418,291.1627502441406,294.1499938964844,263.85809326171875,262.1435546875,271.9075927734375,263.800048828125,290.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.66852378845215,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,8.092087227851152e-05,292.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001002502976916,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895690917969,0.0,0.0,7.404521602438763e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34686279296875,0.0,0.0,0.0001002515200525,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807312011719,0.0,0.0,0.0004755442496389,291.1615905761719,294.1499938964844,263.8758850097656,262.1567687988281,271.76318359375,263.81842041015625,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.651350021362305,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,8.092087227851152e-05,292.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001002502976916,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895690917969,0.0,0.0,7.404521602438763e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34686279296875,0.0,0.0,0.0001002515200525,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807312011719,0.0,0.0,0.0004755442496389,291.1615905761719,294.1499938964844,263.8758850097656,262.1567687988281,271.76318359375,263.81842041015625,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.651350021362305,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,8.093097858363762e-05,292.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001002628268906,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,7.405447104247287e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.0001002640346996,292.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732238769531,0.0,0.0,0.0004756036796607,291.1609802246094,294.1499938964844,263.8847351074219,262.163330078125,271.6921081542969,263.8275451660156,290.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.642894744873047,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.952880859375,0.0,0.0,8.094144868664443e-05,292.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001002757999231,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770263671875,0.0,0.0,7.406404620269313e-05,291.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,0.000100277007732,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657470703125,0.0,0.0,0.0004756652342621,291.1603698730469,294.1499938964844,263.8935852050781,262.1698913574219,271.6217041015625,263.8366394042969,290.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.63452911376953,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419860839844,0.0,0.0,8.096340752672404e-05,292.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001003030192805,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,7.408414239762351e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001003042125375,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509155273437,0.0,0.0,0.000475794338854,291.1590576171875,294.1499938964844,263.91119384765625,262.1828918457031,271.4830322265625,263.85479736328125,290.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.618061065673828,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419860839844,0.0,0.0,8.096340752672404e-05,292.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001003030192805,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,7.408414239762351e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001003042125375,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509155273437,0.0,0.0,0.000475794338854,291.1590576171875,294.1499938964844,263.91119384765625,262.1828918457031,271.4830322265625,263.85479736328125,290.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.618061065673828,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,8.098656689980999e-05,292.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001003317229333,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,7.410533726215363e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,0.0001003329016384,292.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361755371094,0.0,0.0,0.0004759304865729,291.1576843261719,294.1499938964844,263.9286804199219,262.19580078125,271.3471069335937,263.87286376953125,290.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.601930618286133,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,8.098656689980999e-05,292.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001003317229333,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,7.410533726215363e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,0.0001003329016384,292.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361755371094,0.0,0.0,0.0004759304865729,291.1576843261719,294.1499938964844,263.9286804199219,262.19580078125,271.3471069335937,263.87286376953125,290.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.601930618286133,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,8.1010686699301e-05,292.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001003616125672,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398864746094,0.0,0.0,7.412739796563983e-05,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,0.0001003627694444,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,0.000476072251331,291.15625,294.1499938964844,263.94610595703125,262.2086181640625,271.21392822265625,263.8908386230469,290.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.58609390258789,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,8.1010686699301e-05,292.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001003616125672,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398864746094,0.0,0.0,7.412739796563983e-05,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,0.0001003627694444,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,0.000476072251331,291.15625,294.1499938964844,263.94610595703125,262.2086181640625,271.21392822265625,263.8908386230469,290.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.58609390258789,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,8.10355122666806e-05,292.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.000100392375316,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,7.415012078126892e-05,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.0001003935249173,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,0.0004762182070408,291.1547546386719,294.1499938964844,263.9634094238281,262.2213134765625,271.0834045410156,263.9087219238281,290.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.57049560546875,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,8.10355122666806e-05,292.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.000100392375316,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,7.415012078126892e-05,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.0001003935249173,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,0.0004762182070408,291.1547546386719,294.1499938964844,263.9634094238281,262.2213134765625,271.0834045410156,263.9087219238281,290.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.57049560546875,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,8.104812877718359e-05,292.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001004080113489,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,7.416166045004502e-05,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289794921875,0.0,0.0,0.0001004091536742,292.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998291015625,0.0,0.0,0.0004762923927046,291.1539611816406,294.1499938964844,263.9720153808594,262.2276611328125,271.0191650390625,263.9176330566406,290.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.562774658203125,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,8.10608544270508e-05,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001004237929009,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155334472656,0.0,0.0,7.417330925818533e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.0001004249279503,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,0.0004763672186527,291.1531677246094,294.1499938964844,263.9805908203125,262.23394775390625,270.95556640625,263.926513671875,290.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.55509757995605,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,8.108663314487785e-05,292.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001004557343549,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,7.419689791277051e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3239440917969,0.0,0.0,0.0001004568548523,292.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,0.000476518733194,291.1515197753906,294.1499938964844,263.9976501464844,262.2464904785156,270.83026123046875,263.9441833496094,290.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.53985977172852,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,8.108663314487785e-05,292.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001004557343549,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,7.419689791277051e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3239440917969,0.0,0.0,0.0001004568548523,292.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,0.000476518733194,291.1515197753906,294.1499938964844,263.9976501464844,262.2464904785156,270.83026123046875,263.9441833496094,290.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.53985977172852,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,8.111286297207698e-05,292.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001004882433335,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914855957031,0.0,0.0,7.42209012969397e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.000100489349279,292.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0004766729543916,291.1497802734375,294.1499938964844,264.0146179199219,262.2589416503906,270.7074584960937,263.9617614746094,290.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.524789810180664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,8.111286297207698e-05,292.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001004882433335,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914855957031,0.0,0.0,7.42209012969397e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.000100489349279,292.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0004766729543916,291.1497802734375,294.1499938964844,264.0146179199219,262.2589416503906,270.7074584960937,263.9617614746094,290.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.524789810180664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674621582031,0.0,0.0,8.1139754911419e-05,292.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001005215672194,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,7.424550858559087e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171081542969,0.0,0.0,0.000100522658613,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,0.0004768310463987,291.1479797363281,294.1499938964844,264.03143310546875,262.27130126953125,270.587158203125,263.9792175292969,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.509912490844727,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
