time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674621582031,0.0,0.0,8.1139754911419e-05,292.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001005215672194,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,7.424550858559087e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171081542969,0.0,0.0,0.000100522658613,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,0.0004768310463987,291.1479797363281,294.1499938964844,264.03143310546875,262.27130126953125,270.587158203125,263.9792175292969,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.509912490844727,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,8.116765093291178e-05,292.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.000100556135294,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,7.427103264490142e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,0.0001005572194117,292.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.0004769950173795,291.1460876464844,294.1499938964844,264.048095703125,262.2835693359375,270.4692687988281,263.9965515136719,290.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.49529266357422,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,8.116765093291178e-05,292.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.000100556135294,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,7.427103264490142e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,0.0001005572194117,292.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.0004769950173795,291.1460876464844,294.1499938964844,264.048095703125,262.2835693359375,270.4692687988281,263.9965515136719,290.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.49529266357422,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,8.118213008856401e-05,292.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001005740778055,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,7.428428216371685e-05,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.0001005751546472,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,0.0004770801169797,291.1451110839844,294.1499938964844,264.056396484375,262.2897033691406,270.4112548828125,264.0051574707031,290.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271591216325,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.488113403320312,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,8.119706762954593e-05,292.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001005925878416,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,7.429794641211629e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001005936574074,292.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221923828125,0.0,0.0,0.00047716795234,291.1441345214844,294.1499938964844,264.06463623046875,262.2957763671875,270.35382080078125,264.0137634277344,290.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078107109628e-09,0.0010178484953939,-0.0198844280093908,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.48103904724121,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,8.122867438942194e-05,292.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001006317615974,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,7.432687561959028e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0001006328166113,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,0.0004773537511937,291.14208984375,294.1499938964844,264.0810546875,262.30792236328125,270.2406616210937,264.0308532714844,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.467269897460938,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,8.122867438942194e-05,292.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001006317615974,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,7.432687561959028e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0001006328166113,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,0.0004773537511937,291.14208984375,294.1499938964844,264.0810546875,262.30792236328125,270.2406616210937,264.0308532714844,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.467269897460938,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260803222656,0.0,0.0,8.126328611979261e-05,292.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001006746460916,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,7.435854058712721e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,0.0001006756865535,292.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,0.0004775571869686,291.1399841308594,294.1499938964844,264.0972900390625,262.3199768066406,270.1297302246094,264.0478210449219,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.454160690307617,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260803222656,0.0,0.0,8.126328611979261e-05,292.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001006746460916,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,7.435854058712721e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,0.0001006756865535,292.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,0.0004775571869686,291.1399841308594,294.1499938964844,264.0972900390625,262.3199768066406,270.1297302246094,264.0478210449219,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.454160690307617,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158569335937,0.0,0.0,8.130181959131733e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001007223982014,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,7.439380715368316e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,0.0001007234313874,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810546875,0.0,0.0,0.000477783702081,291.1377868652344,294.1499938964844,264.1133728027344,262.3319702148437,270.0210266113281,264.0646667480469,290.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.44192123413086,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158569335937,0.0,0.0,8.130181959131733e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001007223982014,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,7.439380715368316e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,0.0001007234313874,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810546875,0.0,0.0,0.000477783702081,291.1377868652344,294.1499938964844,264.1133728027344,262.3319702148437,270.0210266113281,264.0646667480469,290.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.44192123413086,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,8.134530071401969e-05,292.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001007762766676,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,7.443359208991751e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001007772880257,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,0.0004780392628163,291.1355285644531,294.1499938964844,264.1292724609375,262.3439025878906,269.9145202636719,264.08135986328125,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.430776596069336,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,8.134530071401969e-05,292.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001007762766676,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,7.443359208991751e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001007772880257,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,0.0004780392628163,291.1355285644531,294.1499938964844,264.1292724609375,262.3439025878906,269.9145202636719,264.08135986328125,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.430776596069336,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,8.136923861457035e-05,292.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001008059334708,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9038391113281,0.0,0.0,7.44554927223362e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,0.0001008069448289,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0607604980469,0.0,0.0,0.0004781799507327,291.1343688964844,294.1499938964844,264.1371765136719,262.349853515625,269.8621520996094,264.08966064453125,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204199097860965e-09,0.0010200042743235,-0.0205447040498256,0.0,0.0,0.0,-0.0088799884542822,60.0,-18.425710678100582,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,8.139487908920273e-05,292.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001008377075777,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981018066406,0.0,0.0,7.447895768564194e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,0.0001008387116598,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,0.0004783306794706,291.1331787109375,294.1499938964844,264.14501953125,262.35577392578125,269.8103332519531,264.0979309082031,290.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430722028017,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.421016693115234,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,8.14514423836954e-05,292.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001009077968774,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866882324219,0.0,0.0,7.453071157215163e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0001009087864076,292.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406799316406,0.0,0.0,0.0004786631325259,291.1307373046875,294.1499938964844,264.1605834960937,262.3675842285156,269.7082214355469,264.1143798828125,290.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.41276359558105,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,8.14514423836954e-05,292.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001009077968774,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866882324219,0.0,0.0,7.453071157215163e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0001009087864076,292.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406799316406,0.0,0.0,0.0004786631325259,291.1307373046875,294.1499938964844,264.1605834960937,262.3675842285156,269.7082214355469,264.1143798828125,290.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.41276359558105,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,8.151630026986822e-05,292.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001009881525533,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,7.459005428245291e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,0.0001009891275316,292.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02734375,0.0,0.0,0.0004790443053934,291.1282043457031,294.1499938964844,264.1759948730469,262.3793334960937,269.60809326171875,264.1307067871094,290.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.406295776367188,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,8.151630026986822e-05,292.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001009881525533,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,7.459005428245291e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,0.0001009891275316,292.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02734375,0.0,0.0,0.0004790443053934,291.1282043457031,294.1499938964844,264.1759948730469,262.3793334960937,269.60809326171875,264.1307067871094,290.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.406295776367188,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,8.159045682987198e-05,292.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.000101080033346,291.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,7.46579171391204e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001010810010484,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0004794801352545,291.1256103515625,294.1499938964844,264.1911926269531,262.3910217285156,269.50994873046875,264.1468811035156,290.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.40192413330078,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,8.159045682987198e-05,292.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.000101080033346,291.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,7.46579171391204e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001010810010484,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0004794801352545,291.1256103515625,294.1499938964844,264.1911926269531,262.3910217285156,269.50994873046875,264.1468811035156,290.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.40192413330078,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,8.167486521415412e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001011846179608,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,7.473515142919496e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0001011855711112,292.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,0.0004799762682523,291.1229248046875,294.1499938964844,264.2062072753906,262.4026794433594,269.4137878417969,264.1629333496094,290.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.39984893798828,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,8.167486521415412e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001011846179608,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,7.473515142919496e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0001011855711112,292.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,0.0004799762682523,291.1229248046875,294.1499938964844,264.2062072753906,262.4026794433594,269.4137878417969,264.1629333496094,290.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.39984893798828,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75030517578125,0.0,0.0,8.172118396032602e-05,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001012420034385,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471374511719,0.0,0.0,7.477753388229758e-05,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,0.0001012429565889,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,0.0004802484763786,291.1215515136719,294.1499938964844,264.213623046875,262.40850830078125,269.3664245605469,264.1709289550781,290.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244218865409,8.719825750347354e-09,0.0010244131553918,-0.0218949876725673,0.0,0.0,0.0,-0.0091356057673692,60.0,-18.39976119995117,-0.0,-7.155129111424685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,8.177034760592505e-05,292.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001013029104797,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415222167969,0.0,0.0,7.482252112822607e-05,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,0.0001013038563542,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878234863281,0.0,0.0,0.0004805373901035,291.12017822265625,294.1499938964844,264.22100830078125,262.414306640625,269.3195495605469,264.1788635253906,290.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791859684720293e-09,0.0010250291088595,-0.0220836140215396,0.0,0.0,0.0,-0.0091713164001703,60.0,-18.40030288696289,-0.0,-7.16373733666842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,8.187744242604822e-05,292.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001014356021187,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830322265625,0.0,0.0,7.492052100133151e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,0.0001014365334413,292.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,0.0004811668186448,291.1173095703125,294.1499938964844,264.235595703125,262.4258728027344,269.2271423339844,264.19464111328125,290.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.403329849243164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,8.187744242604822e-05,292.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001014356021187,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830322265625,0.0,0.0,7.492052100133151e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,0.0001014365334413,292.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,0.0004811668186448,291.1173095703125,294.1499938964844,264.235595703125,262.4258728027344,269.2271423339844,264.19464111328125,290.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.403329849243164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,8.199638250516728e-05,292.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001015829620882,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,7.502935477532446e-05,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,0.0001015838861349,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,0.0004818658344447,291.1143798828125,294.1499938964844,264.25,262.4373779296875,269.13653564453125,264.21026611328125,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509491473436,0.0,0.0,0.0,-0.009335521608591,60.0,-18.409122467041016,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,8.199638250516728e-05,292.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001015829620882,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,7.502935477532446e-05,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,0.0001015838861349,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,0.0004818658344447,291.1143798828125,294.1499938964844,264.25,262.4373779296875,269.13653564453125,264.21026611328125,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509491473436,0.0,0.0,0.0,-0.009335521608591,60.0,-18.409122467041016,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,8.212371176341549e-05,292.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001017407121253,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,7.514586468460038e-05,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,0.0001017416288959,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,0.0004826141521334,291.1113586425781,294.1499938964844,264.2631530761719,262.4479675292969,269.0476989746094,264.2256164550781,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-18.417638778686523,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,8.212371176341549e-05,292.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001017407121253,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,7.514586468460038e-05,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,0.0001017416288959,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,0.0004826141521334,291.1113586425781,294.1499938964844,264.2631530761719,262.4479675292969,269.0476989746094,264.2256164550781,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-18.417638778686523,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,8.225539932027459e-05,292.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001019038681988,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,7.526636181864887e-05,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0001019047704176,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.0004833880811929,291.1082458496094,294.1499938964844,264.274169921875,262.456787109375,268.9605712890625,264.2401123046875,290.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.42873764038086,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,8.225539932027459e-05,292.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001019038681988,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,7.526636181864887e-05,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0001019047704176,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.0004833880811929,291.1082458496094,294.1499938964844,264.274169921875,262.456787109375,268.9605712890625,264.2401123046875,290.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.42873764038086,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,8.232274558395147e-05,292.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001019873088807,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,7.53279819036834e-05,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,0.0001019882038235,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294738769531,0.0,0.0,0.0004837838641833,291.1066589355469,294.1499938964844,264.2789001464844,262.4605712890625,268.91766357421875,264.2468566894531,290.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357930932863e-09,0.0010319508146494,-0.024203198030591,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.43520736694336,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,8.239100134233013e-05,292.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001020718700601,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7858581542969,0.0,0.0,7.539043872384354e-05,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,0.0001020727650029,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92303466796875,0.0,0.0,0.0004841850022785,291.1050720214844,294.1499938964844,264.2831115722656,262.46392822265625,268.8751220703125,264.2532653808594,290.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701382808202652e-09,0.0010328061180189,-0.0244650803506374,0.0,0.0,0.0,-0.0096222050487995,60.0,-18.442228317260746,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,8.252995030488819e-05,292.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001022440192173,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,7.55175860831514e-05,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0001022448996081,292.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0004850015975534,291.1017761230469,294.1499938964844,264.2901916503906,262.46954345703125,268.79119873046875,264.264892578125,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.45781135559082,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,8.252995030488819e-05,292.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001022440192173,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,7.55175860831514e-05,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0001022448996081,292.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0004850015975534,291.1017761230469,294.1499938964844,264.2901916503906,262.46954345703125,268.79119873046875,264.264892578125,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.45781135559082,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758728027344,0.0,0.0,8.26716423034668e-05,292.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001024195662466,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,7.564723637187853e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0001024204393615,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,0.0004858343163505,291.098388671875,294.1499938964844,264.2955322265625,262.47369384765625,268.7087707519531,264.2747802734375,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363227920606,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.475357055664062,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758728027344,0.0,0.0,8.26716423034668e-05,292.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001024195662466,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,7.564723637187853e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0001024204393615,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,0.0004858343163505,291.098388671875,294.1499938964844,264.2955322265625,262.47369384765625,268.7087707519531,264.2747802734375,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363227920606,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.475357055664062,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
