time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,8.281539339805022e-05,292.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001025976671371,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,7.577877840958536e-05,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,0.0001025985257001,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847351074219,0.0,0.0,0.000486679142341,291.0949401855469,294.1499938964844,264.2992248535156,262.4765319824219,268.6278076171875,264.28289794921875,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.494606018066406,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,8.281539339805022e-05,292.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001025976671371,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,7.577877840958536e-05,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,0.0001025985257001,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847351074219,0.0,0.0,0.000486679142341,291.0949401855469,294.1499938964844,264.2992248535156,262.4765319824219,268.6278076171875,264.28289794921875,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.494606018066406,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,8.29604541650042e-05,292.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0001027773832902,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,7.59115137043409e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0001027782418532,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,0.0004875316808465,291.09136962890625,294.1499938964844,264.3014221191406,262.4781799316406,268.5482177734375,264.2892761230469,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.51530647277832,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,8.29604541650042e-05,292.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0001027773832902,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,7.59115137043409e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0001027782418532,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,0.0004875316808465,291.09136962890625,294.1499938964844,264.3014221191406,262.4781799316406,268.5482177734375,264.2892761230469,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.51530647277832,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,8.303322101710364e-05,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.000102867539681,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,7.59780959924683e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,0.000102868390968,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86572265625,0.0,0.0,0.0004879593325313,291.0895690917969,294.1499938964844,264.302001953125,262.47857666015625,268.50897216796875,264.29180908203125,290.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290078431367,0.0,0.0,0.0,-0.0100887874141335,60.0,-18.526126861572266,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462707519531,0.0,0.0,8.310600969707593e-05,292.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0001029577178996,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,7.604469283251092e-05,291.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0001029585619107,292.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.859375,0.0,0.0,0.0004883870715275,291.0877380371094,294.1499938964844,264.30224609375,262.47869873046875,268.4700012207031,264.2939147949219,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.53720092773437,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,8.325115049956366e-05,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0001031375431921,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,7.617750816280022e-05,291.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0001031383799272,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467712402344,0.0,0.0,0.0004892401047982,291.0840148925781,294.1499938964844,264.3018798828125,262.4782409667969,268.39306640625,264.2970275878906,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.0277650076895952,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.559982299804688,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,8.325115049956366e-05,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0001031375431921,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,7.617750816280022e-05,291.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0001031383799272,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467712402344,0.0,0.0,0.0004892401047982,291.0840148925781,294.1499938964844,264.3018798828125,262.4782409667969,268.39306640625,264.2970275878906,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.0277650076895952,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.559982299804688,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,8.339492342201993e-05,292.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001033156659104,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,7.630906475242227e-05,291.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,0.0001033164953696,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83416748046875,0.0,0.0,0.000490085047204,291.0801696777344,294.1499938964844,264.3004150390625,262.4768981933594,268.3174133300781,264.298583984375,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165089786052,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.58338737487793,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,8.339492342201993e-05,292.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001033156659104,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,7.630906475242227e-05,291.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,0.0001033164953696,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83416748046875,0.0,0.0,0.000490085047204,291.0801696777344,294.1499938964844,264.3004150390625,262.4768981933594,268.3174133300781,264.298583984375,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165089786052,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.58338737487793,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,8.35362880025059e-05,292.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001034908054862,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,7.643841672688723e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0001034916203934,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,0.0004909158451482,291.0762634277344,294.1499938964844,264.2980041503906,262.47479248046875,268.24298095703125,264.2987976074219,290.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379818865009383e-08,0.001047157915309,-0.0288587361574172,0.0,0.0,0.0,-0.0104542756453156,60.0,-18.60708236694336,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,8.35362880025059e-05,292.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001034908054862,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,7.643841672688723e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0001034916203934,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,0.0004909158451482,291.0762634277344,294.1499938964844,264.2980041503906,262.47479248046875,268.24298095703125,264.2987976074219,290.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379818865009383e-08,0.001047157915309,-0.0288587361574172,0.0,0.0,0.0,-0.0104542756453156,60.0,-18.60708236694336,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,8.367415284737945e-05,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0001036616085912,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,7.656456728000194e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001036624162225,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0004917260375805,291.072265625,294.1499938964844,264.2947692871094,262.4720153808594,268.1697692871094,264.2977905273437,290.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859915565929e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.6307430267334,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,8.367415284737945e-05,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0001036616085912,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,7.656456728000194e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001036624162225,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0004917260375805,291.072265625,294.1499938964844,264.2947692871094,262.4720153808594,268.1697692871094,264.2977905273437,290.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859915565929e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.6307430267334,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,8.374139724764973e-05,292.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001037449183058,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,7.662610005354509e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001037457259371,292.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028564453125,0.0,0.0,0.0004921212675981,291.0702209472656,294.1499938964844,264.2928771972656,262.4704284667969,268.1336364746094,264.296875,290.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.642446517944336,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,8.380732469959185e-05,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.000103826598206,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,7.668642501812428e-05,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001038273985614,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.796630859375,0.0,0.0,0.0004925086977891,291.0681457519531,294.1499938964844,264.2908630371094,262.4687194824219,268.0977783203125,264.29571533203125,290.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.029898265376687,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.65400695800781,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,8.393458119826391e-05,292.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0001039842682075,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,7.680286944378167e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001039850540109,292.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,0.0004932566080242,291.06396484375,294.1499938964844,264.286376953125,262.4649658203125,268.0269470214844,264.2927551269531,290.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963525281544209e-08,0.001052149105817,-0.0303863380104303,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.676538467407227,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,8.393458119826391e-05,292.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0001039842682075,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,7.680286944378167e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001039850540109,292.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,0.0004932566080242,291.06396484375,294.1499938964844,264.286376953125,262.4649658203125,268.0269470214844,264.2927551269531,290.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963525281544209e-08,0.001052149105817,-0.0303863380104303,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.676538467407227,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,8.40546636027284e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001041330397129,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,7.691275095567107e-05,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001041338182403,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,0.0004939623177051,291.0596923828125,294.1499938964844,264.2815246582031,262.4609069824219,267.95721435546875,264.2890319824219,290.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139498295482554e-08,0.0010536537738516,-0.0308468304574489,0.0,0.0,0.0,-0.0108308801427483,60.0,-18.697938919067383,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,8.40546636027284e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001041330397129,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,7.691275095567107e-05,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001041338182403,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,0.0004939623177051,291.0596923828125,294.1499938964844,264.2815246582031,262.4609069824219,267.95721435546875,264.2890319824219,290.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139498295482554e-08,0.0010536537738516,-0.0308468304574489,0.0,0.0,0.0,-0.0108308801427483,60.0,-18.697938919067383,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,8.416626951657236e-05,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001042713120114,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,7.701486902078614e-05,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001042720832629,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,0.0004946182016283,291.0552978515625,294.1499938964844,264.2763671875,262.4566345214844,267.8886413574219,264.28472900390625,290.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303052798756653e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.71783447265625,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,8.416626951657236e-05,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001042713120114,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,7.701486902078614e-05,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001042720832629,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,0.0004946182016283,291.0552978515625,294.1499938964844,264.2763671875,262.4566345214844,267.8886413574219,264.28472900390625,290.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303052798756653e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.71783447265625,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,8.426810381934047e-05,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001043974843923,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327209472656,0.0,0.0,7.71080594859086e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001043982483679,292.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,0.0004952166927978,291.05084228515625,294.1499938964844,264.27105712890625,262.4522705078125,267.8211975097656,264.27996826171875,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452290754083606e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.7358455657959,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,8.426810381934047e-05,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001043974843923,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327209472656,0.0,0.0,7.71080594859086e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001043982483679,292.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,0.0004952166927978,291.05084228515625,294.1499938964844,264.27105712890625,262.4522705078125,267.8211975097656,264.27996826171875,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452290754083606e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.7358455657959,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,8.431473543168977e-05,292.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001044552554958,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,7.715072570135817e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001044560121954,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.000495490792673,291.0485534667969,294.1499938964844,264.26837158203125,262.4500732421875,267.78790283203125,264.2774963378906,290.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569252772256,1.2520624537160074e-08,0.0010569127043709,-0.0318441092967987,0.0,0.0,0.0,-0.0110198212787508,60.0,-18.743968963623047,-0.0,-7.616375796715148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,8.435877680312842e-05,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001045098251779,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,7.719102723058313e-05,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001045105746015,292.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,0.0004957495839335,291.0462646484375,294.1499938964844,264.2657165527344,262.4479064941406,267.7548522949219,264.2749328613281,290.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574772022664,1.2585159581135484e-08,0.0010574646294116,-0.032012965530157,0.0,0.0,0.0,-0.011051814071834,60.0,-18.75155639648437,-0.0,-7.624331743727454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,8.443739352514967e-05,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001046072211465,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,7.726295734755695e-05,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001046079632942,292.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0004962116363458,291.0416259765625,294.1499938964844,264.2605285644531,262.4436950683594,267.6895751953125,264.2698059082031,290.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700352769456913e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.764738082885746,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,8.443739352514967e-05,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001046072211465,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,7.726295734755695e-05,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001046079632942,292.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0004962116363458,291.0416259765625,294.1499938964844,264.2605285644531,262.4436950683594,267.6895751953125,264.2698059082031,290.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700352769456913e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.764738082885746,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,8.450200402876362e-05,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001046872785082,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,7.73220817791298e-05,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001046880061039,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,0.0004965913831256,291.036865234375,294.1499938964844,264.255615234375,262.439697265625,267.6254577636719,264.2646789550781,290.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592718608677,1.2795021930855912e-08,0.0010592590551823,-0.0325620584189891,0.0,0.0,0.0,-0.0111558511853218,60.0,-18.774703979492188,-0.0,-7.650231736988644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,8.450200402876362e-05,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001046872785082,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,7.73220817791298e-05,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001046880061039,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,0.0004965913831256,291.036865234375,294.1499938964844,264.255615234375,262.439697265625,267.6254577636719,264.2646789550781,290.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592718608677,1.2795021930855912e-08,0.0010592590551823,-0.0325620584189891,0.0,0.0,0.0,-0.0111558511853218,60.0,-18.774703979492188,-0.0,-7.650231736988644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,8.455287752440199e-05,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001047503174049,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,7.736863335594535e-05,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001047510377247,292.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,0.0004968903958797,291.03204345703125,294.1499938964844,264.2510681152344,262.4360656738281,267.5623779296875,264.2597045898437,290.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105990935117,1.2869559640193984e-08,0.0010598964290693,-0.0327570736408233,0.0,0.0,0.0,-0.0111928032711148,60.0,-18.78154563903809,-0.0,-7.659441791929569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,8.455287752440199e-05,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001047503174049,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,7.736863335594535e-05,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001047510377247,292.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,0.0004968903958797,291.03204345703125,294.1499938964844,264.2510681152344,262.4360656738281,267.5623779296875,264.2597045898437,290.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105990935117,1.2869559640193984e-08,0.0010598964290693,-0.0327570736408233,0.0,0.0,0.0,-0.0111928032711148,60.0,-18.78154563903809,-0.0,-7.659441791929569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,8.458875527139753e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.00010479476623,291.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,7.740146247670054e-05,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001047954792738,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0004971012240275,291.0271301269531,294.1499938964844,264.2470397949219,262.432861328125,267.5002746582031,264.2550048828125,290.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603587143123,1.2922105163681865e-08,0.0010603457922115,-0.0328945480287075,0.0,0.0,0.0,-0.0112188523635268,60.0,-18.784969329833984,-0.0,-7.665937573619885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,8.458875527139753e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.00010479476623,291.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,7.740146247670054e-05,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001047954792738,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0004971012240275,291.0271301269531,294.1499938964844,264.2470397949219,262.432861328125,267.5002746582031,264.2550048828125,290.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603587143123,1.2922105163681865e-08,0.0010603457922115,-0.0328945480287075,0.0,0.0,0.0,-0.0112188523635268,60.0,-18.784969329833984,-0.0,-7.665937573619885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50341796875,0.0,0.0,8.4600382251665e-05,292.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.000104809179902,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,7.74121072026901e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001048098856699,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,0.0004971696180291,291.024658203125,294.1499938964844,264.2452697753906,262.4314880371094,267.4696960449219,264.2528381347656,290.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605043498799,1.2939133320344354e-08,0.0010604914277791,-0.0329390987753868,0.0,0.0,0.0,-0.0112272948026657,60.0,-18.784984588623047,-0.0,-7.668042911745945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,8.460861135972664e-05,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001048193735186,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,7.741963054286316e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001048200792865,292.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734313964844,0.0,0.0,0.0004972179885953,291.0221252441406,294.1499938964844,264.2436828613281,262.4302673339844,267.4393615722656,264.25079345703125,290.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606073774397,1.2951175243358648e-08,0.001060594455339,-0.0329706035554409,0.0,0.0,0.0,-0.0112332636490464,60.0,-18.784160614013672,-0.0,-7.669532209320097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,8.46124385134317e-05,292.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.000104824117443,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,7.742313027847558e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001048248159349,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,0.0004972404567524,291.0170593261719,294.1499938964844,264.2411193847656,262.4283447265625,267.3794250488281,264.2471008300781,290.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606549913063,1.295673524026597e-08,0.0010606420692056,-0.0329851508140563,0.0,0.0,0.0,-0.0112360203638672,60.0,-18.779708862304688,-0.0,-7.670220014688311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,8.46124385134317e-05,292.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.000104824117443,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,7.742313027847558e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001048248159349,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,0.0004972404567524,291.0170593261719,294.1499938964844,264.2411193847656,262.4283447265625,267.3794250488281,264.2471008300781,290.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606549913063,1.295673524026597e-08,0.0010606420692056,-0.0329851508140563,0.0,0.0,0.0,-0.0112360203638672,60.0,-18.779708862304688,-0.0,-7.670220014688311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,8.459961100015789e-05,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001048082413035,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,7.741140143480152e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001048089252435,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,0.0004971651942469,291.01190185546875,294.1499938964844,264.239501953125,262.4272155761719,267.3206787109375,264.24420166015625,290.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604939889162,1.2937901416876233e-08,0.0010604810668155,-0.0329358763992786,0.0,0.0,0.0,-0.0112266838550567,60.0,-18.77060508728028,-0.0,-7.66789085560049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
